DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1538,1.0,1.0,1.0,1.0,100.0,35.783,40.0,40.0,40.0,1.0,1.0,930.015,137.042,0.022,11.986,0.0,80.0,55.0,1.4,1461.0,1587.329,1231.592,335.706,55.794,74.18,74.704,74.104,52.654,1.318,2.148,0.116,68.432,30.0,90.873,46.77,0.0,71.929,2349.0,2314.0,2370.0,32.994,55.496,40.512,-10.82,53.531,98.813,73.188,76.625,56.344,57.156,0.0,39.844,72.0,70.0,1000.0,200.0,0.136,231.125,71.813,71.438,-0.052,73.0,74.063,56.438,57.406,0.0,39.344,72.0,70.0,1000.0,200.0,0.123,386.0,76.875,77.0,0.007,73.063,72.188,56.563,57.813,0.0,54.5,72.0,70.0,1000.0,200.0,0.177,458.0,75.563,75.938,0.017,73.5,72.188,56.781,58.125,0.0,49.813,72.0,70.0,1000.0,200.0,0.16,437.5,74.25,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.768,11.813,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,528.0,524.0,303.0,527.5,525.5,523.0,-0.013,4.005,0.0,12.526,0.93,0.137,-0.003,-0.0,-0.001,0.0
8222007,1539,1.0,1.0,1.0,1.0,100.0,36.58,40.0,40.0,40.0,1.0,1.0,935.871,135.871,0.012,12.001,0.0,80.0,55.0,1.4,1512.75,1598.531,1236.284,342.821,55.794,74.074,74.494,73.998,52.547,1.299,2.184,0.109,68.766,30.0,91.013,46.854,0.0,71.929,2349.0,2314.0,2371.0,33.214,55.287,40.949,-10.82,53.813,98.688,73.313,77.063,56.438,57.156,0.0,40.656,72.0,70.0,1000.0,200.0,0.137,231.625,71.938,71.375,-0.052,73.0,74.063,56.438,57.406,0.0,39.063,72.0,70.0,1000.0,200.0,0.128,396.0,76.875,77.0,0.007,72.938,72.0,56.563,57.75,0.0,54.781,72.0,70.0,1000.0,200.0,0.179,461.25,75.563,75.938,0.021,73.25,72.063,56.781,58.0,0.0,50.563,72.0,70.0,1000.0,200.0,0.168,450.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.771,11.823,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,528.5,524.0,303.0,528.5,525.5,523.0,-0.008,4.205,0.0,12.902,0.936,0.136,-0.004,-0.0,-0.001,0.0
8222007,1540,1.0,1.0,1.0,1.0,100.0,37.203,40.0,40.0,40.0,1.0,1.0,962.811,134.7,0.012,11.881,0.0,80.0,55.0,1.4,1547.875,1617.768,1237.849,349.338,55.901,74.074,74.494,73.998,52.547,1.311,2.256,0.102,69.264,30.0,90.705,46.91,0.0,72.036,2350.0,2314.0,2371.0,33.36,54.974,41.386,-10.828,54.094,98.75,73.563,78.188,56.344,57.156,0.0,41.5,72.0,70.0,1000.0,200.0,0.136,231.0,71.813,71.438,-0.052,73.0,74.063,56.438,57.406,0.0,40.0,72.0,70.0,1000.0,200.0,0.132,398.75,76.875,77.0,0.007,72.938,71.938,56.563,57.75,0.0,55.594,72.0,70.0,1000.0,200.0,0.188,473.25,75.563,75.938,0.019,73.5,72.063,56.781,58.0,0.0,52.25,72.0,70.0,1000.0,200.0,0.171,453.25,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.779,11.822,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,528.5,524.5,303.25,528.0,525.5,523.0,-0.007,4.412,0.0,13.253,0.963,0.135,-0.003,-0.0,-0.001,0.0
8222007,1541,1.0,1.0,1.0,1.0,100.0,37.734,40.0,40.0,40.0,1.0,1.0,987.409,137.042,0.012,11.881,0.0,80.0,55.0,1.4,1547.875,1630.616,1258.198,349.74,55.578,73.968,74.494,73.998,52.333,1.333,2.216,0.105,69.384,30.0,90.761,46.882,0.0,71.821,2348.0,2312.0,2371.0,33.433,54.765,41.605,-10.828,54.188,98.813,73.313,77.75,56.125,57.156,0.0,41.0,72.0,70.0,1000.0,200.0,0.146,240.125,71.938,71.375,-0.052,72.938,73.75,56.344,57.313,0.0,40.406,72.0,70.0,1000.0,200.0,0.138,406.0,76.875,77.125,0.007,72.938,72.125,56.563,57.813,0.0,55.938,72.0,70.0,1000.0,200.0,0.189,475.0,75.563,75.938,0.025,73.188,72.063,56.781,58.125,0.0,51.594,72.0,70.0,1000.0,200.0,0.175,458.25,74.25,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.784,11.826,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,529.5,525.0,303.0,528.0,525.5,522.5,-0.008,4.551,0.0,13.494,0.987,0.137,-0.004,-0.0,-0.001,0.0
8222007,1542,1.0,1.0,1.0,1.0,100.0,38.416,40.0,40.0,40.0,1.0,1.0,989.751,137.042,0.012,11.866,0.0,80.0,55.0,1.4,1581.125,1659.591,1264.465,355.666,55.578,73.968,74.179,73.892,52.333,1.314,2.263,0.105,69.644,30.0,90.873,47.05,0.0,71.929,2348.0,2314.0,2370.0,33.507,54.66,41.75,-10.828,54.313,98.75,73.313,77.0,56.125,57.063,0.0,40.75,72.0,70.0,1000.0,200.0,0.151,243.375,71.938,71.438,-0.052,72.938,73.0,56.344,57.313,0.0,40.094,72.0,70.0,1000.0,200.0,0.146,420.0,76.875,77.125,0.007,72.875,72.0,56.5,57.75,0.0,56.656,72.0,70.0,1000.0,200.0,0.19,481.5,75.563,75.938,0.023,73.188,71.75,56.656,58.0,0.0,51.719,72.0,70.0,1000.0,200.0,0.184,470.25,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.796,11.847,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,529.5,525.0,303.0,528.0,525.5,523.0,-0.008,4.624,0.0,13.594,0.99,0.137,-0.004,-0.0,-0.001,0.0
8222007,1543,1.0,1.0,1.0,1.0,100.0,39.241,40.0,40.0,40.0,1.0,1.0,1028.404,138.214,0.012,11.762,0.0,80.0,55.0,1.4,1633.75,1725.929,1286.416,360.209,55.471,73.862,73.968,73.787,52.333,1.406,2.295,0.098,69.682,30.0,90.761,47.386,0.0,71.929,2348.0,2312.0,2370.0,33.653,54.556,42.114,-10.82,54.563,98.75,73.313,76.563,56.125,57.063,0.0,40.719,72.0,70.0,1000.0,200.0,0.154,243.5,71.813,71.375,-0.052,72.938,72.563,56.25,57.125,0.0,40.531,72.0,70.0,1000.0,200.0,0.157,430.0,76.875,77.125,0.007,72.875,71.813,56.5,57.594,0.0,56.438,72.0,70.0,1000.0,200.0,0.193,480.25,75.563,76.0,0.022,73.063,71.688,56.656,58.0,0.0,52.656,72.0,70.0,1000.0,200.0,0.188,475.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.787,11.839,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,530.0,525.0,303.0,528.5,525.5,523.0,-0.007,4.761,0.0,13.83,1.028,0.138,-0.003,-0.0,-0.001,0.0
8222007,1544,1.0,1.0,1.0,1.0,100.0,39.834,40.0,40.0,40.0,1.0,1.0,1044.802,139.385,0.022,11.732,0.0,80.0,55.0,1.4,1614.5,1747.06,1298.973,369.41,55.686,73.756,73.968,73.787,52.44,1.356,2.364,0.105,69.974,30.0,91.013,47.47,0.0,72.144,2348.0,2314.0,2370.0,33.8,54.347,42.26,-10.82,54.813,98.688,73.188,77.063,56.125,57.063,0.0,41.094,72.0,70.0,1000.0,200.0,0.154,245.5,71.938,71.375,-0.052,72.938,72.938,56.25,57.125,0.0,41.063,72.0,70.0,1000.0,200.0,0.163,438.5,76.875,77.0,0.007,72.813,71.625,56.5,57.594,0.0,56.594,72.0,70.0,1000.0,200.0,0.207,495.0,75.563,75.938,0.025,73.188,71.563,56.656,57.938,0.0,53.281,72.0,70.0,1000.0,200.0,0.191,478.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.729,11.784,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,530.5,525.5,303.0,528.5,525.5,523.0,-0.014,4.831,0.0,13.793,1.045,0.139,-0.004,-0.0,-0.001,0.0
8222007,1545,1.0,1.0,1.0,1.0,100.0,40.192,40.0,40.0,40.0,1.0,1.0,1061.201,137.042,0.012,11.732,0.0,80.0,55.0,1.4,1657.75,1737.302,1314.684,367.626,55.471,73.65,73.968,73.681,52.333,1.391,2.299,0.098,70.119,30.0,90.901,47.414,0.0,72.036,2348.0,2313.0,2370.0,33.873,54.242,42.624,-10.82,54.5,98.813,73.188,77.5,56.0,57.063,0.0,41.5,72.0,70.0,1000.0,200.0,0.156,247.0,71.938,71.438,-0.052,72.625,72.375,56.25,57.125,0.0,40.719,72.0,70.0,1000.0,200.0,0.157,433.5,76.875,77.0,0.007,72.813,71.438,56.5,57.594,0.0,57.031,72.0,70.0,1000.0,200.0,0.206,494.5,75.563,76.0,0.021,73.188,71.438,56.656,57.938,0.0,53.313,72.0,70.0,1000.0,200.0,0.208,496.75,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.709,11.768,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,530.5,526.0,303.0,527.5,525.0,523.0,-0.008,5.04,0.0,14.267,1.061,0.137,-0.004,-0.0,-0.001,0.0
8222007,1546,1.0,1.0,1.0,1.0,100.0,40.697,40.0,40.0,40.0,1.0,1.0,1058.858,141.728,0.012,11.837,0.0,80.0,55.0,1.4,1657.75,1738.927,1308.398,379.457,55.578,73.65,73.758,73.575,52.333,1.368,2.36,0.083,70.2,30.0,90.817,47.583,0.0,72.036,2349.0,2314.0,2370.0,33.946,54.138,42.624,-10.82,54.688,98.688,73.188,77.125,55.906,57.063,0.0,41.813,72.0,70.0,1000.0,200.0,0.158,248.375,71.938,71.438,-0.052,72.438,72.0,56.125,57.0,0.0,40.281,72.0,70.0,1000.0,200.0,0.158,435.75,76.875,77.125,0.007,72.688,71.438,56.281,57.438,0.0,56.813,72.0,70.0,1000.0,200.0,0.213,503.0,75.563,76.0,0.021,73.063,71.125,56.438,57.938,0.0,54.063,72.0,70.0,1000.0,200.0,0.206,496.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.729,11.785,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,531.0,526.0,303.0,528.5,525.5,523.0,-0.007,5.087,0.0,14.274,1.059,0.142,-0.004,-0.0,-0.001,0.0
8222007,1547,1.0,1.0,1.0,1.0,100.0,40.548,40.0,40.0,40.0,1.0,1.0,1020.205,140.556,0.012,11.717,0.0,80.0,55.0,1.4,1682.5,1666.042,1280.141,364.252,55.255,73.543,73.548,73.47,52.226,1.36,2.396,0.094,70.364,30.0,90.424,47.807,0.0,71.821,2350.0,2314.0,2370.0,34.166,54.033,42.988,-10.82,54.344,98.875,73.188,76.875,55.906,56.969,0.0,42.5,72.0,70.0,1000.0,200.0,0.157,247.75,71.813,71.375,-0.052,72.438,71.875,56.125,57.0,0.0,40.594,72.0,70.0,1000.0,200.0,0.145,419.0,76.75,77.0,0.007,72.813,71.625,56.281,57.438,0.0,57.031,72.0,70.0,1000.0,200.0,0.2,492.5,75.563,75.938,0.021,73.063,71.25,56.438,57.938,0.0,54.906,72.0,70.0,1000.0,200.0,0.209,504.25,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.694,11.752,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,531.0,526.5,303.0,528.0,525.5,523.0,-0.007,5.203,0.0,14.363,1.02,0.141,-0.003,-0.0,-0.001,0.0
8222007,1548,1.0,1.0,1.0,1.0,100.0,40.612,40.0,40.0,40.0,1.0,1.0,1074.085,140.556,0.022,11.703,0.0,80.0,55.0,1.4,1681.25,1769.868,1341.436,382.518,55.148,73.543,73.548,73.47,52.012,1.364,2.385,0.094,70.5,30.0,90.705,47.863,0.0,71.929,2349.0,2314.0,2370.0,34.386,53.929,42.988,-10.82,54.594,98.75,73.313,77.313,55.906,56.969,0.0,42.25,72.0,70.0,1000.0,200.0,0.162,253.375,71.938,71.375,-0.052,72.688,71.875,55.938,57.0,0.0,41.094,72.0,70.0,1000.0,200.0,0.149,423.75,76.875,77.125,0.007,72.875,71.313,56.188,57.438,0.0,57.219,72.0,70.0,1000.0,200.0,0.219,512.5,75.563,76.0,0.025,73.0,71.125,56.344,57.875,0.0,55.031,72.0,70.0,1000.0,200.0,0.227,521.5,74.25,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.696,11.76,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,531.0,526.5,303.0,528.5,525.5,523.0,-0.013,5.151,0.0,13.987,1.074,0.141,-0.004,-0.0,-0.002,0.0
8222007,1549,1.0,1.0,1.0,1.0,100.0,41.097,40.0,40.0,40.0,1.0,1.0,1082.284,139.385,0.022,11.688,0.0,80.0,55.0,1.4,1712.5,1799.27,1363.509,385.565,55.255,73.437,73.443,73.364,52.119,1.341,2.389,0.08,70.579,30.0,91.013,47.779,0.0,71.714,2349.0,2313.0,2370.0,34.532,54.033,43.207,-10.82,54.75,98.688,73.313,77.125,55.906,56.969,0.0,42.938,72.0,70.0,1000.0,200.0,0.17,257.75,71.938,71.375,-0.052,72.438,71.75,55.938,56.938,0.0,40.938,72.0,70.0,1000.0,200.0,0.164,444.75,76.875,77.125,0.007,72.688,71.0,56.281,57.344,0.0,57.25,72.0,70.0,1000.0,200.0,0.225,521.0,75.563,76.0,0.021,72.5,70.938,56.344,57.875,0.0,55.719,72.0,70.0,1000.0,200.0,0.215,508.75,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.692,11.755,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,531.5,527.0,303.0,528.0,525.5,523.0,-0.013,5.199,0.0,14.087,1.082,0.139,-0.004,-0.0,-0.001,0.0
8222007,1550,1.0,1.0,1.0,1.0,100.0,41.416,40.0,40.0,40.0,1.0,1.0,1077.599,139.385,0.012,11.732,0.0,80.0,55.0,1.4,1712.5,1799.27,1349.314,384.912,55.255,73.437,73.653,73.47,52.119,1.36,2.392,0.083,70.688,30.0,90.789,47.891,0.0,71.606,2349.0,2314.0,2370.0,34.606,54.033,43.498,-10.82,54.844,98.75,73.188,77.063,55.906,56.969,0.0,42.688,72.0,70.0,1000.0,200.0,0.171,258.25,71.813,71.438,-0.052,72.625,71.563,55.938,56.938,0.0,41.313,72.0,70.0,1000.0,200.0,0.167,450.0,76.875,77.125,0.007,72.813,70.938,56.188,57.344,0.0,58.094,72.0,70.0,1000.0,200.0,0.22,517.0,75.813,76.0,0.02,72.688,70.688,56.344,57.875,0.0,54.25,72.0,70.0,1000.0,200.0,0.223,516.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.705,11.764,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,532.0,527.0,303.0,527.5,525.5,523.0,-0.007,5.37,0.0,14.494,1.078,0.139,-0.003,-0.0,-0.001,0.0
8222007,1551,1.0,1.0,1.0,1.0,100.0,41.744,40.0,40.0,40.0,1.0,1.0,1082.284,142.899,0.012,11.717,0.0,80.0,55.0,1.4,1743.25,1782.925,1344.587,389.366,55.255,73.225,73.337,73.259,52.119,1.379,2.432,0.087,70.753,30.0,90.817,47.947,0.0,71.499,2349.0,2311.0,2371.0,34.752,53.929,43.571,-10.82,55.188,98.75,73.125,77.5,55.906,56.969,0.0,42.75,72.0,70.0,1000.0,200.0,0.172,259.25,71.813,71.438,-0.052,72.313,71.75,55.938,56.938,0.0,41.094,72.0,70.0,1000.0,200.0,0.16,438.75,76.875,77.125,0.007,72.813,70.688,56.188,57.344,0.0,57.719,72.0,70.0,1000.0,200.0,0.229,526.5,75.563,76.0,0.018,72.563,70.688,56.438,57.875,0.0,55.156,72.0,70.0,1000.0,200.0,0.215,506.5,74.313,74.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.698,11.765,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,532.0,527.5,303.0,527.5,525.5,523.0,-0.007,5.388,0.0,14.356,1.082,0.143,-0.003,-0.0,-0.001,0.0
8222007,1552,1.0,1.0,1.0,1.0,100.0,42.495,40.0,40.0,40.0,1.0,1.0,1113.909,140.556,0.012,11.688,0.0,80.0,55.0,1.4,1738.0,1820.558,1352.467,394.997,55.471,73.119,73.337,73.153,52.119,1.368,2.407,0.08,70.879,30.0,91.041,48.003,0.0,71.606,2349.0,2314.0,2371.0,34.752,53.929,43.644,-10.82,55.469,98.75,73.125,77.313,55.906,56.969,0.0,43.156,72.0,70.0,1000.0,200.0,0.172,259.75,71.938,71.375,-0.052,72.313,71.75,55.938,56.938,0.0,42.563,72.0,70.0,1000.0,200.0,0.16,436.75,76.875,77.125,0.007,72.813,70.438,56.188,57.344,0.0,57.906,72.0,70.0,1000.0,200.0,0.241,539.0,75.563,76.0,0.022,72.563,70.688,56.344,57.75,0.0,54.688,72.0,70.0,1000.0,200.0,0.224,517.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.688,11.759,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,532.0,528.0,303.0,528.0,525.5,523.5,-0.008,5.419,0.0,14.439,1.114,0.141,-0.004,-0.0,-0.001,0.0
8222007,1553,1.0,1.0,1.0,1.0,100.0,42.382,40.0,40.0,40.0,1.0,1.0,1116.252,138.214,0.012,11.658,0.0,80.0,55.0,1.4,1753.25,1809.09,1352.467,390.353,55.255,73.119,73.127,73.047,52.119,1.364,2.421,0.091,70.918,30.0,90.733,48.199,0.0,71.499,2348.0,2314.0,2369.0,34.972,53.825,43.862,-10.828,55.531,98.75,73.0,76.625,55.906,56.969,0.0,43.625,72.0,70.0,1000.0,200.0,0.171,258.75,71.938,71.375,-0.052,72.313,71.688,55.938,56.938,0.0,41.875,72.0,70.0,1000.0,200.0,0.162,440.25,76.875,77.125,0.007,72.688,70.188,56.188,57.219,0.0,58.344,72.0,70.0,1000.0,200.0,0.24,537.5,75.563,76.0,0.024,72.563,70.563,56.438,57.75,0.0,55.219,72.0,70.0,1000.0,200.0,0.225,519.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.68,11.749,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,532.5,528.0,303.0,527.5,525.5,523.5,-0.007,5.497,0.0,14.398,1.116,0.138,-0.004,-0.0,-0.002,0.0
8222007,1554,1.0,1.0,1.0,1.0,100.0,43.152,40.0,40.0,40.0,1.0,1.0,1138.507,140.556,0.022,11.628,0.0,80.0,55.0,1.4,1754.0,1835.322,1366.665,391.754,55.471,73.013,73.022,73.047,52.226,1.375,2.432,0.091,71.0,30.0,90.789,48.536,0.0,71.606,2349.0,2314.0,2370.0,34.972,53.72,43.935,-10.82,55.563,98.688,73.125,76.125,55.813,56.75,0.0,43.781,72.0,70.0,1000.0,200.0,0.172,259.0,71.813,71.438,-0.052,72.25,71.563,55.938,56.938,0.0,41.031,72.0,70.0,1000.0,200.0,0.167,451.5,76.875,77.125,0.007,72.5,70.188,56.188,57.219,0.0,59.125,72.0,70.0,1000.0,200.0,0.243,539.0,75.813,75.938,0.022,72.563,70.438,56.344,57.75,0.0,56.188,72.0,70.0,1000.0,200.0,0.225,518.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.692,11.755,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,533.0,528.0,303.25,527.5,525.5,523.0,-0.013,5.559,0.0,14.478,1.139,0.141,-0.003,-0.0,-0.0,0.0
8222007,1555,1.0,1.0,1.0,1.0,100.0,43.032,40.0,40.0,40.0,1.0,1.0,1144.363,138.214,0.012,11.658,0.0,80.0,55.0,1.4,1754.0,1864.912,1388.786,401.82,55.255,73.013,73.022,73.153,52.119,1.349,2.454,0.087,71.188,30.0,90.901,48.536,0.0,71.392,2350.0,2314.0,2370.0,35.119,53.72,44.081,-10.828,55.656,98.75,73.188,76.438,55.906,56.906,0.0,43.313,72.0,70.0,1000.0,200.0,0.182,267.75,71.813,71.375,-0.052,72.313,71.25,55.938,56.688,0.0,41.5,72.0,70.0,1000.0,200.0,0.173,455.75,76.875,77.125,0.007,72.375,70.188,56.094,57.219,0.0,58.719,72.0,70.0,1000.0,200.0,0.234,531.5,75.813,76.0,0.022,72.563,70.375,56.344,57.75,0.0,55.313,72.0,70.0,1000.0,200.0,0.237,533.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.689,11.749,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,533.0,528.5,303.0,528.0,525.5,523.0,-0.007,5.617,0.0,14.513,1.144,0.138,-0.003,-0.0,-0.001,-0.0
8222007,1556,1.0,1.0,1.0,1.0,100.0,43.749,40.0,40.0,40.0,1.0,1.0,1132.65,139.385,0.022,11.703,0.0,80.0,55.0,1.4,1788.0,1830.398,1374.56,393.648,55.471,72.907,73.022,72.836,52.226,1.375,2.45,0.091,71.185,30.0,90.873,48.592,0.0,71.499,2350.0,2314.0,2370.0,35.192,53.72,44.081,-10.82,55.75,98.688,73.125,76.625,55.906,56.906,0.0,43.344,72.0,70.0,1000.0,200.0,0.185,269.0,71.813,71.375,-0.052,72.313,71.563,55.844,56.938,0.0,43.438,72.0,70.0,1000.0,200.0,0.166,446.0,76.75,77.125,0.007,72.375,70.188,56.188,57.219,0.0,59.406,72.0,70.0,1000.0,200.0,0.241,536.5,75.813,76.0,0.021,72.375,70.438,56.344,57.75,0.0,56.5,72.0,70.0,1000.0,200.0,0.227,521.0,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.692,11.747,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,533.5,528.5,303.25,528.0,525.5,523.5,-0.012,5.615,0.0,14.45,1.133,0.139,-0.003,-0.0,-0.001,0.0
8222007,1557,1.0,1.0,1.0,1.0,100.0,43.611,40.0,40.0,40.0,1.0,1.0,1156.076,140.556,0.012,11.643,0.0,80.0,55.0,1.4,1785.5,1851.75,1366.665,405.266,55.148,72.801,72.917,72.73,52.119,1.368,2.472,0.076,71.367,30.0,90.761,48.536,0.0,71.177,2349.0,2314.0,2370.0,35.265,53.511,44.299,-10.82,55.938,98.625,73.125,76.563,55.906,56.906,0.0,43.625,72.0,70.0,1000.0,200.0,0.185,269.25,71.938,71.375,-0.052,72.25,71.313,55.938,56.781,0.0,42.188,72.0,70.0,1000.0,200.0,0.167,446.75,76.875,77.125,0.007,72.375,70.0,56.188,57.219,0.0,58.25,72.0,70.0,1000.0,200.0,0.24,537.5,75.813,76.0,0.022,72.563,70.438,56.344,57.75,0.0,55.656,72.0,70.0,1000.0,200.0,0.242,540.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.696,11.749,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,533.5,528.5,303.25,528.0,525.5,523.5,-0.007,5.765,0.0,14.611,1.156,0.141,-0.004,-0.0,-0.001,0.0
8222007,1558,1.0,1.0,1.0,1.0,100.0,43.837,40.0,40.0,40.0,1.0,1.0,1123.28,142.899,0.012,11.658,0.0,80.0,55.0,1.4,1790.25,1836.963,1358.775,399.874,55.255,72.801,72.812,72.73,52.119,1.372,2.443,0.094,71.321,30.0,90.677,48.648,0.0,71.177,2349.0,2314.0,2370.0,35.338,53.511,44.445,-10.82,56.063,98.625,73.125,76.438,55.906,56.906,0.0,43.844,72.0,70.0,1000.0,200.0,0.188,270.75,71.813,71.438,-0.052,72.438,71.563,55.938,56.781,0.0,42.969,72.0,70.0,1000.0,200.0,0.166,450.0,76.875,77.125,0.007,72.313,69.75,56.094,57.219,0.0,58.094,72.0,70.0,1000.0,200.0,0.243,538.0,75.563,76.0,0.021,72.375,70.375,56.344,57.563,0.0,56.969,72.0,70.0,1000.0,200.0,0.233,528.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.691,11.743,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,533.5,529.0,303.25,528.0,526.0,523.5,-0.007,5.842,0.0,14.747,1.123,0.143,-0.003,-0.0,-0.001,0.0
8222007,1559,1.0,1.0,1.0,1.0,100.0,44.323,40.0,40.0,40.0,1.0,1.0,1166.618,137.042,0.012,11.688,0.0,80.0,55.0,1.4,1787.0,1845.176,1371.402,402.694,55.363,72.907,73.022,72.942,52.226,1.394,2.436,0.083,71.419,30.0,90.761,48.732,0.0,71.177,2350.0,2314.0,2371.0,35.412,53.511,44.518,-10.82,56.125,98.75,73.125,76.625,55.906,56.906,0.0,44.25,72.0,70.0,1000.0,200.0,0.188,271.5,71.813,71.375,-0.052,72.313,71.25,55.938,56.781,0.0,43.313,72.0,70.0,1000.0,200.0,0.169,450.0,76.875,77.125,0.007,72.375,69.813,56.094,57.125,0.0,59.125,72.0,70.0,1000.0,200.0,0.243,540.5,75.563,76.0,0.021,72.313,70.375,56.344,57.563,0.0,57.0,72.0,70.0,1000.0,200.0,0.233,529.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.705,11.757,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,533.5,529.0,303.25,527.5,525.5,523.5,-0.007,5.88,0.0,14.783,1.167,0.137,-0.003,-0.0,-0.001,0.0
8222007,1600,1.0,1.0,1.0,1.0,100.0,44.308,40.0,40.0,40.0,1.0,1.0,1151.391,141.728,0.012,11.673,0.0,80.0,55.0,1.4,1787.0,1869.852,1374.56,405.409,55.255,72.589,72.707,72.836,52.119,1.345,2.461,0.08,71.626,30.0,90.929,48.76,0.0,70.962,2350.0,2314.0,2370.0,35.558,53.511,44.518,-10.82,56.281,98.625,73.125,76.563,55.813,56.75,0.0,44.844,72.0,70.0,1000.0,200.0,0.186,269.0,71.813,71.438,-0.052,72.25,71.25,55.938,56.781,0.0,43.188,72.0,70.0,1000.0,200.0,0.17,454.75,76.875,77.125,0.007,72.5,69.813,56.094,57.125,0.0,58.688,72.0,70.0,1000.0,200.0,0.251,548.5,75.563,76.125,0.023,72.313,70.063,56.219,57.563,0.0,56.406,72.0,70.0,1000.0,200.0,0.247,542.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.708,11.76,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,534.0,529.5,303.25,527.5,525.5,523.0,-0.007,5.826,0.0,14.527,1.151,0.142,-0.003,-0.0,-0.002,-0.0
8222007,1601,1.0,1.0,1.0,1.0,100.0,44.302,40.0,40.0,40.0,1.0,1.0,1183.016,142.899,0.012,11.658,0.0,80.0,55.0,1.4,1816.75,1878.09,1393.531,409.786,55.148,72.589,72.812,72.519,52.119,1.372,2.479,0.087,71.814,30.0,90.873,48.704,0.0,70.855,2348.0,2314.0,2370.0,35.705,53.511,44.664,-10.82,56.281,98.688,73.125,76.563,55.813,56.906,0.0,44.469,72.0,70.0,1000.0,200.0,0.197,277.75,71.938,71.438,-0.052,72.25,71.125,55.844,56.688,0.0,43.063,72.0,70.0,1000.0,200.0,0.173,458.5,76.875,77.125,0.007,72.375,69.75,56.094,57.125,0.0,59.5,72.0,70.0,1000.0,200.0,0.258,554.0,75.813,76.0,0.021,72.375,70.25,56.219,57.563,0.0,58.156,72.0,70.0,1000.0,200.0,0.238,534.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.722,11.768,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,534.0,530.0,303.0,528.0,525.5,523.5,-0.008,5.866,0.0,14.506,1.183,0.143,-0.004,-0.0,-0.001,0.0
8222007,1602,1.0,1.0,1.0,1.0,100.0,44.782,40.0,40.0,40.0,1.0,1.0,1195.901,141.728,0.012,11.583,0.0,80.0,55.0,1.4,1842.25,1874.794,1387.204,399.743,55.148,72.482,72.707,72.519,52.226,1.394,2.493,0.069,71.916,30.0,90.957,48.732,0.0,70.855,2350.0,2314.0,2371.0,35.631,53.511,44.809,-10.82,56.344,98.625,73.125,76.625,55.906,56.906,0.0,44.25,72.0,70.0,1000.0,200.0,0.202,281.0,71.813,71.438,-0.052,72.25,70.938,55.938,56.781,0.0,42.813,72.0,70.0,1000.0,200.0,0.169,451.75,76.875,77.125,0.007,72.313,69.625,56.094,57.125,0.0,59.375,72.0,70.0,1000.0,200.0,0.257,554.5,75.563,76.0,0.021,72.375,70.063,56.344,57.563,0.0,57.063,72.0,70.0,1000.0,200.0,0.244,540.5,74.438,74.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.726,11.772,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,534.0,530.0,303.25,527.5,525.5,523.5,-0.007,5.946,0.0,14.765,1.196,0.142,-0.003,-0.0,-0.001,0.0
8222007,1603,1.0,1.0,1.0,1.0,100.0,45.008,40.0,40.0,40.0,1.0,1.0,1208.785,140.556,0.022,11.628,0.0,80.0,55.0,1.4,1830.75,1892.935,1395.114,412.973,55.255,72.801,72.812,72.73,52.226,1.368,2.511,0.08,72.037,30.0,90.705,48.844,0.0,70.855,2350.0,2312.0,2371.0,35.778,53.511,44.955,-10.82,56.406,98.688,73.0,76.625,55.813,56.906,0.0,44.313,72.0,70.0,1000.0,200.0,0.201,280.5,71.813,71.438,-0.052,72.25,71.0,55.938,56.781,0.0,41.656,72.0,70.0,1000.0,200.0,0.177,460.0,76.75,77.125,0.007,72.063,69.813,56.094,57.219,0.0,60.344,72.0,70.0,1000.0,200.0,0.249,545.0,75.563,76.0,0.021,72.313,70.063,56.219,57.563,0.0,56.688,72.0,70.0,1000.0,200.0,0.253,552.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.777,11.822,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,534.5,530.0,303.0,528.0,525.5,523.5,-0.012,6.018,0.0,14.82,1.209,0.141,-0.003,-0.0,-0.001,0.0
8222007,1604,1.0,1.0,1.0,1.0,100.0,45.023,40.0,40.0,40.0,1.0,1.0,1194.729,142.899,0.012,11.628,0.0,80.0,55.0,1.4,1830.75,1884.685,1395.114,414.397,55.148,72.482,72.601,72.519,52.119,1.379,2.508,0.08,72.048,30.0,90.705,48.872,0.0,70.962,2350.0,2314.0,2370.0,35.778,53.302,44.955,-10.82,56.5,98.625,73.0,77.125,55.813,56.75,0.0,44.656,72.0,70.0,1000.0,200.0,0.201,280.5,71.813,71.375,-0.052,72.25,71.0,55.844,56.781,0.0,42.719,72.0,70.0,1000.0,200.0,0.178,462.75,76.875,77.125,0.007,72.063,70.0,56.094,57.219,0.0,59.344,72.0,70.0,1000.0,200.0,0.245,542.5,75.813,76.0,0.018,72.313,70.063,56.219,57.563,0.0,57.031,72.0,70.0,1000.0,200.0,0.254,553.0,74.438,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.782,11.819,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,534.0,530.5,303.25,528.0,525.5,523.5,-0.007,6.089,0.0,14.82,1.195,0.143,-0.003,-0.0,-0.0,0.0
8222007,1605,1.0,1.0,1.0,1.0,100.0,45.959,40.0,40.0,40.0,1.0,1.0,1219.327,141.728,0.012,11.583,0.0,80.0,55.0,1.4,1845.0,1896.237,1391.949,408.142,55.471,72.482,72.601,72.413,52.226,1.375,2.547,0.069,72.22,30.0,90.817,48.872,0.0,70.962,2349.0,2312.0,2370.0,35.851,53.407,45.101,-10.82,56.594,98.625,73.0,76.563,55.813,56.75,0.0,45.031,72.0,70.0,1000.0,200.0,0.201,280.75,71.813,71.375,-0.052,72.25,71.125,55.844,56.781,0.0,43.313,72.0,70.0,1000.0,200.0,0.179,463.25,76.875,77.125,0.007,72.188,69.75,56.094,57.125,0.0,58.688,72.0,70.0,1000.0,200.0,0.25,547.5,75.813,76.0,0.016,72.375,70.063,56.219,57.438,0.0,56.938,72.0,70.0,1000.0,200.0,0.257,555.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.739,11.781,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,534.5,531.0,303.25,527.5,525.5,523.5,-0.007,6.103,0.0,14.88,1.219,0.142,-0.003,-0.0,-0.0,0.0
8222007,1606,1.0,1.0,1.0,1.0,100.0,45.463,40.0,40.0,40.0,1.0,1.0,1195.901,141.728,0.022,11.569,0.0,80.0,55.0,1.4,1846.75,1901.191,1409.365,410.664,55.148,72.376,72.496,72.413,52.119,1.368,2.54,0.087,72.279,30.0,90.677,49.012,0.0,70.855,2350.0,2312.0,2371.0,35.998,53.302,45.173,-10.82,56.563,98.688,72.938,76.375,55.813,56.75,0.0,45.469,72.0,70.0,1000.0,200.0,0.202,280.5,71.938,71.438,-0.052,72.25,71.0,55.75,56.688,0.0,43.313,72.0,70.0,1000.0,200.0,0.179,463.0,76.875,77.125,0.007,72.313,69.625,56.094,57.125,0.0,58.969,72.0,70.0,1000.0,200.0,0.259,557.0,75.813,76.0,0.021,72.375,70.063,56.219,57.438,0.0,58.219,72.0,70.0,1000.0,200.0,0.247,543.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.747,11.785,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,534.5,531.0,303.25,527.5,525.5,523.5,-0.012,6.134,0.0,14.741,1.196,0.142,-0.004,-0.0,-0.001,0.0
8222007,1607,1.0,1.0,1.0,1.0,100.0,45.658,40.0,40.0,40.0,1.0,1.0,1225.183,140.556,0.012,11.613,0.0,80.0,55.0,1.4,1849.25,1917.721,1398.279,416.019,55.148,72.376,72.601,72.413,52.119,1.356,2.54,0.076,72.413,30.0,90.845,49.04,0.0,70.747,2350.0,2314.0,2370.0,35.998,53.198,45.173,-10.82,56.75,98.563,72.938,76.438,55.813,56.906,0.0,45.969,72.0,70.0,1000.0,200.0,0.201,280.25,71.813,71.438,-0.052,72.25,71.125,55.844,56.688,0.0,42.875,72.0,70.0,1000.0,200.0,0.182,470.5,76.875,77.125,0.007,72.063,69.75,56.094,57.125,0.0,59.75,72.0,70.0,1000.0,200.0,0.256,555.0,75.563,76.0,0.023,72.375,70.063,56.219,57.563,0.0,58.25,72.0,70.0,1000.0,200.0,0.255,553.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.738,11.773,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,535.0,531.0,303.25,527.5,525.5,523.5,-0.007,6.195,0.0,14.797,1.225,0.141,-0.003,-0.0,-0.001,0.0
8222007,1608,1.0,1.0,1.0,1.0,100.0,45.82,40.0,40.0,40.0,1.0,1.0,1225.183,142.899,0.012,11.628,0.0,80.0,55.0,1.4,1858.25,1897.887,1388.786,413.91,55.148,72.376,72.496,72.308,52.119,1.383,2.526,0.072,72.389,30.0,90.761,49.068,0.0,70.747,2349.0,2314.0,2371.0,36.071,53.302,45.392,-10.82,56.781,98.625,73.0,76.438,55.813,56.75,0.0,44.875,72.0,70.0,1000.0,200.0,0.215,290.75,71.938,71.438,-0.052,72.0,71.0,55.844,56.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.177,460.5,76.75,77.313,0.007,72.188,69.625,56.094,57.125,0.0,59.281,72.0,70.0,1000.0,200.0,0.25,549.5,75.813,76.0,0.023,72.375,70.0,56.219,57.438,0.0,58.594,72.0,70.0,1000.0,200.0,0.258,556.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.747,11.785,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,535.0,531.5,303.25,527.5,525.5,523.5,-0.008,6.29,0.0,15.052,1.225,0.143,-0.004,-0.001,-0.001,0.0
8222007,1609,1.0,1.0,1.0,1.0,100.0,46.233,40.0,40.0,40.0,1.0,1.0,1231.04,142.899,0.012,11.613,0.0,80.0,55.0,1.4,1858.25,1924.341,1412.535,415.737,55.255,72.589,72.812,72.308,52.119,1.368,2.573,0.072,72.578,30.0,90.873,49.096,0.0,70.747,2350.0,2314.0,2371.0,36.144,53.302,45.319,-10.82,56.875,98.563,73.0,76.375,55.813,56.75,0.0,45.156,72.0,70.0,1000.0,200.0,0.215,290.75,71.813,71.438,-0.052,72.125,71.0,55.844,56.688,0.0,43.531,72.0,70.0,1000.0,200.0,0.18,462.25,76.875,77.125,0.007,72.063,69.625,56.094,57.125,0.0,58.719,72.0,70.0,1000.0,200.0,0.256,554.5,75.813,76.0,0.021,72.375,70.25,56.219,57.438,0.0,58.156,72.0,70.0,1000.0,200.0,0.267,566.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.757,11.797,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,535.0,531.5,303.25,527.5,525.5,523.0,-0.007,6.21,0.0,14.797,1.231,0.143,-0.003,-0.0,-0.001,0.0
8222007,1610,1.0,1.0,1.0,1.0,100.0,46.476,40.0,40.0,40.0,1.0,1.0,1243.924,144.07,0.012,11.598,0.0,80.0,55.0,1.4,1881.75,1945.881,1420.464,418.628,55.255,72.27,72.496,72.308,52.119,1.356,2.54,0.058,72.712,30.0,90.901,49.04,0.0,70.855,2349.0,2314.0,2370.0,36.144,53.198,45.465,-10.82,56.875,98.563,72.938,76.375,55.813,56.75,0.0,45.281,72.0,70.0,1000.0,200.0,0.216,291.75,71.813,71.375,-0.052,72.125,71.0,55.844,56.781,0.0,42.75,72.0,70.0,1000.0,200.0,0.19,472.75,76.875,77.125,0.007,72.063,69.563,56.094,57.219,0.0,59.75,72.0,70.0,1000.0,200.0,0.256,554.0,75.813,76.0,0.019,72.375,70.0,56.219,57.438,0.0,58.281,72.0,70.0,1000.0,200.0,0.27,569.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.752,11.798,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,535.0,532.0,303.0,527.5,526.0,523.5,-0.007,6.339,0.0,15.013,1.244,0.144,-0.003,-0.0,-0.001,0.0
8222007,1611,1.0,1.0,1.0,1.0,100.0,46.693,40.0,40.0,40.0,1.0,1.0,1256.808,142.899,0.022,11.569,0.0,80.0,55.0,1.4,1887.5,1944.222,1426.811,416.465,55.255,72.376,72.496,72.097,52.119,1.375,2.565,0.065,72.829,30.0,90.845,49.04,0.0,70.962,2351.0,2315.0,2371.0,36.144,53.302,45.465,-10.82,56.844,98.5,73.0,76.375,55.813,56.75,0.0,45.406,72.0,70.0,1000.0,200.0,0.216,291.0,71.938,71.438,-0.052,72.25,70.938,55.844,56.688,0.0,42.531,72.0,70.0,1000.0,200.0,0.188,471.5,76.875,77.125,0.007,72.188,69.625,56.094,57.125,0.0,59.844,72.0,70.0,1000.0,200.0,0.258,557.0,75.813,76.0,0.021,72.375,70.063,56.219,57.438,0.0,58.75,72.0,70.0,1000.0,200.0,0.27,569.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.767,11.806,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.5,535.0,532.0,303.0,527.5,525.5,523.0,-0.012,6.285,0.0,14.975,1.257,0.143,-0.004,-0.0,-0.001,0.0
8222007,1612,1.0,1.0,1.0,1.0,100.0,46.701,40.0,40.0,40.0,1.0,1.0,1254.466,142.899,0.022,11.673,0.0,80.0,55.0,1.4,1887.5,1950.857,1431.574,417.641,55.148,72.27,72.496,72.202,52.119,1.372,2.565,0.076,72.882,30.0,90.873,49.124,0.0,70.962,2349.0,2312.0,2371.0,36.291,53.198,45.61,-10.82,57.031,98.563,72.938,76.25,55.813,56.75,0.0,45.969,72.0,70.0,1000.0,200.0,0.217,291.5,71.813,71.438,-0.052,71.875,71.0,55.844,56.688,0.0,42.438,72.0,70.0,1000.0,200.0,0.188,475.0,76.875,77.125,0.007,72.063,69.563,56.094,57.125,0.0,59.219,72.0,70.0,1000.0,200.0,0.258,556.0,75.813,76.0,0.024,72.313,70.063,56.125,57.438,0.0,58.375,72.0,70.0,1000.0,200.0,0.272,569.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.772,11.823,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,535.5,532.0,303.25,527.0,525.5,523.0,-0.013,6.434,0.0,15.106,1.254,0.143,-0.003,-0.0,-0.001,0.0
8222007,1613,1.0,1.0,1.0,1.0,100.0,46.967,40.0,40.0,40.0,1.0,1.0,1248.609,141.728,0.012,11.628,0.0,80.0,55.0,1.4,1892.0,1939.248,1417.292,416.415,55.148,72.27,72.391,72.413,52.226,1.375,2.591,0.072,72.888,30.0,90.705,49.236,0.0,71.069,2350.0,2314.0,2371.0,36.364,53.198,45.756,-10.82,57.063,98.625,72.938,75.813,55.813,56.75,0.0,46.031,72.0,70.0,1000.0,200.0,0.219,292.75,71.813,71.438,-0.052,72.125,70.75,55.844,56.688,0.0,42.969,72.0,70.0,1000.0,200.0,0.183,471.75,76.875,77.125,0.007,72.188,69.625,56.094,57.125,0.0,58.875,72.0,70.0,1000.0,200.0,0.26,558.0,75.813,76.0,0.021,72.313,70.0,56.219,57.438,0.0,58.313,72.0,70.0,1000.0,200.0,0.274,572.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.775,11.828,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,535.0,532.0,303.25,528.0,525.5,523.0,-0.007,6.487,0.0,15.165,1.249,0.142,-0.003,-0.0,-0.001,0.0
8222007,1614,1.0,1.0,1.0,1.0,100.0,47.221,40.0,40.0,40.0,1.0,1.0,1255.637,142.899,0.022,11.703,0.0,80.0,55.0,1.4,1895.0,1934.277,1418.878,416.688,55.148,72.27,72.286,72.202,52.119,1.364,2.555,0.058,72.964,30.0,90.649,49.348,0.0,71.069,2349.0,2314.0,2370.0,36.437,53.093,45.756,-10.82,57.031,98.625,72.938,75.813,55.813,56.75,0.0,46.969,72.0,70.0,1000.0,200.0,0.218,291.5,71.813,71.375,-0.052,72.125,70.75,55.844,56.688,0.0,43.344,72.0,70.0,1000.0,200.0,0.186,474.25,76.875,77.125,0.007,71.875,69.75,56.094,57.125,0.0,59.063,72.0,70.0,1000.0,200.0,0.259,557.0,75.813,76.125,0.021,72.313,70.0,56.219,57.438,0.0,58.75,72.0,70.0,1000.0,200.0,0.273,571.5,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.767,11.822,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,535.0,532.5,303.0,527.5,525.5,523.0,-0.013,6.548,0.0,15.144,1.256,0.143,-0.003,-0.0,-0.001,-0.0
8222007,1615,1.0,1.0,1.0,1.0,100.0,47.408,40.0,40.0,40.0,1.0,1.0,1249.781,139.385,0.022,11.658,0.0,80.0,55.0,1.4,1895.25,1925.996,1412.535,412.452,55.148,72.27,72.496,72.202,52.119,1.387,2.562,0.083,73.04,30.0,90.705,49.236,0.0,71.177,2350.0,2314.0,2371.0,36.584,53.198,45.902,-10.82,57.094,98.563,72.938,76.563,55.813,56.563,0.0,45.688,72.0,70.0,1000.0,200.0,0.232,302.25,71.813,71.438,-0.052,72.125,71.0,55.844,56.688,0.0,43.906,72.0,70.0,1000.0,200.0,0.183,465.25,76.875,77.125,0.007,71.875,69.563,56.094,57.125,0.0,58.875,72.0,70.0,1000.0,200.0,0.247,545.5,75.563,76.0,0.021,72.063,69.875,56.125,57.438,0.0,59.094,72.0,70.0,1000.0,200.0,0.274,573.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.762,11.816,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,535.5,532.5,303.0,527.5,525.5,523.0,-0.013,6.538,0.0,15.083,1.25,0.139,-0.003,-0.0,-0.001,0.0
8222007,1616,1.0,1.0,1.0,1.0,100.0,47.632,40.0,40.0,40.0,1.0,1.0,1233.382,147.584,0.022,11.628,0.0,80.0,55.0,1.4,1891.75,1927.652,1414.121,412.212,55.148,72.27,72.391,72.202,52.119,1.406,2.558,0.08,73.062,30.0,90.621,49.236,0.0,71.069,2348.0,2314.0,2369.0,36.511,53.093,45.829,-10.82,56.844,98.5,72.938,76.125,55.688,56.75,0.0,47.031,72.0,70.0,1000.0,200.0,0.223,295.5,71.813,71.438,-0.052,72.0,70.938,55.75,56.688,0.0,43.375,72.0,70.0,1000.0,200.0,0.18,464.5,76.875,77.313,0.007,72.063,69.563,55.969,57.125,0.0,58.656,72.0,70.0,1000.0,200.0,0.249,544.0,75.563,75.938,0.021,72.063,70.0,56.219,57.344,0.0,57.531,72.0,70.0,1000.0,200.0,0.276,573.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.769,11.822,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,535.5,532.5,303.25,528.0,525.5,523.0,-0.014,6.534,0.0,15.045,1.233,0.148,-0.003,-0.0,-0.001,0.0
8222007,1617,1.0,1.0,1.0,1.0,100.0,47.529,40.0,40.0,40.0,1.0,1.0,1253.294,139.385,0.012,11.688,0.0,80.0,55.0,1.4,1878.25,1937.591,1422.05,421.17,55.04,72.164,72.286,72.097,52.119,1.394,2.565,0.08,73.052,30.0,90.705,49.236,0.0,71.177,2349.0,2314.0,2370.0,36.73,53.093,45.975,-10.82,57.094,98.5,73.0,75.938,55.688,56.563,0.0,46.781,72.0,70.0,1000.0,200.0,0.234,302.0,71.813,71.438,-0.052,72.125,70.75,55.844,56.5,0.0,42.813,72.0,70.0,1000.0,200.0,0.188,474.75,76.875,77.125,0.007,71.875,69.75,55.969,57.125,0.0,58.75,72.0,70.0,1000.0,200.0,0.248,542.5,75.813,76.0,0.022,72.063,70.0,56.125,57.344,0.0,58.625,72.0,70.0,1000.0,200.0,0.268,566.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.757,11.816,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,535.5,532.5,303.25,527.5,525.5,523.0,-0.007,6.604,0.0,15.003,1.253,0.139,-0.003,-0.0,-0.001,0.0
8222007,1618,1.0,1.0,1.0,1.0,100.0,47.667,40.0,40.0,40.0,1.0,1.0,1232.211,144.07,0.022,11.732,0.0,80.0,55.0,1.4,1878.25,1954.176,1431.574,419.521,55.04,72.376,72.496,72.413,52.119,1.375,2.58,0.072,73.102,30.0,90.817,49.348,0.0,71.284,2349.0,2314.0,2370.0,36.73,53.093,46.047,-10.82,57.094,98.563,73.0,75.938,55.688,56.563,0.0,46.906,72.0,70.0,1000.0,200.0,0.236,303.5,71.813,71.438,-0.052,72.25,70.75,55.844,56.5,0.0,43.813,72.0,70.0,1000.0,200.0,0.187,474.0,76.875,77.125,0.007,72.063,69.625,56.094,57.125,0.0,58.469,72.0,70.0,1000.0,200.0,0.249,543.5,75.813,76.0,0.024,72.0,69.875,56.125,57.438,0.0,57.781,72.0,70.0,1000.0,200.0,0.273,571.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.746,11.803,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,535.0,532.5,303.25,527.5,525.5,523.5,-0.013,6.68,0.0,15.177,1.232,0.144,-0.003,-0.0,-0.001,0.0
8222007,1619,1.0,1.0,1.0,1.0,100.0,47.823,40.0,40.0,40.0,1.0,1.0,1267.35,144.07,0.012,11.732,0.0,80.0,55.0,1.4,1887.25,1932.62,1410.95,420.053,55.04,72.164,72.286,72.202,52.012,1.398,2.594,0.076,73.088,30.0,90.677,49.32,0.0,71.177,2350.0,2314.0,2371.0,36.804,53.093,46.12,-10.82,57.094,98.563,72.938,76.563,55.688,56.563,0.0,46.625,72.0,70.0,1000.0,200.0,0.238,305.25,71.938,71.438,-0.052,72.125,70.625,55.75,56.688,0.0,43.594,72.0,70.0,1000.0,200.0,0.188,475.5,76.875,77.125,0.007,71.875,69.75,55.969,57.0,0.0,58.031,72.0,70.0,1000.0,200.0,0.25,547.0,75.813,76.125,0.022,72.063,69.813,56.125,57.344,0.0,59.25,72.0,70.0,1000.0,200.0,0.259,556.0,74.438,74.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.754,11.81,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,535.0,532.5,303.25,527.5,525.5,523.5,-0.007,6.71,0.0,15.175,1.267,0.144,-0.004,-0.0,-0.001,0.0
8222007,1620,1.0,1.0,1.0,1.0,100.0,48.0,40.0,40.0,40.0,1.0,1.0,1286.091,142.899,0.012,11.688,0.0,80.0,55.0,1.4,1881.25,1939.248,1418.878,416.224,55.04,72.164,72.286,72.097,52.012,1.394,2.591,0.072,73.135,30.0,90.733,49.208,0.0,71.284,2350.0,2314.0,2370.0,36.877,52.989,46.266,-10.828,56.875,98.563,72.688,76.375,55.813,56.563,0.0,47.063,72.0,70.0,1000.0,200.0,0.236,303.5,71.813,71.375,-0.052,72.125,70.75,55.844,56.5,0.0,44.156,72.0,70.0,1000.0,200.0,0.187,473.0,76.875,77.125,0.007,72.063,69.625,56.094,57.0,0.0,58.031,72.0,70.0,1000.0,200.0,0.249,547.0,75.563,76.0,0.021,72.0,69.875,56.125,57.438,0.0,57.719,72.0,70.0,1000.0,200.0,0.27,568.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.732,11.792,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,535.0,533.0,303.25,528.0,525.5,523.0,-0.007,6.811,0.0,15.236,1.286,0.143,-0.003,-0.0,-0.001,0.0
8222007,1621,1.0,1.0,1.0,1.0,100.0,48.372,40.0,40.0,40.0,1.0,1.0,1269.693,141.728,0.012,11.673,0.0,80.0,55.0,1.4,1881.75,1957.496,1428.399,418.191,55.04,72.27,72.286,72.308,52.012,1.379,2.587,0.08,73.211,30.0,90.649,49.264,0.0,71.284,2350.0,2315.0,2371.0,37.023,52.884,46.266,-10.828,56.875,98.563,72.625,75.938,55.688,56.563,0.0,46.938,72.0,70.0,1000.0,200.0,0.235,302.5,71.813,71.375,-0.052,72.0,70.938,55.844,56.5,0.0,43.563,72.0,70.0,1000.0,200.0,0.191,481.25,76.875,77.125,0.007,71.875,69.625,55.969,57.0,0.0,59.0,72.0,70.0,1000.0,200.0,0.252,549.5,75.813,76.0,0.017,72.0,69.875,56.125,57.344,0.0,58.75,72.0,70.0,1000.0,200.0,0.267,566.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.742,11.793,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,535.5,533.0,303.25,527.0,525.5,523.0,-0.007,6.802,0.0,14.979,1.27,0.142,-0.003,-0.0,-0.0,0.0
8222007,1622,1.0,1.0,1.0,1.0,100.0,48.54,40.0,40.0,40.0,1.0,1.0,1253.294,148.755,0.022,11.673,0.0,80.0,55.0,1.4,1891.0,1935.934,1426.811,413.151,55.148,72.164,72.286,71.991,52.012,1.41,2.591,0.083,73.2,30.0,90.677,49.236,0.0,71.177,2350.0,2315.0,2370.0,37.097,52.989,46.339,-10.82,56.688,98.563,72.688,75.813,55.688,56.563,0.0,46.688,72.0,70.0,1000.0,200.0,0.239,306.0,71.813,71.438,-0.052,72.0,70.75,55.844,56.5,0.0,43.75,72.0,70.0,1000.0,200.0,0.187,470.25,76.875,77.125,0.007,72.188,69.563,55.969,57.125,0.0,57.906,72.0,70.0,1000.0,200.0,0.25,547.0,75.563,76.0,0.023,72.0,69.875,56.125,57.438,0.0,58.688,72.0,70.0,1000.0,200.0,0.264,561.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.746,11.798,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,535.5,533.0,303.25,528.0,525.5,523.5,-0.013,6.788,0.0,14.977,1.253,0.149,-0.003,-0.0,-0.001,0.0
8222007,1623,1.0,1.0,1.0,1.0,100.0,48.417,40.0,40.0,40.0,1.0,1.0,1249.781,144.07,0.012,11.747,0.0,80.0,55.0,1.4,1891.0,1952.516,1417.292,422.113,55.04,72.164,72.181,72.097,52.012,1.387,2.576,0.076,73.183,30.0,90.761,49.32,0.0,71.069,2348.0,2314.0,2370.0,37.097,52.989,46.339,-10.82,56.844,98.5,72.688,75.813,55.688,56.438,0.0,47.094,72.0,70.0,1000.0,200.0,0.237,304.5,71.813,71.438,-0.052,72.0,70.75,55.75,56.5,0.0,43.563,72.0,70.0,1000.0,200.0,0.187,470.25,76.875,77.125,0.007,72.063,69.625,55.969,57.0,0.0,57.938,72.0,70.0,1000.0,200.0,0.25,546.5,75.813,76.0,0.015,72.0,69.813,56.125,57.344,0.0,57.969,72.0,70.0,1000.0,200.0,0.269,568.5,74.438,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.759,11.811,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,535.5,533.0,303.25,527.5,525.5,523.0,-0.008,6.831,0.0,15.072,1.25,0.144,-0.003,-0.0,-0.0,0.0
8222007,1624,1.0,1.0,1.0,1.0,100.0,48.464,40.0,40.0,40.0,1.0,1.0,1286.091,141.728,0.012,11.658,0.0,80.0,55.0,1.4,1890.0,1955.836,1426.811,428.787,55.255,72.058,72.181,72.097,52.119,1.394,2.587,0.083,73.238,30.0,90.957,49.32,0.0,71.284,2349.0,2314.0,2371.0,37.243,52.989,46.412,-10.82,57.094,98.5,72.688,76.563,55.688,56.563,0.0,47.5,72.0,70.0,1000.0,200.0,0.236,303.75,71.938,71.438,-0.052,72.0,70.75,55.75,56.5,0.0,42.781,72.0,70.0,1000.0,200.0,0.191,474.75,76.875,77.125,0.007,72.063,69.563,55.969,57.0,0.0,58.906,72.0,70.0,1000.0,200.0,0.26,559.5,75.813,76.0,0.018,72.0,69.688,56.125,57.344,0.0,59.313,72.0,70.0,1000.0,200.0,0.259,557.0,74.438,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.752,11.798,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,536.0,533.0,303.0,527.5,525.5,523.0,-0.008,6.789,0.0,14.839,1.286,0.142,-0.004,-0.0,-0.0,0.0
8222007,1625,1.0,1.0,1.0,1.0,100.0,48.92,40.0,40.0,40.0,1.0,1.0,1261.494,144.07,0.012,11.717,0.0,80.0,55.0,1.4,1895.5,1939.248,1415.706,420.651,55.04,72.27,72.496,72.202,52.012,1.391,2.598,0.076,73.212,30.0,90.845,49.264,0.0,71.069,2348.0,2314.0,2370.0,37.316,53.093,46.557,-10.82,57.094,98.563,72.688,76.875,55.688,56.563,0.0,47.938,72.0,70.0,1000.0,200.0,0.236,303.75,71.938,71.438,-0.052,71.875,70.625,55.844,56.5,0.0,42.031,72.0,70.0,1000.0,200.0,0.192,481.0,76.875,77.125,0.007,72.063,69.563,55.969,57.0,0.0,59.813,72.0,70.0,1000.0,200.0,0.252,549.5,75.563,76.0,0.025,71.938,69.813,56.125,57.344,0.0,59.094,72.0,70.0,1000.0,200.0,0.261,558.0,74.438,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.763,11.808,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.5,535.5,533.0,303.0,527.5,525.5,523.0,-0.008,6.863,0.0,15.031,1.261,0.144,-0.004,-0.0,-0.002,0.0
8222007,1626,1.0,1.0,1.0,1.0,100.0,49.062,40.0,40.0,40.0,1.0,1.0,1281.406,144.07,0.022,11.717,0.0,80.0,55.0,1.4,1895.5,1947.539,1406.197,422.852,55.04,72.164,72.286,71.991,52.012,1.406,2.598,0.065,73.211,30.0,90.733,49.32,0.0,71.069,2358.0,2321.0,2380.0,37.316,53.093,46.557,-10.828,57.281,98.563,72.625,76.375,55.688,56.563,0.0,48.156,72.0,70.0,1000.0,200.0,0.239,305.25,71.813,71.438,-0.052,71.875,70.625,55.75,56.5,0.0,42.469,72.0,70.0,1000.0,200.0,0.19,478.25,76.875,77.125,0.007,72.063,69.563,55.969,57.0,0.0,60.188,72.0,70.0,1000.0,200.0,0.252,548.5,75.563,76.0,0.023,71.938,69.688,56.125,57.344,0.0,58.844,72.0,70.0,1000.0,200.0,0.258,556.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.755,11.803,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,535.5,533.0,303.25,527.5,525.5,523.0,-0.013,6.863,0.0,15.031,1.281,0.144,-0.003,-0.0,-0.001,0.0
8222007,1627,1.0,1.0,1.0,1.0,100.0,49.204,40.0,40.0,40.0,1.0,1.0,1295.461,146.413,0.022,11.598,0.0,80.0,55.0,1.4,1892.75,1962.478,1428.399,427.432,55.148,72.164,72.286,72.097,52.012,1.391,2.58,0.076,73.243,30.0,90.789,49.404,0.0,71.069,2397.0,2346.0,2421.0,37.316,53.093,46.557,-10.82,57.094,98.438,72.625,75.813,55.688,56.563,0.0,47.281,72.0,70.0,1000.0,200.0,0.249,312.5,71.938,71.438,-0.052,72.0,70.625,55.75,56.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.187,475.0,76.75,77.125,0.007,71.875,69.625,55.969,57.125,0.0,60.219,72.0,70.0,1000.0,200.0,0.253,549.0,75.813,76.0,0.021,72.063,69.688,56.125,57.344,0.0,57.969,72.0,70.0,1000.0,200.0,0.269,568.5,74.438,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.765,11.808,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,535.5,533.0,303.0,527.5,525.5,523.5,-0.01,6.793,0.0,14.878,1.295,0.146,-0.004,-0.0,-0.001,0.0
8222007,1628,1.0,1.0,1.0,1.0,100.0,49.385,40.0,40.0,40.0,1.0,1.0,1272.035,144.07,0.012,11.628,0.0,80.0,55.0,1.4,1916.5,1939.248,1418.878,422.467,55.148,72.058,72.286,71.991,52.119,1.398,2.583,0.076,73.304,30.0,90.761,49.404,0.0,71.177,2436.0,2371.0,2459.0,37.316,53.093,46.703,-10.82,57.094,98.5,72.688,75.75,55.688,56.563,0.0,47.031,72.0,70.0,1000.0,200.0,0.255,315.25,71.813,71.438,-0.052,72.125,70.625,55.844,56.5,0.0,43.281,72.0,70.0,1000.0,200.0,0.189,478.25,76.875,77.125,0.007,71.875,69.625,55.969,57.0,0.0,59.125,72.0,70.0,1000.0,200.0,0.249,547.0,75.563,76.0,0.017,72.0,69.813,56.125,57.344,0.0,58.531,72.0,70.0,1000.0,200.0,0.264,561.0,74.438,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.765,11.81,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,536.0,533.0,303.0,526.5,525.5,523.0,-0.004,6.918,0.0,15.153,1.272,0.144,-0.003,-0.0,-0.001,0.0
