DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1629,1.0,1.0,1.0,1.0,100.0,49.553,40.0,40.0,40.0,1.0,1.0,1272.035,144.07,0.022,11.688,0.0,80.0,55.0,1.4,1904.5,1954.176,1415.706,430.127,55.148,72.27,72.391,72.202,52.012,1.394,2.573,0.065,73.309,30.0,90.761,49.46,0.0,71.177,2458.0,2389.0,2480.0,37.39,52.884,46.703,-10.82,57.25,98.5,72.625,75.625,55.688,56.438,0.0,47.125,72.0,70.0,1000.0,200.0,0.254,314.25,71.938,71.438,-0.052,71.875,70.5,55.844,56.5,0.0,43.938,72.0,70.0,1000.0,200.0,0.184,466.5,76.875,77.125,0.007,71.875,69.563,55.969,57.125,0.0,58.563,72.0,70.0,1000.0,200.0,0.253,547.0,75.813,76.0,0.021,72.0,69.688,56.219,57.344,0.0,57.656,72.0,70.0,1000.0,200.0,0.27,570.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.757,11.803,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,536.0,533.5,303.25,526.5,525.5,523.0,-0.007,7.025,0.0,15.11,1.272,0.144,-0.004,-0.0,-0.001,-0.0
8222007,1630,1.0,1.0,1.0,1.0,100.0,49.993,40.0,40.0,40.0,1.0,1.0,1245.095,141.728,0.022,11.703,0.0,80.0,55.0,1.4,1904.5,1916.067,1377.72,413.188,55.04,72.058,72.181,71.991,52.012,1.448,2.587,0.087,73.178,30.0,90.424,49.545,0.0,71.177,2466.0,2395.0,2489.0,37.463,52.884,46.776,-10.828,57.375,98.5,72.625,75.75,55.688,56.438,0.0,47.219,72.0,70.0,1000.0,200.0,0.253,312.75,71.813,71.438,-0.052,71.875,70.375,55.75,56.688,0.0,42.844,72.0,70.0,1000.0,200.0,0.179,464.5,76.875,77.125,0.007,71.75,69.563,55.969,56.813,0.0,57.844,72.0,70.0,1000.0,200.0,0.241,539.5,75.563,76.0,0.024,71.938,69.813,56.125,57.344,0.0,58.563,72.0,70.0,1000.0,200.0,0.264,562.0,74.313,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.76,11.806,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,535.5,533.5,303.25,527.5,525.5,523.0,-0.007,7.068,0.0,15.129,1.245,0.142,-0.003,-0.0,-0.002,0.0
8222007,1631,1.0,1.0,1.0,1.0,100.0,50.184,40.0,40.0,40.0,1.0,1.0,1273.207,144.07,0.012,11.717,0.0,80.0,55.0,1.4,1876.5,1924.341,1412.535,415.289,54.932,72.058,72.286,71.991,52.012,1.421,2.616,0.08,73.239,30.0,90.649,49.46,0.0,71.284,2469.0,2398.0,2491.0,37.463,52.78,46.776,-10.82,57.469,98.563,72.625,76.125,55.5,56.438,0.0,47.719,72.0,70.0,1000.0,200.0,0.25,313.75,71.813,71.438,-0.052,71.75,70.625,55.75,56.5,0.0,42.0,72.0,70.0,1000.0,200.0,0.183,468.25,76.875,77.125,0.007,71.75,69.25,55.969,57.0,0.0,58.656,72.0,70.0,1000.0,200.0,0.243,540.0,75.813,76.0,0.021,71.938,69.813,56.125,57.344,0.0,58.531,72.0,70.0,1000.0,200.0,0.26,558.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.779,11.825,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,536.0,533.0,303.25,527.0,525.5,523.0,-0.004,7.124,0.0,15.148,1.273,0.144,-0.003,-0.0,-0.001,0.0
8222007,1632,1.0,1.0,1.0,1.0,100.0,49.851,40.0,40.0,40.0,1.0,1.0,1255.637,146.413,0.022,11.688,0.0,80.0,55.0,1.4,1880.5,1934.277,1407.781,416.452,55.04,72.164,72.286,71.991,51.905,1.402,2.569,0.061,73.241,30.0,90.733,49.404,0.0,71.499,2471.0,2399.0,2493.0,37.463,52.78,46.776,-10.82,57.531,98.438,72.625,76.375,55.688,56.438,0.0,47.438,72.0,70.0,1000.0,200.0,0.257,316.5,71.938,71.438,-0.052,71.875,70.625,55.75,56.5,0.0,41.563,72.0,70.0,1000.0,200.0,0.183,467.75,76.875,77.125,0.007,71.875,69.438,55.969,57.0,0.0,57.688,72.0,70.0,1000.0,200.0,0.244,540.0,75.563,76.0,0.017,72.0,69.813,56.125,57.344,0.0,59.125,72.0,70.0,1000.0,200.0,0.26,558.0,74.438,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.788,11.833,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,535.5,533.5,303.25,527.5,525.5,523.5,-0.007,7.107,0.0,15.11,1.256,0.146,-0.004,-0.0,-0.001,0.0
8222007,1633,1.0,1.0,1.0,1.0,100.0,49.942,40.0,40.0,40.0,1.0,1.0,1262.665,144.07,0.022,11.747,0.0,80.0,55.0,1.4,1880.25,1939.248,1414.121,418.732,55.04,72.376,72.391,72.308,52.012,1.41,2.573,0.076,73.235,30.0,90.789,49.376,0.0,71.499,2472.0,2399.0,2493.0,37.61,52.989,46.921,-10.828,57.594,98.563,72.5,75.75,55.688,56.563,0.0,47.344,72.0,70.0,1000.0,200.0,0.257,317.25,71.813,71.438,-0.052,72.0,70.5,55.75,56.5,0.0,43.281,72.0,70.0,1000.0,200.0,0.183,468.25,76.875,77.125,0.007,71.75,69.438,55.969,57.0,0.0,58.156,72.0,70.0,1000.0,200.0,0.243,539.5,75.563,76.0,0.023,71.938,69.813,56.125,57.344,0.0,58.625,72.0,70.0,1000.0,200.0,0.261,557.5,74.438,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.795,11.839,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,536.0,533.0,303.25,527.0,525.5,523.0,-0.006,7.112,0.0,15.182,1.263,0.144,-0.003,-0.0,-0.001,0.0
8222007,1634,1.0,1.0,1.0,1.0,100.0,50.008,40.0,40.0,40.0,1.0,1.0,1269.693,142.899,0.012,11.717,0.0,80.0,55.0,1.4,1885.0,1934.277,1410.95,417.741,55.255,72.058,72.181,72.097,52.119,1.417,2.605,0.065,73.206,30.0,90.733,49.488,0.0,71.714,2472.0,2399.0,2494.0,37.61,52.884,46.921,-10.828,57.469,98.5,72.625,75.75,55.688,56.438,0.0,47.438,72.0,70.0,1000.0,200.0,0.257,317.5,71.938,71.438,-0.052,72.125,70.75,55.75,56.5,0.0,43.0,72.0,70.0,1000.0,200.0,0.183,466.25,76.875,77.125,0.007,71.875,69.438,55.969,57.0,0.0,57.656,72.0,70.0,1000.0,200.0,0.245,541.5,75.563,76.0,0.019,71.938,69.688,56.125,57.344,0.0,58.375,72.0,70.0,1000.0,200.0,0.261,560.0,74.438,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.79,11.83,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,535.5,533.5,303.25,527.0,525.5,523.0,-0.004,7.143,0.0,15.144,1.27,0.143,-0.004,-0.0,-0.001,0.0
8222007,1635,1.0,1.0,1.0,1.0,100.0,50.624,40.0,40.0,40.0,1.0,1.0,1254.466,142.899,0.022,11.732,0.0,80.0,55.0,1.4,1885.0,1957.496,1426.811,421.471,55.148,72.058,72.181,72.202,52.012,1.391,2.58,0.072,73.224,30.0,90.705,49.404,0.0,71.714,2472.0,2397.0,2493.0,37.61,52.884,46.921,-10.82,57.344,98.438,72.625,75.75,55.5,56.438,0.0,48.031,72.0,70.0,1000.0,200.0,0.254,315.0,71.813,71.438,-0.052,72.0,70.75,55.75,56.5,0.0,42.125,72.0,70.0,1000.0,200.0,0.188,476.75,76.875,77.125,0.007,72.063,69.25,55.969,57.0,0.0,58.125,72.0,70.0,1000.0,200.0,0.251,548.0,75.813,76.0,0.017,72.0,69.688,56.125,57.344,0.0,58.469,72.0,70.0,1000.0,200.0,0.259,556.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.79,11.828,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,535.5,533.5,303.25,527.5,525.5,523.0,-0.006,7.152,0.0,15.163,1.254,0.143,-0.003,-0.0,-0.0,0.0
8222007,1636,1.0,1.0,1.0,1.0,100.0,50.227,40.0,40.0,40.0,1.0,1.0,1234.553,141.728,0.022,11.717,0.0,80.0,55.0,1.4,1886.0,1939.248,1404.613,419.784,54.932,72.058,72.181,71.991,52.012,1.406,2.573,0.065,73.195,30.0,90.621,49.46,0.0,71.392,2471.0,2399.0,2493.0,37.61,52.884,46.921,-10.82,57.094,98.563,72.625,75.813,55.688,56.438,0.0,48.188,72.0,70.0,1000.0,200.0,0.257,316.25,71.813,71.438,-0.052,72.0,70.938,55.75,56.5,0.0,43.094,72.0,70.0,1000.0,200.0,0.183,471.0,76.875,77.125,0.007,72.063,69.438,55.969,56.813,0.0,58.406,72.0,70.0,1000.0,200.0,0.25,547.0,75.563,75.938,0.021,71.813,69.813,56.125,57.344,0.0,58.344,72.0,70.0,1000.0,200.0,0.259,556.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.788,11.823,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,535.5,533.5,303.25,527.5,525.5,523.0,-0.007,7.143,0.0,15.144,1.235,0.142,-0.003,-0.0,-0.001,-0.0
8222007,1637,1.0,1.0,1.0,1.0,100.0,50.274,40.0,40.0,40.0,1.0,1.0,1279.063,142.899,0.022,11.717,0.0,80.0,55.0,1.4,1891.0,1940.906,1412.535,416.866,55.04,72.058,72.076,72.097,51.905,1.413,2.587,0.065,73.214,30.0,90.508,49.432,0.0,71.499,2472.0,2399.0,2493.0,37.683,52.884,46.994,-10.82,57.125,98.438,72.625,75.75,55.5,56.438,0.0,48.938,72.0,70.0,1000.0,200.0,0.256,316.0,71.813,71.438,-0.052,71.875,70.625,55.75,56.5,0.0,43.875,72.0,70.0,1000.0,200.0,0.181,464.5,76.875,77.125,0.007,72.063,69.563,55.969,57.125,0.0,58.844,72.0,70.0,1000.0,200.0,0.247,546.5,75.563,75.938,0.021,71.813,69.688,56.125,57.344,0.0,56.969,72.0,70.0,1000.0,200.0,0.259,558.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.804,11.846,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,535.5,533.0,303.25,527.0,525.5,523.0,-0.006,7.177,0.0,15.143,1.279,0.143,-0.003,-0.0,-0.001,0.0
8222007,1638,1.0,1.0,1.0,1.0,100.0,50.367,40.0,40.0,40.0,1.0,1.0,1259.151,144.07,0.022,11.732,0.0,80.0,55.0,1.4,1901.5,1945.881,1417.292,416.831,55.04,72.27,72.496,72.308,52.012,1.398,2.583,0.08,73.218,30.0,90.789,49.32,0.0,71.499,2472.0,2397.0,2494.0,37.756,52.884,47.067,-10.82,57.094,98.5,72.625,76.438,55.5,56.438,0.0,48.188,72.0,70.0,1000.0,200.0,0.268,324.25,71.938,71.438,-0.052,71.875,70.625,55.75,56.5,0.0,42.5,72.0,70.0,1000.0,200.0,0.181,464.0,76.875,77.125,0.007,71.875,69.25,55.875,57.0,0.0,59.375,72.0,70.0,1000.0,200.0,0.253,549.5,75.563,76.0,0.017,71.813,69.438,56.063,57.344,0.0,56.813,72.0,70.0,1000.0,200.0,0.256,553.5,74.438,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.801,11.847,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,535.5,533.0,303.25,527.5,525.5,523.0,-0.006,7.221,0.0,15.162,1.259,0.144,-0.004,-0.0,-0.001,0.0
8222007,1639,1.0,1.0,1.0,1.0,100.0,50.221,40.0,40.0,40.0,1.0,1.0,1256.808,145.242,0.012,11.628,0.0,80.0,55.0,1.4,1901.5,1945.881,1422.05,414.982,55.04,72.376,72.391,72.202,52.012,1.391,2.609,0.065,73.181,30.0,90.621,49.376,0.0,71.714,2471.0,2399.0,2493.0,37.756,52.884,47.067,-10.828,57.156,98.5,72.5,75.75,55.5,56.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.262,319.0,71.813,71.438,-0.052,72.0,70.75,55.75,56.5,0.0,42.031,72.0,70.0,1000.0,200.0,0.188,476.25,76.875,77.125,0.007,72.063,69.25,55.969,57.125,0.0,58.594,72.0,70.0,1000.0,200.0,0.241,538.5,75.563,76.0,0.021,71.813,69.688,56.125,57.344,0.0,56.813,72.0,70.0,1000.0,200.0,0.257,557.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.78,11.825,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,535.5,533.5,303.0,527.5,525.5,523.0,-0.004,7.157,0.0,15.028,1.257,0.145,-0.003,-0.0,-0.001,-0.0
8222007,1640,1.0,1.0,1.0,1.0,100.0,50.563,40.0,40.0,40.0,1.0,1.0,1261.494,146.413,0.012,11.703,0.0,80.0,55.0,1.4,1890.25,1930.964,1407.781,412.873,55.04,72.164,72.181,72.097,51.905,1.398,2.551,0.08,73.167,30.0,90.621,49.432,0.0,71.714,2472.0,2399.0,2494.0,37.829,52.884,47.067,-10.82,57.094,98.5,72.5,75.625,55.5,56.563,0.0,49.25,72.0,70.0,1000.0,200.0,0.258,317.25,71.938,71.438,-0.052,72.0,70.75,55.75,56.406,0.0,42.406,72.0,70.0,1000.0,200.0,0.186,474.75,76.875,77.125,0.007,71.875,69.438,55.969,57.0,0.0,58.563,72.0,70.0,1000.0,200.0,0.243,537.5,75.563,76.0,0.026,71.813,69.5,56.125,57.344,0.0,57.406,72.0,70.0,1000.0,200.0,0.247,542.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.798,11.835,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,535.5,533.0,303.25,527.0,525.5,523.0,-0.004,7.181,0.0,15.006,1.261,0.146,-0.004,-0.0,-0.002,0.0
8222007,1641,1.0,1.0,1.0,1.0,100.0,50.597,40.0,40.0,40.0,1.0,1.0,1280.234,144.07,0.012,11.703,0.0,80.0,55.0,1.4,1871.5,1955.836,1425.224,419.761,55.255,72.376,72.286,72.308,52.012,1.394,2.601,0.072,73.16,30.0,90.761,49.46,0.0,72.036,2471.0,2399.0,2493.0,37.829,52.884,47.14,-10.82,57.094,98.438,72.5,75.813,55.5,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.267,323.75,71.813,71.438,-0.052,71.875,70.625,55.625,56.5,0.0,43.125,72.0,70.0,1000.0,200.0,0.181,470.5,76.875,77.125,0.007,71.875,69.438,55.875,56.813,0.0,58.75,72.0,70.0,1000.0,200.0,0.249,547.0,75.563,76.0,0.019,71.813,69.5,56.125,57.344,0.0,57.281,72.0,70.0,1000.0,200.0,0.245,541.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.78,11.83,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,536.0,533.0,303.0,527.0,525.5,523.0,-0.004,7.238,0.0,15.125,1.28,0.144,-0.003,-0.0,-0.001,0.0
8222007,1642,1.0,1.0,1.0,1.0,100.0,50.637,40.0,40.0,40.0,1.0,1.0,1239.239,142.899,0.012,11.658,0.0,80.0,55.0,1.4,1883.75,1914.413,1404.613,415.174,55.04,72.164,72.076,72.308,52.012,1.425,2.587,0.072,73.068,30.0,90.677,49.488,0.0,71.821,2473.0,2399.0,2494.0,38.049,52.884,47.286,-10.82,57.094,98.5,72.5,75.625,55.5,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.273,327.0,71.813,71.375,-0.052,71.75,70.625,55.75,56.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.181,463.5,76.875,77.125,0.007,71.75,69.25,55.875,57.0,0.0,58.219,72.0,70.0,1000.0,200.0,0.234,533.0,75.563,76.0,0.021,71.813,69.688,56.125,57.344,0.0,56.813,72.0,70.0,1000.0,200.0,0.254,549.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.798,11.849,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,535.5,533.0,303.25,527.0,525.5,523.0,-0.003,7.259,0.0,14.946,1.239,0.143,-0.003,-0.0,-0.001,0.0
8222007,1643,1.0,1.0,1.0,1.0,100.0,50.641,40.0,40.0,40.0,1.0,1.0,1247.438,145.242,0.022,11.703,0.0,80.0,55.0,1.4,1883.75,1924.341,1406.197,416.884,55.148,72.058,72.076,72.097,52.012,1.406,2.576,0.072,73.09,30.0,90.705,49.46,0.0,72.144,2471.0,2399.0,2493.0,37.976,52.884,47.14,-10.82,57.094,98.563,72.5,75.438,55.5,56.438,0.0,48.656,72.0,70.0,1000.0,200.0,0.273,326.5,71.813,71.438,-0.052,71.875,70.625,55.625,56.5,0.0,42.563,72.0,70.0,1000.0,200.0,0.177,460.5,76.75,77.125,0.007,71.875,69.438,55.875,57.0,0.0,57.563,72.0,70.0,1000.0,200.0,0.244,539.0,75.5,75.938,0.016,71.813,69.813,56.063,57.344,0.0,57.5,72.0,70.0,1000.0,200.0,0.247,543.5,74.438,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.795,11.849,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,535.5,533.0,303.0,527.0,525.5,523.0,-0.007,7.194,0.0,14.885,1.247,0.145,-0.003,-0.0,-0.001,0.0
8222007,1644,1.0,1.0,1.0,1.0,100.0,50.532,40.0,40.0,40.0,1.0,1.0,1254.466,144.07,0.022,11.732,0.0,80.0,55.0,1.4,1869.75,1925.996,1409.365,410.427,55.04,72.164,72.076,71.991,51.905,1.421,2.558,0.065,73.094,30.0,90.621,49.46,0.0,71.929,2471.0,2399.0,2493.0,37.976,52.884,47.286,-10.828,57.0,98.438,72.688,75.25,55.5,56.344,0.0,48.344,72.0,70.0,1000.0,200.0,0.274,327.0,71.813,71.563,-0.052,71.875,70.75,55.75,56.5,0.0,42.156,72.0,70.0,1000.0,200.0,0.177,461.5,76.875,77.125,0.007,71.875,69.563,55.969,57.0,0.0,57.438,72.0,70.0,1000.0,200.0,0.244,536.5,75.563,75.938,0.023,71.938,69.813,56.125,57.344,0.0,56.375,72.0,70.0,1000.0,200.0,0.247,544.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.792,11.844,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,536.0,532.5,303.25,527.0,525.5,523.0,-0.007,7.327,0.0,15.16,1.254,0.144,-0.002,-0.0,-0.001,0.0
8222007,1645,1.0,1.0,1.0,1.0,100.0,50.582,40.0,40.0,40.0,1.0,1.0,1241.581,141.728,0.022,11.688,0.0,80.0,55.0,1.4,1865.25,1914.413,1393.531,412.351,54.932,72.164,72.076,72.097,51.798,1.44,2.583,0.065,73.08,30.0,90.536,49.46,0.0,72.036,2471.0,2399.0,2494.0,37.976,52.78,47.213,-10.82,57.094,98.5,72.625,75.375,55.5,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.275,328.25,71.813,71.438,-0.052,71.75,70.75,55.625,56.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.171,449.75,76.875,77.125,0.007,72.063,69.25,55.875,57.0,0.0,57.188,72.0,70.0,1000.0,200.0,0.241,538.0,75.563,75.938,0.021,71.688,69.813,56.063,57.344,0.0,55.906,72.0,70.0,1000.0,200.0,0.247,543.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.796,11.846,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,535.5,533.0,303.25,528.0,525.5,523.0,-0.007,7.293,0.0,14.984,1.242,0.142,-0.003,-0.0,-0.001,0.0
8222007,1646,1.0,1.0,1.0,1.0,100.0,50.266,40.0,40.0,40.0,1.0,1.0,1246.267,141.728,0.022,11.717,0.0,80.0,55.0,1.4,1855.5,1912.76,1404.613,412.222,54.932,72.058,72.181,72.097,51.905,1.433,2.583,0.08,73.028,30.0,90.677,49.488,0.0,71.929,2470.0,2398.0,2492.0,38.049,52.884,47.286,-10.82,56.844,98.438,72.5,75.75,55.406,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.274,327.75,71.813,71.563,-0.052,71.75,70.75,55.75,56.5,0.0,41.75,72.0,70.0,1000.0,200.0,0.177,457.5,76.875,77.125,0.007,71.875,69.438,55.875,57.0,0.0,58.156,72.0,70.0,1000.0,200.0,0.246,542.5,75.563,75.938,0.021,71.688,69.688,56.063,57.344,0.0,56.813,72.0,70.0,1000.0,200.0,0.237,533.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.798,11.856,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,535.5,532.5,303.25,527.5,525.5,523.0,-0.007,7.296,0.0,15.021,1.246,0.142,-0.002,-0.0,-0.001,0.0
8222007,1647,1.0,1.0,1.0,1.0,100.0,50.487,40.0,40.0,40.0,1.0,1.0,1216.984,145.242,0.012,11.762,0.0,80.0,55.0,1.4,1855.75,1906.147,1388.786,407.536,55.148,72.164,72.181,72.097,51.905,1.433,2.562,0.094,72.923,30.0,90.733,49.292,0.0,72.358,2471.0,2399.0,2493.0,37.976,52.884,47.213,-10.828,57.094,98.438,72.5,75.75,55.406,56.344,0.0,48.844,72.0,70.0,1000.0,200.0,0.274,328.25,71.813,71.563,-0.052,71.875,70.75,55.75,56.5,0.0,42.0,72.0,70.0,1000.0,200.0,0.173,453.0,76.875,77.125,0.007,72.063,69.25,55.875,56.813,0.0,58.094,72.0,70.0,1000.0,200.0,0.246,543.0,75.563,75.938,0.021,71.688,69.813,56.063,57.344,0.0,56.094,72.0,70.0,1000.0,200.0,0.234,530.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.792,11.854,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,535.5,532.5,303.25,527.5,525.5,523.0,-0.004,7.288,0.0,15.079,1.217,0.145,-0.002,-0.0,-0.001,0.0
8222007,1648,1.0,1.0,1.0,1.0,100.0,50.517,40.0,40.0,40.0,1.0,1.0,1193.558,144.07,0.022,11.732,0.0,80.0,55.0,1.4,1855.75,1876.442,1377.72,405.034,54.932,72.164,72.181,72.097,51.798,1.444,2.551,0.083,72.779,30.0,90.649,49.32,0.0,72.144,2471.0,2399.0,2493.0,38.122,52.884,47.286,-10.82,57.094,98.438,72.438,75.813,55.5,56.344,0.0,48.719,72.0,70.0,1000.0,200.0,0.276,328.75,71.813,71.438,-0.052,71.875,70.75,55.75,56.5,0.0,42.094,72.0,70.0,1000.0,200.0,0.167,443.75,76.875,77.125,0.007,71.875,69.563,55.875,57.0,0.0,58.125,72.0,70.0,1000.0,200.0,0.234,532.5,75.563,76.0,0.021,71.813,69.813,56.063,57.281,0.0,56.438,72.0,70.0,1000.0,200.0,0.236,531.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.795,11.854,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,535.5,532.5,303.25,527.0,525.5,523.0,-0.007,7.283,0.0,14.921,1.194,0.144,-0.003,-0.0,-0.001,-0.0
8222007,1649,1.0,1.0,1.0,1.0,100.0,50.551,40.0,40.0,40.0,1.0,1.0,1207.614,140.556,0.022,11.732,0.0,80.0,55.0,1.4,1837.75,1889.634,1388.786,411.919,54.932,72.27,72.181,72.097,51.905,1.421,2.562,0.072,72.818,30.0,90.985,49.292,0.0,72.251,2472.0,2399.0,2493.0,38.196,52.884,47.358,-10.82,57.438,98.375,72.313,75.75,55.5,56.344,0.0,48.969,72.0,70.0,1000.0,200.0,0.276,328.5,71.813,71.438,-0.052,72.0,70.75,55.625,56.5,0.0,41.469,72.0,70.0,1000.0,200.0,0.167,445.25,76.875,77.125,0.007,72.063,69.125,55.969,56.813,0.0,58.063,72.0,70.0,1000.0,200.0,0.237,531.0,75.563,76.0,0.021,71.813,69.813,56.063,57.281,0.0,55.219,72.0,70.0,1000.0,200.0,0.248,544.0,74.438,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.79,11.86,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,535.5,532.5,303.25,527.0,525.5,523.0,-0.006,7.318,0.0,14.918,1.208,0.141,-0.003,-0.0,-0.001,0.0
8222007,1650,1.0,1.0,1.0,1.0,100.0,50.775,40.0,40.0,40.0,1.0,1.0,1215.813,145.242,0.012,11.747,0.0,80.0,55.0,1.4,1834.75,1906.147,1399.862,406.146,54.932,72.482,72.496,72.308,51.905,1.413,2.537,0.083,72.804,30.0,90.817,49.208,0.0,72.251,2472.0,2399.0,2494.0,38.122,52.989,47.358,-10.82,57.094,98.438,72.438,76.125,55.5,56.344,0.0,49.25,72.0,70.0,1000.0,200.0,0.274,327.0,71.938,71.438,-0.052,71.875,71.0,55.75,56.5,0.0,41.094,72.0,70.0,1000.0,200.0,0.172,454.5,76.75,77.125,0.007,72.063,69.438,55.875,57.0,0.0,57.25,72.0,70.0,1000.0,200.0,0.241,536.0,75.563,75.938,0.021,71.813,69.875,56.063,57.344,0.0,55.906,72.0,70.0,1000.0,200.0,0.235,530.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.803,11.864,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,535.5,532.5,303.25,527.5,525.5,523.0,-0.004,7.298,0.0,15.058,1.216,0.145,-0.004,-0.0,-0.001,0.0
8222007,1651,1.0,1.0,1.0,1.0,100.0,50.492,40.0,40.0,40.0,1.0,1.0,1212.299,144.07,0.012,11.807,0.0,80.0,55.0,1.4,1845.0,1892.935,1391.949,405.454,55.148,72.27,72.286,72.097,52.012,1.413,2.573,0.087,72.757,30.0,90.705,49.152,0.0,72.358,2472.0,2399.0,2493.0,38.122,52.989,47.358,-10.82,56.875,98.5,72.438,76.125,55.5,56.344,0.0,49.813,72.0,70.0,1000.0,200.0,0.274,327.0,71.813,71.438,-0.052,71.875,70.938,55.625,56.5,0.0,42.0,72.0,70.0,1000.0,200.0,0.164,446.25,76.875,77.125,0.007,72.063,69.438,55.969,57.0,0.0,58.281,72.0,70.0,1000.0,200.0,0.244,538.5,75.5,76.0,0.025,71.813,69.875,56.125,57.344,0.0,54.688,72.0,70.0,1000.0,200.0,0.234,529.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.81,11.863,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,535.5,532.5,303.25,527.5,525.5,523.0,-0.003,7.335,0.0,15.135,1.212,0.144,-0.003,-0.0,-0.002,0.0
8222007,1652,1.0,1.0,1.0,1.0,100.0,50.51,40.0,40.0,40.0,1.0,1.0,1216.984,142.899,0.022,11.717,0.0,80.0,55.0,1.4,1845.0,1887.984,1391.949,407.801,54.825,72.482,72.496,72.413,51.905,1.429,2.565,0.094,72.755,30.0,90.677,49.208,0.0,72.036,2471.0,2399.0,2493.0,38.196,52.884,47.358,-10.82,56.875,98.5,72.438,75.625,55.406,56.344,0.0,49.906,72.0,70.0,1000.0,200.0,0.274,328.0,71.813,71.438,-0.052,71.875,70.75,55.625,56.406,0.0,42.125,72.0,70.0,1000.0,200.0,0.165,442.0,76.75,77.125,0.007,72.063,69.438,55.875,56.813,0.0,58.094,72.0,70.0,1000.0,200.0,0.248,543.5,75.563,75.938,0.02,71.813,69.813,56.063,57.344,0.0,54.844,72.0,70.0,1000.0,200.0,0.233,529.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.803,11.851,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,535.5,532.5,303.25,527.5,525.5,523.0,-0.007,7.309,0.0,14.899,1.217,0.143,-0.003,-0.0,-0.001,0.0
8222007,1653,1.0,1.0,1.0,1.0,100.0,50.459,40.0,40.0,40.0,1.0,1.0,1209.956,144.07,0.012,11.732,0.0,80.0,55.0,1.4,1842.0,1883.036,1384.042,402.662,54.932,72.164,72.181,72.202,51.905,1.417,2.573,0.076,72.703,30.0,90.733,49.32,0.0,72.144,2471.0,2398.0,2493.0,38.269,52.884,47.431,-10.82,56.906,98.5,72.438,75.375,55.5,56.344,0.0,50.219,72.0,70.0,1000.0,200.0,0.275,328.0,71.813,71.438,-0.052,71.875,70.938,55.625,56.5,0.0,42.125,72.0,70.0,1000.0,200.0,0.164,440.75,76.875,77.125,0.007,72.063,69.438,55.875,56.813,0.0,58.063,72.0,70.0,1000.0,200.0,0.249,546.0,75.563,75.938,0.02,71.813,69.688,56.125,57.344,0.0,55.625,72.0,70.0,1000.0,200.0,0.226,519.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.798,11.846,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,535.5,532.5,303.25,527.0,525.5,523.0,-0.004,7.355,0.0,14.917,1.21,0.144,-0.003,-0.0,-0.001,0.0
8222007,1654,1.0,1.0,1.0,1.0,100.0,50.411,40.0,40.0,40.0,1.0,1.0,1229.868,139.385,0.022,11.792,0.0,80.0,55.0,1.4,1835.75,1894.585,1390.367,407.96,54.932,72.058,72.181,72.202,51.905,1.444,2.526,0.08,72.624,30.0,90.789,49.292,0.0,71.929,2472.0,2400.0,2493.0,38.196,52.884,47.358,-10.82,56.875,98.5,72.5,75.625,55.406,56.344,0.0,50.188,72.0,70.0,1000.0,200.0,0.279,330.25,71.813,71.438,-0.052,72.0,71.0,55.625,56.406,0.0,41.719,72.0,70.0,1000.0,200.0,0.165,441.75,76.875,77.125,0.007,71.875,69.438,55.875,57.0,0.0,57.781,72.0,70.0,1000.0,200.0,0.241,537.0,75.563,75.938,0.021,71.813,69.813,56.063,57.344,0.0,54.594,72.0,70.0,1000.0,200.0,0.233,526.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.803,11.851,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,535.5,532.5,303.25,527.0,525.5,523.0,-0.006,7.356,0.0,14.994,1.23,0.139,-0.003,-0.0,-0.001,0.0
8222007,1655,1.0,1.0,1.0,1.0,100.0,50.141,40.0,40.0,40.0,1.0,1.0,1197.072,147.584,0.012,11.703,0.0,80.0,55.0,1.4,1827.25,1911.106,1406.197,407.607,54.825,72.376,72.391,72.413,51.798,1.394,2.54,0.087,72.599,30.0,90.789,49.18,0.0,72.036,2472.0,2400.0,2493.0,38.196,52.884,47.358,-10.82,57.063,98.5,72.5,75.625,55.406,56.344,0.0,49.969,72.0,70.0,1000.0,200.0,0.288,336.25,71.938,71.438,-0.052,71.875,71.0,55.625,56.406,0.0,40.438,72.0,70.0,1000.0,200.0,0.17,452.0,76.875,77.125,0.007,71.875,69.25,55.875,56.813,0.0,58.156,72.0,70.0,1000.0,200.0,0.237,532.5,75.563,75.938,0.026,71.938,69.875,56.063,57.344,0.0,54.688,72.0,70.0,1000.0,200.0,0.233,530.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.805,11.855,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,535.0,532.0,303.25,526.5,525.5,523.0,-0.004,7.3,0.0,14.881,1.197,0.148,-0.004,-0.0,-0.001,0.0
8222007,1656,1.0,1.0,1.0,1.0,100.0,50.338,40.0,40.0,40.0,1.0,1.0,1202.928,142.899,0.022,11.747,0.0,80.0,55.0,1.4,1835.5,1889.634,1379.3,407.924,54.932,72.482,72.496,72.308,51.905,1.421,2.555,0.076,72.522,30.0,90.733,49.18,0.0,72.036,2471.0,2399.0,2494.0,38.269,52.884,47.358,-10.82,57.0,98.5,72.438,75.625,55.406,56.25,0.0,49.031,72.0,70.0,1000.0,200.0,0.296,339.25,71.813,71.438,-0.052,71.875,70.938,55.625,56.406,0.0,41.063,72.0,70.0,1000.0,200.0,0.166,448.25,76.75,77.125,0.007,71.875,69.438,55.656,56.813,0.0,58.125,72.0,70.0,1000.0,200.0,0.237,532.0,75.5,75.938,0.023,71.938,69.875,56.063,57.344,0.0,55.031,72.0,70.0,1000.0,200.0,0.224,518.0,74.438,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.79,11.839,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,535.5,532.0,303.25,527.0,525.5,523.0,-0.007,7.305,0.0,14.818,1.203,0.143,-0.003,-0.0,-0.001,0.0
8222007,1657,1.0,1.0,1.0,1.0,100.0,50.794,40.0,40.0,40.0,1.0,1.0,1198.243,145.242,0.012,11.747,0.0,80.0,55.0,1.4,1822.5,1869.852,1371.402,400.81,55.148,72.27,72.286,72.413,52.012,1.433,2.54,0.087,72.459,30.0,90.705,49.236,0.0,72.358,2472.0,2399.0,2493.0,38.269,52.884,47.358,-10.82,56.813,98.563,72.438,75.438,55.406,56.344,0.0,50.281,72.0,70.0,1000.0,200.0,0.281,333.25,71.813,71.375,-0.052,71.75,71.25,55.625,56.5,0.0,42.25,72.0,70.0,1000.0,200.0,0.16,435.5,76.875,77.125,0.007,71.688,69.25,55.875,57.0,0.0,57.75,72.0,70.0,1000.0,200.0,0.238,533.5,75.563,75.938,0.024,71.938,69.875,56.063,57.281,0.0,55.094,72.0,70.0,1000.0,200.0,0.223,516.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.798,11.844,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,535.5,532.0,303.25,526.5,525.5,523.0,-0.003,7.305,0.0,14.818,1.198,0.145,-0.003,-0.0,-0.001,0.0
8222007,1658,1.0,1.0,1.0,1.0,100.0,50.723,40.0,40.0,40.0,1.0,1.0,1206.442,147.584,0.012,11.777,0.0,80.0,55.0,1.4,1822.5,1879.739,1385.623,405.55,54.932,72.27,72.181,72.202,51.905,1.421,2.551,0.094,72.47,30.0,90.733,49.124,0.0,72.036,2471.0,2399.0,2493.0,38.269,52.884,47.358,-10.82,56.844,98.438,72.438,75.125,55.406,56.25,0.0,49.406,72.0,70.0,1000.0,200.0,0.293,339.0,71.813,71.438,-0.052,72.0,71.25,55.625,56.5,0.0,41.594,72.0,70.0,1000.0,200.0,0.162,438.75,76.875,77.125,0.007,71.75,69.25,55.875,57.0,0.0,57.875,72.0,70.0,1000.0,200.0,0.229,523.0,75.563,75.938,0.024,71.938,69.813,56.063,57.344,0.0,54.344,72.0,70.0,1000.0,200.0,0.233,527.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.815,11.854,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,535.5,532.0,303.25,526.5,525.5,523.0,-0.004,7.324,0.0,14.855,1.206,0.148,-0.003,-0.0,-0.001,0.0
8222007,1659,1.0,1.0,1.0,1.0,100.0,49.998,40.0,40.0,40.0,1.0,1.0,1215.813,141.728,0.012,11.762,0.0,80.0,55.0,1.4,1826.0,1894.585,1395.114,404.257,54.825,72.164,72.181,72.097,51.798,1.421,2.551,0.08,72.406,30.0,90.761,49.152,0.0,72.036,2470.0,2398.0,2493.0,38.342,52.884,47.431,-10.82,56.781,98.5,72.438,75.625,55.406,56.25,0.0,49.281,72.0,70.0,1000.0,200.0,0.294,339.0,71.938,71.563,-0.052,72.125,71.0,55.625,56.406,0.0,41.156,72.0,70.0,1000.0,200.0,0.172,453.5,76.875,77.125,0.007,71.75,69.438,55.875,56.813,0.0,58.125,72.0,70.0,1000.0,200.0,0.225,519.5,75.563,75.938,0.026,71.938,69.813,56.063,57.281,0.0,55.844,72.0,70.0,1000.0,200.0,0.223,515.5,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.833,11.869,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.5,535.5,532.0,303.25,527.5,525.5,523.0,-0.004,7.351,0.0,14.836,1.216,0.142,-0.003,-0.0,-0.001,0.0
8222007,1700,1.0,1.0,1.0,1.0,100.0,49.963,40.0,40.0,40.0,1.0,1.0,1222.84,142.899,0.022,11.747,0.0,80.0,55.0,1.4,1833.25,1896.237,1385.623,408.821,54.932,72.164,72.181,72.308,51.905,1.421,2.558,0.08,72.389,30.0,90.901,49.208,0.0,72.144,2473.0,2399.0,2494.0,38.269,52.989,47.358,-10.82,56.844,98.5,72.5,75.25,55.406,56.25,0.0,49.469,72.0,70.0,1000.0,200.0,0.292,337.75,71.813,71.438,-0.052,72.0,71.0,55.625,56.5,0.0,42.5,72.0,70.0,1000.0,200.0,0.169,450.75,76.75,77.125,0.007,71.75,69.438,55.875,57.0,0.0,57.469,72.0,70.0,1000.0,200.0,0.235,528.5,75.563,75.938,0.018,71.813,70.0,55.844,57.344,0.0,55.375,72.0,70.0,1000.0,200.0,0.225,518.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.846,11.882,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,535.5,532.0,303.25,527.5,525.5,523.0,-0.006,7.253,0.0,14.818,1.223,0.143,-0.003,-0.0,-0.001,0.0
8222007,1701,1.0,1.0,1.0,1.0,100.0,50.586,40.0,40.0,40.0,1.0,1.0,1202.928,144.07,0.012,11.747,0.0,80.0,55.0,1.4,1828.0,1868.205,1384.042,400.952,54.825,72.482,72.496,72.413,51.905,1.413,2.529,0.076,72.313,30.0,90.789,49.236,0.0,72.036,2470.0,2399.0,2493.0,38.269,52.884,47.431,-10.82,56.969,98.438,72.438,75.375,55.281,56.25,0.0,49.344,72.0,70.0,1000.0,200.0,0.294,339.25,71.813,71.438,-0.052,72.0,70.938,55.625,56.5,0.0,42.0,72.0,70.0,1000.0,200.0,0.17,450.5,76.875,77.125,0.007,71.75,69.25,55.875,57.0,0.0,56.906,72.0,70.0,1000.0,200.0,0.225,520.0,75.5,76.0,0.017,71.813,69.813,56.063,57.281,0.0,54.844,72.0,70.0,1000.0,200.0,0.222,516.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.905,11.935,12.58,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,526.0,535.0,532.0,303.25,527.0,525.0,523.0,-0.004,7.364,0.0,14.937,1.203,0.144,-0.003,-0.0,-0.001,0.0
8222007,1702,1.0,1.0,1.0,1.0,100.0,50.071,40.0,40.0,40.0,1.0,1.0,1214.641,142.899,0.012,11.747,0.0,80.0,55.0,1.4,1828.0,1878.09,1382.461,403.06,54.825,72.27,72.286,72.202,51.905,1.425,2.529,0.087,72.267,30.0,90.873,49.152,0.0,72.144,2473.0,2398.0,2494.0,38.269,52.989,47.431,-10.82,56.875,98.563,72.438,75.438,55.406,56.344,0.0,49.531,72.0,70.0,1000.0,200.0,0.293,338.5,71.813,71.438,-0.052,71.875,71.0,55.625,56.406,0.0,42.094,72.0,70.0,1000.0,200.0,0.169,450.75,76.875,77.125,0.007,71.875,69.438,55.875,56.813,0.0,56.375,72.0,70.0,1000.0,200.0,0.229,523.0,75.563,75.938,0.022,71.938,70.0,56.063,57.344,0.0,55.625,72.0,70.0,1000.0,200.0,0.222,515.0,74.563,74.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.904,11.932,12.58,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,526.0,535.5,531.5,303.0,527.5,525.5,523.0,-0.003,7.312,0.0,14.937,1.215,0.143,-0.003,-0.0,-0.001,0.0
8222007,1703,1.0,1.0,1.0,1.0,100.0,49.775,40.0,40.0,40.0,1.0,1.0,1198.243,142.899,0.022,11.703,0.0,80.0,55.0,1.4,1828.0,1874.794,1376.14,405.551,54.825,72.164,72.181,72.202,51.905,1.41,2.551,0.091,72.284,30.0,90.929,49.068,0.0,72.144,2472.0,2399.0,2493.0,38.342,52.884,47.431,-10.82,56.906,98.5,72.438,75.75,55.406,56.344,0.0,49.656,72.0,70.0,1000.0,200.0,0.294,339.25,71.813,71.438,-0.052,71.875,70.938,55.625,56.406,0.0,40.563,72.0,70.0,1000.0,200.0,0.17,451.5,76.875,77.125,0.007,71.75,69.563,55.875,56.813,0.0,56.813,72.0,70.0,1000.0,200.0,0.228,523.0,75.563,75.938,0.024,71.813,69.875,56.063,57.344,0.0,54.156,72.0,70.0,1000.0,200.0,0.224,518.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.817,11.855,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,535.5,532.0,303.0,527.0,525.5,523.0,-0.006,7.315,0.0,14.762,1.198,0.143,-0.003,-0.0,-0.001,0.0
8222007,1704,1.0,1.0,1.0,1.0,100.0,50.407,40.0,40.0,40.0,1.0,1.0,1185.359,145.242,0.012,11.762,0.0,80.0,55.0,1.4,1824.5,1873.146,1384.042,400.837,54.932,72.482,72.391,72.413,51.905,1.413,2.515,0.091,72.238,30.0,90.817,49.18,0.0,72.144,2471.0,2399.0,2493.0,38.342,52.989,47.431,-10.82,56.813,98.5,72.313,75.375,55.406,56.25,0.0,49.969,72.0,70.0,1000.0,200.0,0.289,336.0,71.813,71.438,-0.052,71.875,70.75,55.625,56.406,0.0,41.281,72.0,70.0,1000.0,200.0,0.172,453.25,76.875,77.125,0.007,71.75,69.563,55.656,56.813,0.0,56.969,72.0,70.0,1000.0,200.0,0.226,520.5,75.563,75.938,0.021,71.813,69.875,56.063,57.344,0.0,54.469,72.0,70.0,1000.0,200.0,0.219,512.0,74.438,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.825,11.858,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,535.5,531.5,303.25,527.5,525.5,523.0,-0.004,7.299,0.0,14.836,1.185,0.145,-0.003,-0.0,-0.001,0.0
8222007,1705,1.0,1.0,1.0,1.0,100.0,49.862,40.0,40.0,40.0,1.0,1.0,1183.016,141.728,0.012,11.807,0.0,80.0,55.0,1.4,1822.75,1846.819,1355.621,394.218,54.932,72.482,72.496,72.413,51.798,1.436,2.508,0.087,72.1,30.0,90.677,49.124,0.0,72.036,2471.0,2398.0,2493.0,38.269,52.884,47.431,-10.82,56.813,98.5,72.313,75.438,55.406,56.25,0.0,49.781,72.0,70.0,1000.0,200.0,0.294,338.5,71.813,71.438,-0.052,71.875,70.75,55.75,56.406,0.0,41.813,72.0,70.0,1000.0,200.0,0.159,438.25,76.875,77.125,0.007,71.75,69.438,55.875,56.813,0.0,57.063,72.0,70.0,1000.0,200.0,0.218,511.5,75.5,75.938,0.024,71.813,69.875,56.063,57.344,0.0,54.281,72.0,70.0,1000.0,200.0,0.223,516.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.829,11.861,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,535.5,531.5,303.25,527.5,525.5,523.0,-0.004,7.402,0.0,15.013,1.183,0.142,-0.003,-0.0,-0.002,0.0
8222007,1706,1.0,1.0,1.0,1.0,100.0,49.726,40.0,40.0,40.0,1.0,1.0,1185.359,142.899,0.012,11.688,0.0,80.0,55.0,1.4,1813.25,1840.247,1365.087,393.861,54.932,72.27,72.391,72.202,51.798,1.452,2.511,0.083,72.091,30.0,90.677,49.152,0.0,72.036,2472.0,2399.0,2493.0,38.342,52.78,47.431,-10.82,56.625,98.5,72.438,75.938,55.406,56.25,0.0,49.938,72.0,70.0,1000.0,200.0,0.294,339.0,71.813,71.438,-0.052,71.75,70.938,55.531,56.406,0.0,41.438,72.0,70.0,1000.0,200.0,0.154,432.0,76.875,77.125,0.007,71.75,69.438,55.875,56.813,0.0,55.938,72.0,70.0,1000.0,200.0,0.224,517.5,75.563,75.813,0.021,71.813,70.0,56.063,57.344,0.0,53.563,72.0,70.0,1000.0,200.0,0.222,512.0,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.845,11.876,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,535.0,531.5,303.0,527.5,525.5,523.0,-0.003,7.358,0.0,14.743,1.185,0.143,-0.003,-0.0,-0.001,0.0
8222007,1707,1.0,1.0,1.0,1.0,100.0,49.391,40.0,40.0,40.0,1.0,1.0,1161.933,140.556,0.012,11.777,0.0,80.0,55.0,1.4,1797.5,1863.266,1372.981,399.895,54.825,72.27,72.391,72.202,51.798,1.421,2.508,0.087,72.056,30.0,90.845,48.928,0.0,72.036,2470.0,2399.0,2493.0,38.269,52.884,47.358,-10.82,56.719,98.438,72.313,75.625,55.406,56.25,0.0,50.0,72.0,70.0,1000.0,200.0,0.295,339.25,71.813,71.438,-0.052,71.75,71.0,55.625,56.406,0.0,40.125,72.0,70.0,1000.0,200.0,0.161,437.5,76.875,77.125,0.007,71.75,69.438,55.656,56.813,0.0,56.219,72.0,70.0,1000.0,200.0,0.223,517.5,75.5,75.938,0.023,71.813,69.875,55.844,57.344,0.0,53.969,72.0,70.0,1000.0,200.0,0.221,514.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.834,11.869,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,535.0,531.5,303.25,526.5,525.0,523.0,-0.004,7.324,0.0,14.855,1.162,0.141,-0.003,-0.0,-0.001,0.0
8222007,1708,1.0,1.0,1.0,1.0,100.0,49.444,40.0,40.0,40.0,1.0,1.0,1152.562,140.556,0.012,11.747,0.0,80.0,55.0,1.4,1797.5,1836.963,1349.314,390.62,54.932,72.27,72.391,72.202,51.905,1.406,2.483,0.091,72.001,30.0,90.677,48.872,0.0,72.144,2473.0,2399.0,2493.0,38.342,52.78,47.431,-10.82,56.719,98.563,72.313,76.25,55.281,56.25,0.0,50.031,72.0,70.0,1000.0,200.0,0.297,340.5,71.813,71.375,-0.052,71.75,71.0,55.625,56.5,0.0,40.094,72.0,70.0,1000.0,200.0,0.161,439.5,76.875,77.125,0.007,71.875,69.75,55.656,57.0,0.0,56.75,72.0,70.0,1000.0,200.0,0.213,505.5,75.5,75.938,0.021,71.813,69.875,56.063,57.281,0.0,54.281,72.0,70.0,1000.0,200.0,0.211,502.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.85,11.89,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,535.0,531.5,303.25,527.0,525.5,523.0,-0.003,7.395,0.0,14.817,1.153,0.141,-0.003,-0.0,-0.001,0.0
8222007,1709,1.0,1.0,1.0,1.0,100.0,49.011,40.0,40.0,40.0,1.0,1.0,1149.048,137.042,0.012,11.717,0.0,80.0,55.0,1.4,1789.75,1820.558,1355.621,393.787,54.825,72.27,72.391,72.308,51.798,1.444,2.515,0.08,71.833,30.0,90.789,48.788,0.0,72.251,2471.0,2398.0,2493.0,38.342,52.884,47.358,-10.82,56.813,98.5,72.125,75.75,55.281,56.25,0.0,49.438,72.0,70.0,1000.0,200.0,0.297,341.25,71.813,71.375,-0.052,71.875,70.938,55.625,56.406,0.0,40.781,72.0,70.0,1000.0,200.0,0.149,425.25,76.75,77.125,0.007,71.75,69.625,55.656,57.0,0.0,55.906,72.0,70.0,1000.0,200.0,0.217,509.75,75.563,75.938,0.025,71.938,70.0,56.063,57.344,0.0,54.156,72.0,70.0,1000.0,200.0,0.216,508.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.839,11.892,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,534.5,531.5,303.25,526.5,525.5,523.0,-0.004,7.265,0.0,14.661,1.149,0.137,-0.003,-0.0,-0.001,0.0
8222007,1710,1.0,1.0,1.0,1.0,100.0,48.841,40.0,40.0,40.0,1.0,1.0,1181.845,139.385,0.012,11.747,0.0,80.0,55.0,1.4,1784.5,1835.322,1354.044,393.825,54.825,72.376,72.496,72.202,51.798,1.436,2.515,0.08,71.815,30.0,90.873,48.732,0.0,72.358,2472.0,2398.0,2493.0,38.342,52.989,47.358,-10.82,56.906,98.5,72.313,75.438,55.406,56.125,0.0,49.5,72.0,70.0,1000.0,200.0,0.296,340.0,71.813,71.438,-0.052,71.75,71.0,55.625,56.406,0.0,40.656,72.0,70.0,1000.0,200.0,0.154,430.5,76.875,77.125,0.007,71.875,69.625,55.875,56.813,0.0,56.688,72.0,70.0,1000.0,200.0,0.216,508.5,75.5,76.0,0.021,71.938,70.0,56.063,57.281,0.0,54.625,72.0,70.0,1000.0,200.0,0.213,505.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.809,11.856,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,535.0,531.5,303.25,526.5,525.5,523.0,-0.003,7.231,0.0,14.698,1.182,0.139,-0.003,-0.0,-0.002,0.0
8222007,1711,1.0,1.0,1.0,1.0,100.0,48.388,40.0,40.0,40.0,1.0,1.0,1158.419,141.728,0.012,11.643,0.0,80.0,55.0,1.4,1779.25,1833.68,1355.621,388.77,54.717,72.27,72.391,72.202,51.798,1.417,2.486,0.08,71.767,30.0,90.817,48.788,0.0,72.466,2472.0,2399.0,2493.0,38.489,52.989,47.431,-10.82,56.813,98.438,72.313,75.75,55.406,56.125,0.0,49.875,72.0,70.0,1000.0,200.0,0.292,338.0,71.813,71.438,-0.052,71.875,71.0,55.531,56.406,0.0,40.594,72.0,70.0,1000.0,200.0,0.155,430.25,76.875,77.125,0.007,71.75,69.75,55.656,56.813,0.0,56.781,72.0,70.0,1000.0,200.0,0.215,507.25,75.5,75.938,0.021,71.938,70.063,56.063,57.281,0.0,54.594,72.0,70.0,1000.0,200.0,0.213,504.75,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.81,11.858,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,535.0,531.5,303.25,527.0,525.5,523.0,-0.003,7.18,0.0,14.448,1.158,0.142,-0.003,-0.0,-0.001,0.0
8222007,1712,1.0,1.0,1.0,1.0,100.0,48.157,40.0,40.0,40.0,1.0,1.0,1146.706,140.556,0.022,11.688,0.0,80.0,55.0,1.4,1776.25,1817.28,1354.044,391.529,54.825,72.376,72.391,72.308,51.69,1.41,2.497,0.076,71.77,30.0,90.789,48.76,0.0,72.466,2472.0,2398.0,2493.0,38.415,52.884,47.431,-10.82,56.719,98.563,72.125,75.25,55.281,56.25,0.0,49.969,72.0,70.0,1000.0,200.0,0.292,338.0,71.813,71.375,-0.052,72.0,71.0,55.531,56.406,0.0,40.375,72.0,70.0,1000.0,200.0,0.155,431.0,76.75,77.125,0.007,71.875,69.75,55.656,56.813,0.0,56.938,72.0,70.0,1000.0,200.0,0.215,506.5,75.5,75.938,0.024,71.938,70.0,55.844,57.344,0.0,54.688,72.0,70.0,1000.0,200.0,0.213,504.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.818,11.856,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,534.5,531.5,303.25,527.0,525.5,523.0,-0.006,7.283,0.0,14.624,1.147,0.141,-0.003,-0.0,-0.002,0.0
8222007,1713,1.0,1.0,1.0,1.0,100.0,47.942,40.0,40.0,40.0,1.0,1.0,1139.678,142.899,0.012,11.747,0.0,80.0,55.0,1.4,1776.25,1841.89,1358.775,394.895,54.825,72.376,72.496,72.308,51.798,1.429,2.508,0.087,71.714,30.0,90.873,48.788,0.0,72.358,2472.0,2400.0,2493.0,38.489,52.884,47.431,-10.82,56.75,98.438,72.125,75.438,55.281,56.125,0.0,50.031,72.0,70.0,1000.0,200.0,0.292,338.25,71.813,71.563,-0.052,71.875,70.938,55.625,56.406,0.0,40.125,72.0,70.0,1000.0,200.0,0.154,430.25,76.875,77.125,0.007,71.75,69.75,55.656,56.813,0.0,56.688,72.0,70.0,1000.0,200.0,0.215,508.0,75.5,75.938,0.021,71.938,70.0,56.063,57.281,0.0,53.781,72.0,70.0,1000.0,200.0,0.219,509.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.809,11.854,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.5,531.5,303.25,527.0,525.5,523.0,-0.004,7.297,0.0,14.577,1.14,0.143,-0.002,-0.0,-0.001,0.0
8222007,1714,1.0,1.0,1.0,1.0,100.0,47.892,40.0,40.0,40.0,1.0,1.0,1156.076,140.556,0.012,11.807,0.0,80.0,55.0,1.4,1778.0,1838.605,1361.931,394.004,54.717,72.376,72.391,72.413,51.798,1.413,2.497,0.091,71.698,30.0,90.929,48.816,0.0,72.466,2471.0,2399.0,2493.0,38.342,52.884,47.431,-10.82,56.75,98.438,72.125,75.375,55.281,56.25,0.0,50.25,72.0,70.0,1000.0,200.0,0.292,337.75,71.813,71.438,-0.052,71.75,70.938,55.531,56.406,0.0,39.969,72.0,70.0,1000.0,200.0,0.154,429.75,76.875,77.125,0.007,71.875,69.75,55.656,56.813,0.0,56.531,72.0,70.0,1000.0,200.0,0.215,507.5,75.5,75.938,0.021,71.938,70.063,56.063,57.281,0.0,53.594,72.0,70.0,1000.0,200.0,0.219,509.5,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.812,11.856,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.5,531.5,303.25,527.0,525.5,523.0,-0.004,7.38,0.0,14.893,1.156,0.141,-0.003,-0.0,-0.001,0.0
8222007,1715,1.0,1.0,1.0,1.0,100.0,47.681,40.0,40.0,40.0,1.0,1.0,1146.706,139.385,0.012,11.807,0.0,80.0,55.0,1.4,1777.75,1818.919,1355.621,390.016,54.825,72.482,72.391,72.413,51.69,1.406,2.472,0.087,71.601,30.0,90.817,48.732,0.0,72.466,2471.0,2398.0,2493.0,38.415,52.78,47.431,-10.828,56.688,98.5,72.125,75.438,55.281,56.125,0.0,50.219,72.0,70.0,1000.0,200.0,0.294,338.75,71.813,71.438,-0.052,71.875,71.0,55.531,56.406,0.0,39.5,72.0,70.0,1000.0,200.0,0.154,429.75,76.875,77.125,0.007,71.875,69.625,55.656,56.813,0.0,56.563,72.0,70.0,1000.0,200.0,0.214,505.75,75.5,75.938,0.023,71.813,70.063,56.063,57.281,0.0,54.25,72.0,70.0,1000.0,200.0,0.211,505.75,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.807,11.86,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,534.5,531.5,303.25,527.5,525.0,523.0,-0.004,7.411,0.0,14.773,1.147,0.139,-0.003,-0.0,-0.001,0.0
8222007,1716,1.0,1.0,1.0,1.0,100.0,48.025,40.0,40.0,40.0,1.0,1.0,1124.451,140.556,0.022,11.747,0.0,80.0,55.0,1.4,1778.5,1825.477,1343.011,393.259,54.825,72.482,72.391,72.308,51.798,1.433,2.472,0.083,71.555,30.0,90.901,48.76,0.0,72.466,2472.0,2399.0,2492.0,38.415,52.989,47.431,-10.82,56.656,98.563,72.125,75.625,55.281,56.25,0.0,50.406,72.0,70.0,1000.0,200.0,0.293,338.25,71.813,71.438,-0.052,72.0,71.125,55.531,56.406,0.0,40.625,72.0,70.0,1000.0,200.0,0.154,429.25,76.75,77.125,0.007,71.875,69.625,55.656,56.813,0.0,56.188,72.0,70.0,1000.0,200.0,0.215,507.0,75.563,75.938,0.021,71.813,70.063,56.063,57.344,0.0,54.5,72.0,70.0,1000.0,200.0,0.209,500.75,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.809,11.851,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.5,531.0,303.25,527.5,525.5,523.0,-0.006,7.267,0.0,14.698,1.124,0.141,-0.003,-0.0,-0.001,0.0
8222007,1717,1.0,1.0,1.0,1.0,100.0,47.346,40.0,40.0,40.0,1.0,1.0,1151.391,145.242,0.012,11.747,0.0,80.0,55.0,1.4,1778.5,1851.75,1374.56,395.43,54.717,72.589,72.601,72.519,51.905,1.391,2.493,0.091,71.572,30.0,90.985,48.816,0.0,72.466,2471.0,2399.0,2493.0,38.342,52.78,47.431,-10.82,56.813,98.438,72.125,75.25,55.281,56.125,0.0,50.938,72.0,70.0,1000.0,200.0,0.29,336.75,71.813,71.438,-0.052,71.875,71.0,55.625,56.406,0.0,41.25,72.0,70.0,1000.0,200.0,0.152,427.5,76.875,77.125,0.007,71.875,69.563,55.656,56.813,0.0,56.344,72.0,70.0,1000.0,200.0,0.224,515.5,75.563,75.938,0.021,71.813,70.0,55.844,57.281,0.0,53.344,72.0,70.0,1000.0,200.0,0.217,508.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.823,11.863,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,534.5,531.5,303.25,526.5,525.5,523.0,-0.004,7.395,0.0,14.817,1.151,0.145,-0.003,-0.0,-0.001,0.0
8222007,1718,1.0,1.0,1.0,1.0,100.0,46.903,40.0,40.0,40.0,1.0,1.0,1125.622,141.728,0.012,11.703,0.0,80.0,55.0,1.4,1776.0,1818.919,1338.286,390.322,54.717,72.376,72.391,72.308,51.798,1.429,2.49,0.102,71.501,30.0,90.789,48.844,0.0,72.358,2471.0,2399.0,2493.0,38.342,52.78,47.431,-10.828,56.719,98.563,72.125,75.125,55.281,56.125,0.0,50.906,72.0,70.0,1000.0,200.0,0.293,338.75,71.813,71.438,-0.052,72.0,71.0,55.531,56.406,0.0,39.906,72.0,70.0,1000.0,200.0,0.154,429.25,76.75,77.125,0.007,71.875,69.563,55.656,56.813,0.0,56.813,72.0,70.0,1000.0,200.0,0.21,502.25,75.5,75.938,0.021,71.938,70.0,55.844,57.281,0.0,53.313,72.0,70.0,1000.0,200.0,0.208,500.0,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.829,11.869,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,534.5,531.5,303.25,526.5,525.5,522.5,-0.004,7.367,0.0,14.762,1.126,0.142,-0.003,-0.0,-0.001,0.0
8222007,1719,1.0,1.0,1.0,1.0,100.0,46.684,40.0,40.0,40.0,1.0,1.0,1165.447,142.899,0.022,11.762,0.0,80.0,55.0,1.4,1772.5,1843.532,1347.738,395.693,54.825,72.589,72.707,72.519,51.69,1.425,2.483,0.094,71.492,30.0,90.929,48.844,0.0,72.466,2473.0,2399.0,2494.0,38.342,52.78,47.431,-10.82,56.688,98.563,72.125,75.375,55.281,56.125,0.0,51.188,72.0,70.0,1000.0,200.0,0.291,337.75,71.813,71.375,-0.052,72.0,71.0,55.531,56.406,0.0,39.75,72.0,70.0,1000.0,200.0,0.152,428.0,76.875,77.125,0.007,71.875,69.625,55.656,56.719,0.0,56.875,72.0,70.0,1000.0,200.0,0.221,511.75,75.563,75.813,0.024,71.938,70.063,55.844,57.281,0.0,54.406,72.0,70.0,1000.0,200.0,0.206,496.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.843,11.874,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,534.5,531.0,303.25,527.5,525.5,522.5,-0.006,7.404,0.0,14.836,1.165,0.143,-0.003,-0.0,-0.001,0.0
