DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1720,1.0,1.0,1.0,1.0,100.0,46.382,40.0,40.0,40.0,1.0,1.0,1147.877,137.042,0.012,11.792,0.0,80.0,55.0,1.4,1772.5,1825.477,1338.286,391.67,54.717,72.482,72.496,72.413,51.798,1.421,2.501,0.091,71.475,30.0,90.873,48.676,0.0,72.573,2471.0,2399.0,2493.0,38.415,52.78,47.431,-10.82,56.813,98.5,72.125,75.813,55.188,56.125,0.0,51.406,72.0,70.0,1000.0,200.0,0.292,338.0,71.813,71.438,-0.052,71.875,71.125,55.531,56.406,0.0,39.406,72.0,70.0,1000.0,200.0,0.153,427.75,76.875,77.125,0.007,72.063,69.438,55.656,56.719,0.0,56.063,72.0,70.0,1000.0,200.0,0.216,507.0,75.5,75.813,0.023,71.938,70.063,55.844,57.281,0.0,54.281,72.0,70.0,1000.0,200.0,0.207,498.0,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.845,11.877,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,535.0,531.0,303.25,527.0,525.5,522.5,-0.004,7.401,0.0,14.754,1.148,0.137,-0.003,-0.0,-0.001,0.0
8222007,1721,1.0,1.0,1.0,1.0,100.0,46.389,40.0,40.0,40.0,1.0,1.0,1151.391,140.556,0.022,11.747,0.0,80.0,55.0,1.4,1769.5,1825.477,1350.891,397.191,54.825,72.376,72.496,72.413,51.798,1.41,2.457,0.094,71.479,30.0,91.125,48.564,0.0,72.466,2472.0,2399.0,2493.0,38.415,52.884,47.431,-10.82,56.906,98.563,72.125,75.438,55.281,56.125,0.0,50.281,72.0,70.0,1000.0,200.0,0.307,346.0,71.813,71.438,-0.052,71.875,71.125,55.531,56.406,0.0,38.969,72.0,70.0,1000.0,200.0,0.152,427.5,76.75,77.125,0.007,72.063,69.563,55.656,56.719,0.0,56.125,72.0,70.0,1000.0,200.0,0.213,504.75,75.5,75.938,0.021,71.938,70.0,56.063,57.281,0.0,53.688,72.0,70.0,1000.0,200.0,0.205,495.25,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.826,11.864,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,534.5,531.0,303.25,527.0,525.5,522.5,-0.006,7.32,0.0,14.698,1.151,0.141,-0.003,-0.0,-0.001,0.0
8222007,1722,1.0,1.0,1.0,1.0,100.0,46.133,40.0,40.0,40.0,1.0,1.0,1136.164,140.556,0.022,11.703,0.0,80.0,55.0,1.4,1768.75,1815.641,1333.562,392.161,54.825,72.376,72.286,72.413,51.798,1.425,2.454,0.105,71.35,30.0,90.957,48.76,0.0,72.466,2472.0,2399.0,2493.0,38.342,52.989,47.431,-10.82,56.938,98.563,72.0,74.875,55.281,56.125,0.0,51.0,72.0,70.0,1000.0,200.0,0.296,340.0,71.813,71.438,-0.052,72.0,71.125,55.625,56.406,0.0,40.813,72.0,70.0,1000.0,200.0,0.15,424.5,76.75,77.125,0.007,72.063,69.563,55.656,56.813,0.0,57.0,72.0,70.0,1000.0,200.0,0.207,497.25,75.5,75.938,0.023,71.813,70.0,56.063,57.281,0.0,52.5,72.0,70.0,1000.0,200.0,0.208,499.75,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.825,11.863,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,534.5,531.0,303.5,526.5,525.5,522.5,-0.006,7.262,0.0,14.762,1.136,0.141,-0.003,-0.0,-0.001,0.0
8222007,1723,1.0,1.0,1.0,1.0,100.0,45.686,40.0,40.0,40.0,1.0,1.0,1144.363,137.042,0.022,11.717,0.0,80.0,55.0,1.4,1771.5,1823.837,1339.861,387.073,54.825,72.27,72.286,72.308,51.69,1.417,2.468,0.094,71.39,30.0,91.013,48.816,0.0,72.573,2472.0,2398.0,2493.0,38.415,52.78,47.431,-10.82,56.875,98.438,72.125,75.25,55.281,56.125,0.0,51.469,72.0,70.0,1000.0,200.0,0.294,339.0,71.813,71.438,-0.052,71.875,71.125,55.625,56.5,0.0,40.563,72.0,70.0,1000.0,200.0,0.153,428.75,76.875,77.125,0.007,71.875,69.625,55.656,56.813,0.0,56.563,72.0,70.0,1000.0,200.0,0.218,511.75,75.5,75.938,0.021,71.938,70.063,55.844,57.281,0.0,53.375,72.0,70.0,1000.0,200.0,0.2,488.5,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.825,11.863,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,534.5,531.0,303.0,527.5,525.5,523.0,-0.006,7.354,0.0,14.66,1.144,0.137,-0.003,-0.0,-0.001,0.0
8222007,1724,1.0,1.0,1.0,1.0,100.0,45.674,40.0,40.0,40.0,1.0,1.0,1151.391,141.728,0.012,11.703,0.0,80.0,55.0,1.4,1775.5,1823.837,1343.011,394.121,54.717,72.482,72.496,72.308,51.798,1.417,2.479,0.083,71.386,30.0,91.069,48.844,0.0,72.573,2471.0,2399.0,2494.0,38.342,52.78,47.431,-10.82,57.125,98.563,72.125,75.625,55.281,56.125,0.0,50.313,72.0,70.0,1000.0,200.0,0.308,347.5,71.813,71.438,-0.052,72.0,71.125,55.531,56.406,0.0,39.219,72.0,70.0,1000.0,200.0,0.152,428.5,76.875,77.125,0.007,71.875,69.75,55.656,56.719,0.0,56.688,72.0,70.0,1000.0,200.0,0.218,511.25,75.5,75.938,0.024,71.938,70.25,55.844,57.281,0.0,53.188,72.0,70.0,1000.0,200.0,0.199,487.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.826,11.858,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,534.5,531.0,303.25,527.0,525.5,523.0,-0.004,7.367,0.0,14.762,1.151,0.142,-0.003,-0.0,-0.002,0.0
8222007,1725,1.0,1.0,1.0,1.0,100.0,45.989,40.0,40.0,40.0,1.0,1.0,1130.307,140.556,0.012,11.792,0.0,80.0,55.0,1.4,1775.5,1799.27,1330.414,393.981,54.717,72.376,72.496,72.308,51.798,1.429,2.429,0.083,71.303,30.0,90.957,48.76,0.0,72.573,2471.0,2399.0,2493.0,38.342,52.989,47.431,-10.828,56.938,98.5,72.125,75.375,55.281,56.125,0.0,51.031,72.0,70.0,1000.0,200.0,0.298,341.25,71.813,71.438,-0.052,72.0,71.25,55.531,56.406,0.0,40.719,72.0,70.0,1000.0,200.0,0.144,414.25,76.875,77.125,0.007,72.063,69.563,55.656,56.813,0.0,56.313,72.0,70.0,1000.0,200.0,0.22,513.5,75.5,75.938,0.025,71.813,70.0,55.844,57.281,0.0,52.688,72.0,70.0,1000.0,200.0,0.201,489.25,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.826,11.856,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,534.5,531.0,303.25,527.5,525.5,523.0,-0.004,7.317,0.0,14.874,1.13,0.141,-0.003,-0.0,-0.002,0.0
8222007,1726,1.0,1.0,1.0,1.0,100.0,45.095,40.0,40.0,40.0,1.0,1.0,1130.307,142.899,0.022,11.703,0.0,80.0,55.0,1.4,1763.5,1809.09,1330.414,390.5,54.717,72.482,72.496,72.413,51.798,1.421,2.479,0.087,71.219,30.0,90.845,48.704,0.0,72.573,2482.0,2406.0,2505.0,38.342,52.78,47.358,-10.82,56.969,98.563,72.125,75.375,55.281,56.125,0.0,50.938,72.0,70.0,1000.0,200.0,0.297,340.0,71.688,71.438,-0.052,71.875,71.25,55.531,56.406,0.0,39.969,72.0,70.0,1000.0,200.0,0.153,428.75,76.875,77.125,0.007,72.063,69.438,55.656,56.719,0.0,56.656,72.0,70.0,1000.0,200.0,0.208,500.25,75.563,75.813,0.021,71.938,70.063,56.063,57.281,0.0,53.281,72.0,70.0,1000.0,200.0,0.196,484.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.828,11.852,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.5,531.0,303.0,527.5,525.0,523.0,-0.007,7.308,0.0,14.643,1.13,0.143,-0.002,-0.0,-0.001,0.0
8222007,1727,1.0,1.0,1.0,1.0,100.0,45.321,40.0,40.0,40.0,1.0,1.0,1095.168,139.385,0.012,11.762,0.0,80.0,55.0,1.4,1757.0,1804.178,1320.974,386.425,54.932,72.482,72.391,72.308,51.905,1.413,2.407,0.087,71.187,30.0,90.957,48.704,0.0,72.788,2519.0,2432.0,2543.0,38.342,52.78,47.431,-10.82,56.906,98.563,72.0,75.25,55.281,55.938,0.0,51.625,72.0,70.0,1000.0,200.0,0.293,339.0,71.688,71.375,-0.052,71.875,71.563,55.531,56.406,0.0,40.719,72.0,70.0,1000.0,200.0,0.143,413.25,76.875,77.125,0.007,71.875,69.625,55.656,56.719,0.0,56.063,72.0,70.0,1000.0,200.0,0.212,503.75,75.5,75.938,0.025,71.813,70.0,56.063,57.281,0.0,52.063,72.0,70.0,1000.0,200.0,0.207,498.75,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.829,11.858,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,534.5,531.0,303.0,527.5,525.5,523.0,-0.003,7.404,0.0,14.836,1.095,0.139,-0.002,-0.0,-0.002,0.0
8222007,1728,1.0,1.0,1.0,1.0,100.0,44.6,40.0,40.0,40.0,1.0,1.0,1097.511,139.385,0.022,11.762,0.0,80.0,55.0,1.4,1757.0,1771.499,1313.112,383.247,54.717,72.482,72.496,72.413,51.798,1.425,2.356,0.098,71.141,30.0,90.845,48.676,0.0,72.466,2560.0,2459.0,2582.0,38.342,52.989,47.358,-10.82,56.813,98.625,72.125,75.125,55.188,55.938,0.0,50.094,72.0,70.0,1000.0,200.0,0.311,348.5,71.813,71.438,-0.052,72.0,71.25,55.531,56.406,0.0,40.688,72.0,70.0,1000.0,200.0,0.143,410.75,76.75,77.125,0.007,71.875,69.563,55.625,56.719,0.0,56.875,72.0,70.0,1000.0,200.0,0.201,489.0,75.5,75.938,0.02,71.813,70.063,55.844,57.281,0.0,52.469,72.0,70.0,1000.0,200.0,0.199,487.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.823,11.849,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.5,530.5,303.25,527.5,525.5,522.5,-0.005,7.24,0.0,14.717,1.098,0.139,-0.003,-0.0,-0.001,0.0
8222007,1729,1.0,1.0,1.0,1.0,100.0,44.31,40.0,40.0,40.0,1.0,1.0,1109.224,140.556,0.012,11.732,0.0,80.0,55.0,1.4,1741.0,1789.46,1324.12,388.115,54.717,72.482,72.391,72.413,51.69,1.425,2.465,0.098,71.117,30.0,90.957,48.648,0.0,72.466,2580.0,2473.0,2602.0,38.342,52.78,47.358,-10.828,56.938,98.5,72.125,75.063,55.281,55.938,0.0,51.094,72.0,70.0,1000.0,200.0,0.298,341.75,71.688,71.375,-0.052,71.875,71.25,55.531,56.406,0.0,40.219,72.0,70.0,1000.0,200.0,0.145,413.25,76.875,77.125,0.007,71.75,69.75,55.625,56.813,0.0,55.469,72.0,70.0,1000.0,200.0,0.212,505.25,75.5,75.938,0.023,71.938,70.25,55.844,57.281,0.0,52.969,72.0,70.0,1000.0,200.0,0.194,481.5,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.823,11.846,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.5,531.0,303.25,527.0,525.5,522.5,-0.002,7.326,0.0,14.679,1.109,0.141,-0.002,-0.0,-0.001,0.0
8222007,1730,1.0,1.0,1.0,1.0,100.0,44.432,40.0,40.0,40.0,1.0,1.0,1134.993,140.556,0.012,11.747,0.0,80.0,55.0,1.4,1737.0,1802.542,1338.286,391.436,54.717,72.695,72.707,72.625,51.69,1.41,2.454,0.083,71.133,30.0,91.097,48.648,0.0,72.573,2590.0,2481.0,2612.0,38.415,52.78,47.358,-10.82,57.031,98.5,72.0,75.25,55.188,55.938,0.0,51.188,72.0,70.0,1000.0,200.0,0.299,342.75,71.688,71.438,-0.052,72.0,71.25,55.344,56.406,0.0,39.938,72.0,70.0,1000.0,200.0,0.151,425.5,76.875,77.125,0.007,71.875,69.75,55.625,56.813,0.0,55.844,72.0,70.0,1000.0,200.0,0.209,500.25,75.5,75.938,0.024,71.813,70.0,55.844,57.344,0.0,52.563,72.0,70.0,1000.0,200.0,0.2,491.0,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.813,11.841,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.0,530.5,303.25,527.0,525.5,523.0,-0.002,7.313,0.0,14.579,1.135,0.141,-0.002,-0.0,-0.002,0.0
8222007,1731,1.0,1.0,1.0,1.0,100.0,43.691,40.0,40.0,40.0,1.0,1.0,1111.567,137.042,0.012,11.822,0.0,80.0,55.0,1.4,1758.75,1781.292,1316.257,388.72,54.717,72.376,72.391,72.308,51.69,1.452,2.461,0.098,70.951,30.0,91.097,48.732,0.0,72.466,2592.0,2483.0,2614.0,38.415,52.884,47.431,-10.82,57.0,98.563,72.125,75.375,55.281,55.938,0.0,50.188,72.0,70.0,1000.0,200.0,0.306,345.25,71.813,71.438,-0.052,72.0,71.313,55.531,56.406,0.0,40.188,72.0,70.0,1000.0,200.0,0.144,413.75,76.75,77.125,0.007,71.75,69.625,55.656,56.813,0.0,56.594,72.0,70.0,1000.0,200.0,0.203,491.75,75.5,75.938,0.025,71.938,70.25,55.844,57.281,0.0,51.75,72.0,70.0,1000.0,200.0,0.198,487.5,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.823,11.847,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.0,530.5,303.25,527.5,525.5,523.0,-0.002,7.367,0.0,14.792,1.112,0.137,-0.003,-0.0,-0.002,0.0
8222007,1732,1.0,1.0,1.0,1.0,100.0,43.434,40.0,40.0,40.0,1.0,1.0,1072.914,138.214,0.022,11.777,0.0,80.0,55.0,1.4,1737.5,1795.999,1330.414,380.623,54.717,72.695,72.601,72.413,51.798,1.379,2.432,0.091,70.996,30.0,90.817,48.76,0.0,72.573,2593.0,2483.0,2615.0,38.415,52.884,47.358,-10.82,56.906,98.625,72.125,75.25,55.188,55.938,0.0,51.156,72.0,70.0,1000.0,200.0,0.297,342.25,71.688,71.375,-0.052,71.875,71.563,55.531,56.406,0.0,39.719,72.0,70.0,1000.0,200.0,0.148,416.0,76.875,77.125,0.007,71.75,69.625,55.656,56.813,0.0,56.0,72.0,70.0,1000.0,200.0,0.2,490.25,75.5,75.813,0.023,71.938,70.063,55.844,57.281,0.0,52.438,72.0,70.0,1000.0,200.0,0.193,479.75,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.817,11.843,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,534.0,530.5,303.25,527.0,525.5,522.5,-0.004,7.279,0.0,14.616,1.073,0.138,-0.002,-0.0,-0.001,0.0
8222007,1733,1.0,1.0,1.0,1.0,100.0,43.184,40.0,40.0,40.0,1.0,1.0,1083.455,141.728,0.022,11.717,0.0,80.0,55.0,1.4,1737.75,1773.131,1336.711,384.776,54.717,72.482,72.391,72.413,51.69,1.406,2.396,0.094,70.976,30.0,91.069,48.676,0.0,72.573,2594.0,2483.0,2615.0,38.415,52.884,47.286,-10.82,56.875,98.625,72.0,75.25,55.188,55.938,0.0,50.656,72.0,70.0,1000.0,200.0,0.299,341.5,71.688,71.375,-0.052,71.875,71.125,55.531,56.406,0.0,39.844,72.0,70.0,1000.0,200.0,0.146,414.5,76.875,77.125,0.007,71.875,69.625,55.656,56.813,0.0,55.906,72.0,70.0,1000.0,200.0,0.205,495.5,75.5,75.938,0.021,71.938,70.063,55.844,57.281,0.0,53.094,72.0,70.0,1000.0,200.0,0.193,481.0,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.81,11.844,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,534.5,530.5,303.25,527.0,525.5,523.0,-0.004,7.184,0.0,14.425,1.083,0.142,-0.002,-0.0,-0.001,0.0
8222007,1734,1.0,1.0,1.0,1.0,100.0,43.342,40.0,40.0,40.0,1.0,1.0,1097.511,141.728,0.012,11.807,0.0,80.0,55.0,1.4,1737.75,1804.178,1338.286,384.576,54.717,72.482,72.496,72.308,51.798,1.41,2.429,0.094,70.972,30.0,91.125,48.704,0.0,72.573,2593.0,2484.0,2616.0,38.342,52.989,47.286,-10.82,56.875,98.5,72.125,74.75,55.188,55.938,0.0,50.875,72.0,70.0,1000.0,200.0,0.302,344.0,71.688,71.438,-0.052,72.0,71.25,55.531,56.313,0.0,40.75,72.0,70.0,1000.0,200.0,0.151,425.75,76.75,77.125,0.007,71.75,69.625,55.625,56.813,0.0,55.875,72.0,70.0,1000.0,200.0,0.203,493.75,75.5,75.938,0.021,71.813,70.25,55.844,57.281,0.0,53.375,72.0,70.0,1000.0,200.0,0.192,479.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.801,11.841,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.0,530.5,303.25,527.0,525.5,523.0,-0.003,7.21,0.0,14.655,1.098,0.142,-0.002,-0.0,-0.001,0.0
8222007,1735,1.0,1.0,1.0,1.0,100.0,42.545,40.0,40.0,40.0,1.0,1.0,1090.483,141.728,0.012,11.807,0.0,80.0,55.0,1.4,1745.5,1799.27,1335.136,385.541,54.717,72.376,72.496,72.413,51.798,1.429,2.432,0.098,70.939,30.0,91.153,48.732,0.0,72.573,2595.0,2483.0,2616.0,38.415,53.093,47.358,-10.82,56.813,98.5,72.125,75.25,55.281,55.938,0.0,51.094,72.0,70.0,1000.0,200.0,0.294,338.75,71.688,71.375,-0.052,72.0,71.25,55.531,56.406,0.0,40.063,72.0,70.0,1000.0,200.0,0.152,425.75,76.75,77.125,0.007,71.875,69.438,55.656,56.719,0.0,55.531,72.0,70.0,1000.0,200.0,0.205,494.5,75.5,75.938,0.023,72.0,70.063,55.844,57.281,0.0,53.531,72.0,70.0,1000.0,200.0,0.192,479.75,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.747,11.793,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,530.5,303.25,527.5,525.5,523.0,-0.002,7.194,0.0,14.653,1.09,0.142,-0.002,-0.0,-0.001,0.0
8222007,1736,1.0,1.0,1.0,1.0,100.0,42.272,40.0,40.0,40.0,1.0,1.0,1112.738,139.385,0.022,11.732,0.0,80.0,55.0,1.4,1740.75,1799.27,1330.414,382.789,54.717,72.482,72.601,72.413,51.798,1.41,2.439,0.094,70.937,30.0,91.266,48.676,0.0,72.573,2593.0,2484.0,2615.0,38.342,53.093,47.213,-10.82,56.875,98.5,72.0,75.625,55.188,56.125,0.0,50.969,72.0,70.0,1000.0,200.0,0.297,341.75,71.688,71.438,-0.052,72.0,71.125,55.531,56.406,0.0,39.75,72.0,70.0,1000.0,200.0,0.152,426.75,76.875,77.125,0.007,71.875,69.75,55.656,56.813,0.0,55.125,72.0,70.0,1000.0,200.0,0.204,495.5,75.563,75.813,0.026,71.938,70.375,56.063,57.281,0.0,53.688,72.0,70.0,1000.0,200.0,0.192,481.25,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.759,11.797,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,530.5,303.25,527.0,526.0,523.0,-0.004,7.055,0.0,14.443,1.113,0.139,-0.002,-0.0,-0.001,0.0
8222007,1737,1.0,1.0,1.0,1.0,100.0,42.09,40.0,40.0,40.0,1.0,1.0,1091.655,140.556,0.012,11.747,0.0,80.0,55.0,1.4,1748.75,1773.131,1324.12,383.247,54.932,72.695,72.812,72.625,52.012,1.421,2.385,0.094,70.942,30.0,91.238,48.592,0.0,72.681,2594.0,2484.0,2615.0,38.415,53.198,47.286,-10.82,56.875,98.625,72.0,75.625,55.281,56.125,0.0,50.281,72.0,70.0,1000.0,200.0,0.302,342.5,71.813,71.375,-0.052,71.875,71.125,55.625,56.406,0.0,40.531,72.0,70.0,1000.0,200.0,0.142,410.0,76.875,77.125,0.007,71.75,69.625,55.656,56.813,0.0,54.875,72.0,70.0,1000.0,200.0,0.203,493.25,75.563,75.938,0.023,71.938,70.25,55.844,57.281,0.0,52.969,72.0,70.0,1000.0,200.0,0.195,483.0,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.771,11.797,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,530.5,303.25,527.5,525.5,523.0,-0.002,7.049,0.0,14.461,1.092,0.141,-0.003,-0.0,-0.001,0.0
8222007,1738,1.0,1.0,1.0,1.0,100.0,42.575,40.0,40.0,40.0,1.0,1.0,1108.053,139.385,0.022,11.747,0.0,80.0,55.0,1.4,1748.75,1774.762,1317.829,379.617,54.717,72.482,72.496,72.413,51.905,1.421,2.45,0.094,70.919,30.0,91.125,48.704,0.0,72.466,2593.0,2483.0,2616.0,38.342,53.093,47.213,-10.828,56.906,98.625,72.0,75.063,55.188,55.938,0.0,51.25,72.0,70.0,1000.0,200.0,0.292,338.25,71.813,71.375,-0.052,72.0,71.0,55.531,56.406,0.0,39.688,72.0,70.0,1000.0,200.0,0.15,425.75,76.875,77.125,0.007,71.875,69.75,55.656,56.813,0.0,55.938,72.0,70.0,1000.0,200.0,0.192,478.5,75.5,75.938,0.025,72.0,70.375,55.844,57.344,0.0,53.125,72.0,70.0,1000.0,200.0,0.193,480.75,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.782,11.806,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.0,530.5,303.25,527.0,525.5,523.0,-0.005,7.064,0.0,14.462,1.108,0.139,-0.003,-0.0,-0.002,0.0
8222007,1739,1.0,1.0,1.0,1.0,100.0,41.932,40.0,40.0,40.0,1.0,1.0,1108.053,140.556,0.012,11.792,0.0,80.0,55.0,1.4,1722.75,1800.906,1328.84,386.382,55.04,72.482,72.496,72.413,52.012,1.391,2.425,0.094,70.907,30.0,91.378,48.704,0.0,72.788,2593.0,2484.0,2615.0,38.342,53.302,47.14,-10.82,57.031,98.5,72.0,74.875,55.281,56.125,0.0,51.563,72.0,70.0,1000.0,200.0,0.291,338.0,71.688,71.375,-0.052,72.0,71.0,55.531,56.406,0.0,39.563,72.0,70.0,1000.0,200.0,0.151,425.75,76.875,77.125,0.007,71.75,69.625,55.656,56.813,0.0,54.969,72.0,70.0,1000.0,200.0,0.201,491.75,75.5,75.938,0.025,72.0,70.063,56.063,57.281,0.0,52.5,72.0,70.0,1000.0,200.0,0.2,491.0,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.769,11.798,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,530.5,303.25,527.5,525.5,523.0,-0.002,6.935,0.0,14.398,1.108,0.141,-0.002,-0.0,-0.002,0.0
8222007,1740,1.0,1.0,1.0,1.0,100.0,41.858,40.0,40.0,40.0,1.0,1.0,1102.196,139.385,0.022,11.747,0.0,80.0,55.0,1.4,1735.5,1779.659,1322.547,387.458,54.825,72.695,72.707,72.625,51.905,1.417,2.421,0.102,70.909,30.0,91.182,48.704,0.0,72.573,2593.0,2484.0,2615.0,38.342,53.198,47.14,-10.82,57.0,98.563,72.0,75.125,55.281,55.938,0.0,50.031,72.0,70.0,1000.0,200.0,0.308,347.0,71.688,71.375,-0.052,71.875,71.0,55.531,56.406,0.0,39.156,72.0,70.0,1000.0,200.0,0.152,428.0,76.75,77.125,0.007,71.75,69.813,55.875,57.0,0.0,55.719,72.0,70.0,1000.0,200.0,0.19,476.75,75.5,75.938,0.021,71.938,70.063,56.063,57.344,0.0,52.813,72.0,70.0,1000.0,200.0,0.193,481.75,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.772,11.803,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,534.0,530.5,303.25,527.5,525.5,523.0,-0.004,6.957,0.0,14.343,1.102,0.139,-0.002,-0.0,-0.001,0.0
8222007,1741,1.0,1.0,1.0,1.0,100.0,41.676,40.0,40.0,40.0,1.0,1.0,1067.057,140.556,0.012,11.717,0.0,80.0,55.0,1.4,1724.75,1722.682,1291.123,369.916,54.825,72.482,72.391,72.413,51.905,1.413,2.45,0.105,70.841,30.0,90.929,48.788,0.0,72.573,2593.0,2483.0,2615.0,38.269,53.198,47.14,-10.82,56.781,98.688,72.125,74.75,55.281,56.125,0.0,51.0,72.0,70.0,1000.0,200.0,0.296,339.75,71.688,71.438,-0.052,72.0,71.0,55.531,56.406,0.0,40.25,72.0,70.0,1000.0,200.0,0.139,409.0,76.75,77.125,0.007,71.875,69.813,55.875,56.813,0.0,55.75,72.0,70.0,1000.0,200.0,0.189,475.5,75.5,75.813,0.023,71.938,70.25,56.063,57.344,0.0,52.563,72.0,70.0,1000.0,200.0,0.194,482.5,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.763,11.787,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,530.5,303.25,527.5,525.5,523.0,-0.002,6.962,0.0,14.425,1.067,0.141,-0.002,-0.0,-0.001,0.0
8222007,1742,1.0,1.0,1.0,1.0,100.0,41.965,40.0,40.0,40.0,1.0,1.0,1097.511,140.556,0.012,11.732,0.0,80.0,55.0,1.4,1724.75,1802.542,1331.988,384.436,54.717,72.376,72.496,72.308,51.69,1.379,2.418,0.102,70.855,30.0,91.153,48.788,0.0,72.358,2593.0,2483.0,2616.0,38.342,52.989,46.994,-10.82,56.813,98.563,72.125,74.875,55.281,56.125,0.0,51.375,72.0,70.0,1000.0,200.0,0.296,341.5,71.688,71.438,-0.052,72.0,71.0,55.531,56.5,0.0,40.094,72.0,70.0,1000.0,200.0,0.155,429.25,76.875,77.125,0.007,71.875,69.813,55.656,56.813,0.0,55.531,72.0,70.0,1000.0,200.0,0.195,483.25,75.5,75.813,0.019,71.813,70.25,56.063,57.344,0.0,52.906,72.0,70.0,1000.0,200.0,0.192,478.75,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.774,11.805,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.0,530.5,303.25,527.5,525.5,523.0,-0.003,6.93,0.0,14.087,1.098,0.141,-0.002,-0.0,-0.001,0.0
8222007,1743,1.0,1.0,1.0,1.0,100.0,41.277,40.0,40.0,40.0,1.0,1.0,1077.599,139.385,0.012,11.747,0.0,80.0,55.0,1.4,1732.75,1760.087,1316.257,379.756,54.825,72.482,72.601,72.413,51.798,1.425,2.331,0.098,70.83,30.0,91.21,48.704,0.0,72.466,2594.0,2483.0,2615.0,38.269,53.302,47.067,-10.82,56.875,98.625,72.125,75.438,55.281,56.125,0.0,50.406,72.0,70.0,1000.0,200.0,0.31,347.25,71.688,71.375,-0.052,71.875,71.0,55.531,56.406,0.0,40.531,72.0,70.0,1000.0,200.0,0.14,410.0,76.75,77.125,0.007,71.875,69.75,55.656,57.0,0.0,55.438,72.0,70.0,1000.0,200.0,0.195,482.5,75.5,75.938,0.015,71.938,70.25,56.063,57.344,0.0,52.5,72.0,70.0,1000.0,200.0,0.193,480.75,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.79,11.822,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,534.0,530.0,303.0,527.5,525.5,523.0,-0.002,6.875,0.0,14.343,1.078,0.139,-0.002,-0.0,-0.001,0.0
8222007,1744,1.0,1.0,1.0,1.0,100.0,41.174,40.0,40.0,40.0,1.0,1.0,1076.428,139.385,0.012,11.717,0.0,80.0,55.0,1.4,1725.5,1773.131,1316.257,381.125,54.825,72.589,72.707,72.625,51.905,1.429,2.411,0.098,70.813,30.0,91.125,48.648,0.0,72.358,2595.0,2485.0,2616.0,38.269,53.302,46.994,-10.82,56.844,98.625,71.938,75.625,55.281,56.125,0.0,50.156,72.0,70.0,1000.0,200.0,0.31,347.5,71.688,71.375,-0.052,71.875,71.0,55.625,56.5,0.0,39.563,72.0,70.0,1000.0,200.0,0.145,416.5,76.75,77.125,0.007,71.875,69.75,55.875,56.813,0.0,55.156,72.0,70.0,1000.0,200.0,0.193,482.5,75.5,75.938,0.022,71.938,70.063,56.063,57.344,0.0,52.313,72.0,70.0,1000.0,200.0,0.193,480.75,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.792,11.828,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,534.0,530.0,303.25,527.0,525.5,522.5,-0.002,6.8,0.0,14.188,1.076,0.139,-0.002,-0.0,-0.001,0.0
8222007,1745,1.0,1.0,1.0,1.0,100.0,40.982,40.0,40.0,40.0,1.0,1.0,1090.483,137.042,0.012,11.807,0.0,80.0,55.0,1.4,1726.0,1778.027,1306.826,379.555,54.825,72.482,72.496,72.519,51.905,1.429,2.414,0.098,70.788,30.0,91.069,48.76,0.0,72.358,2595.0,2484.0,2616.0,38.269,53.302,46.994,-10.82,56.875,98.563,72.0,75.063,55.406,56.125,0.0,50.781,72.0,70.0,1000.0,200.0,0.302,342.25,71.688,71.375,-0.052,71.875,71.25,55.625,56.406,0.0,38.875,72.0,70.0,1000.0,200.0,0.146,419.25,76.875,77.125,0.007,71.875,69.813,55.875,57.0,0.0,54.906,72.0,70.0,1000.0,200.0,0.194,482.0,75.5,75.938,0.021,71.938,70.375,56.063,57.344,0.0,52.031,72.0,70.0,1000.0,200.0,0.193,481.25,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.782,11.81,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,533.5,530.5,303.25,527.0,525.5,522.5,-0.002,6.853,0.0,14.297,1.09,0.137,-0.002,-0.0,-0.001,0.0
8222007,1746,1.0,1.0,1.0,1.0,100.0,40.845,40.0,40.0,40.0,1.0,1.0,1084.627,139.385,0.022,11.732,0.0,80.0,55.0,1.4,1721.75,1768.237,1309.969,376.851,55.04,72.695,72.707,72.308,51.905,1.417,2.299,0.102,70.802,30.0,91.097,48.76,0.0,72.466,2594.0,2484.0,2616.0,38.269,53.093,46.994,-10.82,56.969,98.625,72.125,75.625,55.281,56.125,0.0,50.875,72.0,70.0,1000.0,200.0,0.302,344.0,71.688,71.438,-0.052,72.0,71.125,55.625,56.5,0.0,38.781,72.0,70.0,1000.0,200.0,0.146,416.0,76.75,77.125,0.007,72.063,69.813,55.656,56.813,0.0,55.844,72.0,70.0,1000.0,200.0,0.186,473.75,75.5,75.938,0.024,72.0,70.375,56.063,57.344,0.0,51.875,72.0,70.0,1000.0,200.0,0.193,479.5,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.78,11.816,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,533.5,530.0,303.25,526.5,525.5,522.5,-0.004,6.905,0.0,14.206,1.085,0.139,-0.002,-0.0,-0.002,0.0
8222007,1747,1.0,1.0,1.0,1.0,100.0,40.673,40.0,40.0,40.0,1.0,1.0,1077.599,138.214,0.012,11.732,0.0,80.0,55.0,1.4,1724.0,1753.572,1308.398,376.78,54.825,72.482,72.601,72.413,52.012,1.41,2.432,0.098,70.794,30.0,91.238,48.592,0.0,72.358,2593.0,2483.0,2615.0,38.122,53.302,46.849,-10.82,56.938,98.625,72.125,75.438,55.281,56.125,0.0,50.875,72.0,70.0,1000.0,200.0,0.297,340.75,71.688,71.438,-0.052,71.75,71.25,55.625,56.5,0.0,38.375,72.0,70.0,1000.0,200.0,0.146,414.25,76.875,77.125,0.007,71.875,69.813,55.875,57.0,0.0,55.813,72.0,70.0,1000.0,200.0,0.187,472.75,75.5,75.938,0.021,71.938,70.063,56.063,57.344,0.0,52.188,72.0,70.0,1000.0,200.0,0.193,481.75,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.777,11.811,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,533.5,530.0,303.25,527.0,525.5,522.5,-0.002,6.745,0.0,14.21,1.078,0.138,-0.002,-0.0,-0.001,0.0
8222007,1748,1.0,1.0,1.0,1.0,100.0,40.505,40.0,40.0,40.0,1.0,1.0,1101.025,140.556,0.012,11.717,0.0,80.0,55.0,1.4,1705.25,1778.027,1314.684,377.686,54.825,72.482,72.601,72.625,51.905,1.406,2.425,0.094,70.774,30.0,90.985,48.732,0.0,72.251,2594.0,2484.0,2615.0,38.269,53.407,46.921,-10.82,56.844,98.625,72.0,75.375,55.281,56.125,0.0,50.719,72.0,70.0,1000.0,200.0,0.305,345.75,71.688,71.375,-0.052,72.0,71.25,55.625,56.5,0.0,39.969,72.0,70.0,1000.0,200.0,0.143,414.75,76.75,77.125,0.007,72.063,70.0,55.875,57.0,0.0,54.969,72.0,70.0,1000.0,200.0,0.19,478.5,75.5,75.938,0.021,71.938,70.375,56.063,57.344,0.0,51.469,72.0,70.0,1000.0,200.0,0.193,481.0,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.785,11.819,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,533.5,530.0,303.25,526.5,525.5,523.0,-0.002,6.697,0.0,14.069,1.101,0.141,-0.002,-0.0,-0.001,0.0
8222007,1749,1.0,1.0,1.0,1.0,100.0,40.353,40.0,40.0,40.0,1.0,1.0,1091.655,134.7,0.012,11.703,0.0,80.0,55.0,1.4,1705.25,1774.762,1319.401,383.153,54.825,72.482,72.601,72.413,52.012,1.406,2.439,0.094,70.763,30.0,91.35,48.676,0.0,72.251,2593.0,2484.0,2616.0,38.196,53.302,46.776,-10.82,57.125,98.563,72.0,75.063,55.281,56.125,0.0,51.188,72.0,70.0,1000.0,200.0,0.296,339.5,71.688,71.375,-0.052,71.875,71.25,55.625,56.5,0.0,38.438,72.0,70.0,1000.0,200.0,0.145,416.75,76.75,77.125,0.007,71.875,69.813,55.656,57.0,0.0,55.406,72.0,70.0,1000.0,200.0,0.198,487.25,75.5,75.938,0.023,72.0,70.375,56.063,57.344,0.0,51.906,72.0,70.0,1000.0,200.0,0.192,480.25,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.782,11.816,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,533.5,530.0,303.25,527.0,525.5,522.5,-0.003,6.647,0.0,13.936,1.092,0.135,-0.002,-0.0,-0.001,0.0
8222007,1750,1.0,1.0,1.0,1.0,100.0,40.255,40.0,40.0,40.0,1.0,1.0,1095.168,138.214,0.012,11.762,0.0,80.0,55.0,1.4,1714.25,1774.762,1303.684,376.98,54.932,72.482,72.601,72.413,52.012,1.413,2.403,0.102,70.764,30.0,91.266,48.76,0.0,72.358,2593.0,2483.0,2615.0,38.122,53.407,46.776,-10.82,57.031,98.625,72.0,75.063,55.406,56.125,0.0,51.406,72.0,70.0,1000.0,200.0,0.293,340.0,71.813,71.375,-0.052,72.0,71.25,55.625,56.5,0.0,38.688,72.0,70.0,1000.0,200.0,0.142,413.75,76.75,77.125,0.007,72.063,69.813,55.875,57.0,0.0,56.0,72.0,70.0,1000.0,200.0,0.194,484.0,75.5,75.938,0.023,72.0,70.375,56.063,57.344,0.0,51.344,72.0,70.0,1000.0,200.0,0.193,478.5,74.688,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.777,11.811,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.0,530.0,303.25,526.5,525.5,522.5,-0.002,6.659,0.0,14.127,1.095,0.138,-0.003,-0.0,-0.001,0.0
8222007,1751,1.0,1.0,1.0,1.0,100.0,40.411,40.0,40.0,40.0,1.0,1.0,1099.854,138.214,0.012,11.688,0.0,80.0,55.0,1.4,1703.5,1787.825,1322.547,386.241,54.932,72.482,72.601,72.413,52.012,1.402,2.425,0.098,70.735,30.0,91.238,48.788,0.0,72.251,2594.0,2483.0,2615.0,38.049,53.511,46.776,-10.828,56.906,98.625,71.938,75.25,55.406,56.125,0.0,50.688,72.0,70.0,1000.0,200.0,0.303,342.75,71.813,71.375,-0.052,72.0,71.25,55.75,56.5,0.0,39.313,72.0,70.0,1000.0,200.0,0.147,417.75,76.875,77.125,0.007,71.875,69.75,55.875,57.0,0.0,56.594,72.0,70.0,1000.0,200.0,0.194,481.75,75.5,75.813,0.025,72.0,70.375,56.063,57.344,0.0,51.719,72.0,70.0,1000.0,200.0,0.193,482.25,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.768,11.803,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,534.0,530.0,303.25,527.0,525.5,522.5,-0.002,6.597,0.0,14.157,1.1,0.138,-0.003,-0.0,-0.001,0.0
8222007,1752,1.0,1.0,1.0,1.0,100.0,40.085,40.0,40.0,40.0,1.0,1.0,1075.256,140.556,0.022,11.762,0.0,80.0,55.0,1.4,1725.0,1760.087,1303.684,376.997,54.825,72.482,72.601,72.413,52.012,1.413,2.407,0.094,70.742,30.0,91.097,48.732,0.0,72.144,2594.0,2483.0,2616.0,37.976,53.407,46.703,-10.82,56.844,98.625,71.938,75.125,55.281,56.125,0.0,50.938,72.0,70.0,1000.0,200.0,0.298,343.0,71.688,71.375,-0.052,72.125,71.25,55.625,56.5,0.0,40.375,72.0,70.0,1000.0,200.0,0.141,411.5,76.875,77.125,0.007,71.875,70.125,55.875,57.0,0.0,56.219,72.0,70.0,1000.0,200.0,0.196,484.5,75.5,76.0,0.023,72.0,70.375,56.063,57.344,0.0,52.875,72.0,70.0,1000.0,200.0,0.187,471.75,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.769,11.801,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,533.5,530.5,303.25,527.0,525.5,522.5,-0.004,6.652,0.0,14.247,1.075,0.141,-0.002,-0.0,-0.002,0.0
8222007,1753,1.0,1.0,1.0,1.0,100.0,40.233,40.0,40.0,40.0,1.0,1.0,1077.599,138.214,0.012,11.703,0.0,80.0,55.0,1.4,1725.0,1755.2,1298.973,376.47,54.932,72.482,72.601,72.413,52.012,1.387,2.356,0.098,70.721,30.0,91.153,48.844,0.0,72.144,2593.0,2483.0,2616.0,37.976,53.302,46.776,-10.82,56.875,98.625,72.0,75.063,55.406,56.25,0.0,50.813,72.0,70.0,1000.0,200.0,0.297,340.25,71.688,71.375,-0.052,71.875,71.25,55.75,56.5,0.0,39.781,72.0,70.0,1000.0,200.0,0.14,409.75,76.75,77.125,0.007,71.875,69.813,55.875,57.0,0.0,55.875,72.0,70.0,1000.0,200.0,0.189,475.25,75.5,75.938,0.02,72.0,70.25,56.125,57.438,0.0,51.313,72.0,70.0,1000.0,200.0,0.196,484.0,74.563,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.768,11.793,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,530.0,303.25,526.0,525.5,522.5,-0.003,6.72,0.0,14.294,1.078,0.138,-0.002,-0.0,-0.001,0.0
8222007,1754,1.0,1.0,1.0,1.0,100.0,39.911,40.0,40.0,40.0,1.0,1.0,1056.515,137.042,0.022,11.747,0.0,80.0,55.0,1.4,1708.0,1743.806,1308.398,379.024,55.04,72.376,72.601,72.413,52.012,1.406,2.411,0.098,70.716,30.0,91.097,48.844,0.0,72.251,2595.0,2483.0,2615.0,37.976,53.302,46.63,-10.828,56.781,98.625,72.0,75.25,55.406,56.125,0.0,51.625,72.0,70.0,1000.0,200.0,0.291,338.5,71.688,71.375,-0.052,72.125,71.25,55.625,56.688,0.0,39.469,72.0,70.0,1000.0,200.0,0.14,409.75,76.75,77.125,0.007,72.063,69.813,55.875,57.0,0.0,55.906,72.0,70.0,1000.0,200.0,0.197,485.25,75.5,75.813,0.022,72.0,70.375,56.125,57.438,0.0,52.344,72.0,70.0,1000.0,200.0,0.184,472.75,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.768,11.808,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,533.5,530.0,303.25,527.0,525.5,522.5,-0.004,6.633,0.0,14.11,1.057,0.137,-0.002,-0.0,-0.001,0.0
8222007,1755,1.0,1.0,1.0,1.0,100.0,40.043,40.0,40.0,40.0,1.0,1.0,1079.942,139.385,0.022,11.688,0.0,80.0,55.0,1.4,1718.5,1768.237,1316.257,376.063,54.932,72.482,72.707,72.413,51.905,1.41,2.378,0.094,70.691,30.0,90.929,48.676,0.0,71.821,2595.0,2483.0,2616.0,37.903,53.302,46.703,-10.82,56.719,98.563,72.0,75.813,55.281,56.125,0.0,50.219,72.0,70.0,1000.0,200.0,0.308,346.5,71.688,71.375,-0.052,72.125,71.125,55.625,56.5,0.0,40.625,72.0,70.0,1000.0,200.0,0.141,410.5,76.75,77.125,0.007,71.688,69.813,55.875,57.0,0.0,54.813,72.0,70.0,1000.0,200.0,0.195,482.5,75.5,75.813,0.021,72.0,70.25,56.125,57.438,0.0,52.219,72.0,70.0,1000.0,200.0,0.189,478.0,74.688,74.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.787,11.819,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,533.5,530.0,303.25,527.0,525.5,522.5,-0.004,6.679,0.0,14.276,1.08,0.139,-0.002,-0.0,-0.001,0.0
8222007,1756,1.0,1.0,1.0,1.0,100.0,39.665,40.0,40.0,40.0,1.0,1.0,1099.854,139.385,0.022,11.717,0.0,80.0,55.0,1.4,1722.0,1766.607,1303.684,377.191,54.825,72.376,72.707,72.413,51.905,1.413,2.374,0.094,70.661,30.0,91.013,48.564,0.0,71.821,2595.0,2483.0,2615.0,37.903,53.302,46.557,-10.82,56.75,98.563,71.938,75.75,55.281,56.125,0.0,51.531,72.0,70.0,1000.0,200.0,0.296,340.25,71.688,71.375,-0.052,72.125,71.313,55.625,56.5,0.0,39.969,72.0,70.0,1000.0,200.0,0.153,425.5,76.75,77.125,0.007,71.75,70.125,55.875,57.0,0.0,55.25,72.0,70.0,1000.0,200.0,0.184,469.5,75.5,75.813,0.024,71.938,70.375,56.063,57.344,0.0,53.0,72.0,70.0,1000.0,200.0,0.187,470.5,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.788,11.82,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,533.5,530.0,303.25,527.0,525.5,522.5,-0.004,6.585,0.0,14.074,1.1,0.139,-0.002,-0.0,-0.001,0.0
8222007,1757,1.0,1.0,1.0,1.0,100.0,39.738,40.0,40.0,40.0,1.0,1.0,1095.168,137.042,0.012,11.747,0.0,80.0,55.0,1.4,1721.75,1778.027,1298.973,380.766,54.932,72.27,72.496,72.413,52.012,1.421,2.414,0.094,70.676,30.0,91.21,48.732,0.0,71.821,2595.0,2484.0,2616.0,37.903,53.407,46.557,-10.82,56.938,98.625,72.0,75.25,55.281,56.125,0.0,50.031,72.0,70.0,1000.0,200.0,0.306,346.25,71.688,71.375,-0.052,72.0,71.563,55.625,56.406,0.0,40.969,72.0,70.0,1000.0,200.0,0.147,421.0,76.75,77.125,0.007,71.75,69.813,55.969,57.0,0.0,54.5,72.0,70.0,1000.0,200.0,0.185,470.75,75.5,75.813,0.026,72.0,70.375,56.063,57.344,0.0,51.375,72.0,70.0,1000.0,200.0,0.197,482.5,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.793,11.825,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,533.5,530.0,303.25,526.5,525.5,522.5,-0.002,6.557,0.0,14.11,1.095,0.137,-0.002,-0.0,-0.001,0.0
8222007,1758,1.0,1.0,1.0,1.0,100.0,39.589,40.0,40.0,40.0,1.0,1.0,1083.455,138.214,0.012,11.732,0.0,80.0,55.0,1.4,1721.75,1763.346,1302.114,378.387,54.932,72.27,72.601,72.202,51.905,1.429,2.378,0.109,70.597,30.0,91.097,48.676,0.0,71.714,2594.0,2484.0,2616.0,37.976,53.302,46.63,-10.82,56.938,98.625,72.0,75.375,55.406,56.25,0.0,51.5,72.0,70.0,1000.0,200.0,0.291,337.25,71.688,71.375,-0.052,72.0,71.313,55.625,56.5,0.0,40.438,72.0,70.0,1000.0,200.0,0.147,420.5,76.875,77.125,0.007,71.688,70.125,55.875,57.0,0.0,54.563,72.0,70.0,1000.0,200.0,0.183,464.75,75.5,75.75,0.021,72.063,70.375,56.063,57.344,0.0,51.5,72.0,70.0,1000.0,200.0,0.194,483.0,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.796,11.831,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,533.5,530.0,303.25,527.0,525.5,522.5,-0.002,6.625,0.0,14.092,1.083,0.138,-0.002,-0.0,-0.001,0.0
8222007,1759,1.0,1.0,1.0,1.0,100.0,39.221,40.0,40.0,40.0,1.0,1.0,1070.571,139.385,0.012,11.747,0.0,80.0,55.0,1.4,1700.75,1743.806,1289.554,371.742,54.825,72.376,72.601,72.202,51.905,1.417,2.374,0.105,70.617,30.0,90.901,48.62,0.0,71.714,2593.0,2484.0,2616.0,37.903,53.198,46.484,-10.82,56.875,98.625,72.0,75.125,55.281,56.25,0.0,50.219,72.0,70.0,1000.0,200.0,0.307,346.75,71.688,71.375,-0.052,72.0,71.25,55.625,56.406,0.0,40.594,72.0,70.0,1000.0,200.0,0.147,419.0,76.875,77.125,0.007,71.688,70.188,55.875,57.0,0.0,54.563,72.0,70.0,1000.0,200.0,0.169,453.25,75.5,75.813,0.025,72.0,70.375,56.063,57.344,0.0,51.969,72.0,70.0,1000.0,200.0,0.192,481.0,74.563,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.795,11.825,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,533.5,530.0,303.5,526.5,525.5,522.5,-0.003,6.59,0.0,13.991,1.071,0.139,-0.002,-0.0,-0.001,0.0
8222007,1800,0.0,1.0,1.0,1.0,100.0,39.323,40.0,40.0,40.0,1.0,1.0,1070.571,138.214,0.012,11.732,0.0,80.0,55.0,1.4,1700.0,1727.553,1287.985,370.798,54.932,72.376,72.601,72.308,51.905,1.406,2.374,0.098,70.566,30.0,91.21,48.648,0.0,71.606,2594.0,2483.0,2615.0,37.756,53.407,46.412,-10.82,57.031,98.625,72.0,75.063,55.281,56.25,0.0,51.063,72.0,70.0,1000.0,200.0,0.296,339.25,71.688,71.375,-0.052,72.0,71.0,55.625,56.5,0.0,40.5,72.0,70.0,1000.0,200.0,0.147,419.75,76.75,77.125,0.007,71.688,70.375,55.875,57.0,0.0,53.938,72.0,70.0,1000.0,200.0,0.178,462.5,75.5,75.813,0.025,72.0,70.438,56.063,57.438,0.0,52.594,72.0,70.0,1000.0,200.0,0.187,475.25,74.563,74.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.795,11.826,9.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,533.5,530.0,303.0,526.5,525.5,522.5,-0.002,6.489,0.0,14.096,1.071,0.138,-0.002,-0.0,-0.001,0.0
8222007,1801,0.0,1.0,1.0,1.0,100.0,38.961,40.0,40.0,40.0,0.0,0.0,226.062,60.908,0.022,11.613,0.0,80.0,55.0,1.4,1700.0,653.778,384.893,181.604,54.717,72.482,72.601,72.308,51.583,0.709,0.771,0.08,72.539,30.0,88.573,48.676,0.0,71.606,2593.0,2484.0,2614.0,37.683,53.198,46.266,-10.828,57.25,99.875,72.0,74.563,55.188,56.125,0.0,53.125,72.0,70.0,1000.0,200.0,0.186,258.25,71.688,71.375,-0.052,72.0,71.25,55.75,56.5,0.0,9.539,72.0,70.0,1000.0,200.0,0.049,202.75,76.875,77.125,0.007,71.688,70.938,55.875,57.125,0.0,13.492,72.0,70.0,1000.0,200.0,0.065,240.875,75.5,75.938,0.023,72.063,70.688,56.125,57.563,0.0,12.477,72.0,70.0,1000.0,200.0,0.073,264.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.004,6.424,0.0,13.835,0.226,0.061,-0.002,-0.0,-0.001,0.0
8222007,1802,0.0,1.0,1.0,1.0,100.0,37.239,40.0,40.0,40.0,0.0,0.0,33.968,35.139,0.012,3.099,0.0,80.0,55.0,1.4,506.813,2.248,37.413,0.342,54.287,72.482,72.917,72.308,49.442,0.0,0.044,0.087,84.05,30.0,82.824,48.984,0.0,71.606,2594.0,2483.0,2615.0,37.756,49.541,44.664,-10.828,60.188,97.188,72.125,74.563,54.781,56.344,0.0,50.844,72.0,70.0,1000.0,200.0,0.023,84.063,71.688,71.375,-0.052,72.438,71.875,55.844,58.531,0.0,30.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.875,77.125,0.007,71.75,71.313,55.969,58.375,0.0,33.188,72.0,70.0,1000.0,200.0,0.001,28.234,75.563,75.813,0.022,72.063,71.438,56.344,58.438,0.0,30.438,72.0,70.0,1000.0,200.0,0.002,41.469,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.147,0.149,0.149,0.0,0.149,-0.002,1.817,0.0,2.971,0.034,0.035,-0.002,-0.0,-0.001,0.0
8222007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,506.813,2.248,11.048,1.25,54.394,72.482,72.917,71.463,49.657,0.0,0.04,0.087,22.766,30.0,82.291,48.984,0.0,71.606,2594.0,2484.0,2615.0,37.683,49.019,44.372,-10.82,46.375,95.625,72.125,74.688,55.281,58.688,0.0,61.156,72.0,70.0,1000.0,200.0,0.001,17.25,71.813,71.375,-0.052,72.688,72.25,56.25,60.563,0.0,30.094,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.007,72.188,71.625,56.094,60.313,0.0,36.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.025,72.375,71.563,56.781,60.219,0.0,35.719,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,0.0,0.149,-0.002,0.012,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.002,0.0
8222007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.383,2.248,7.522,0.358,54.717,72.376,72.812,70.195,50.513,0.0,0.04,0.087,20.004,30.0,82.964,50.806,0.0,71.714,2594.0,2483.0,2615.0,37.829,49.541,44.445,-10.82,46.906,95.063,72.438,74.75,55.813,61.094,0.0,68.313,72.0,70.0,1000.0,200.0,0.0,0.0,71.813,71.438,-0.052,73.0,72.5,56.875,62.406,0.0,30.094,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,72.313,72.0,56.5,62.094,0.0,36.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,72.563,71.813,57.344,61.844,0.0,36.063,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,9.286,-1.384,55.04,72.27,72.917,68.822,51.048,0.0,0.044,0.087,20.0,30.0,83.581,53.048,0.0,71.714,2594.0,2483.0,2615.0,37.829,49.75,44.445,-10.82,48.094,94.625,72.625,74.563,56.438,63.125,0.0,71.813,72.0,70.0,1000.0,200.0,0.0,0.0,71.813,71.375,-0.052,73.438,72.813,57.375,64.0,0.0,30.563,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.007,72.5,72.438,56.563,63.688,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,72.875,72.063,57.938,63.375,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.036,-0.003,-0.0,-0.001,0.0
8222007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,2.096,2.248,11.048,-1.44,55.363,72.058,72.812,67.554,51.798,0.0,0.04,0.091,20.0,30.0,84.703,54.421,0.0,71.714,2594.0,2484.0,2615.0,37.976,50.064,44.518,-10.82,50.063,94.0,72.625,74.438,56.906,64.75,0.0,74.813,72.0,70.0,1000.0,200.0,0.0,3.01,71.688,71.375,-0.052,73.438,73.0,57.969,65.313,0.0,30.563,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,72.688,72.625,56.813,64.813,0.0,36.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,73.063,72.375,58.406,64.5,0.0,36.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8222007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.662,2.248,9.286,-1.44,55.578,71.846,72.917,66.392,52.333,0.0,0.04,0.087,20.0,30.0,85.628,56.215,0.0,71.714,2594.0,2483.0,2615.0,37.903,50.168,44.518,-10.82,51.875,93.563,72.938,74.188,57.281,66.188,0.0,75.875,72.0,70.0,1000.0,200.0,0.0,4.371,71.688,71.438,-0.052,73.625,73.188,58.594,66.125,0.0,30.375,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,72.813,72.75,57.094,65.75,0.0,36.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,73.188,72.438,58.719,65.5,0.0,36.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.224,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8222007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,6.203,2.248,7.522,-0.295,56.009,71.634,72.812,65.336,52.868,0.0,0.04,0.087,20.0,30.0,86.33,55.823,0.0,71.714,2593.0,2484.0,2615.0,37.903,50.168,44.518,-10.82,53.563,93.25,73.0,74.125,57.875,67.25,0.0,77.063,72.0,70.0,1000.0,200.0,0.0,7.578,71.813,71.375,-0.052,73.625,73.375,58.875,67.125,0.0,30.375,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,72.875,73.0,57.375,66.625,0.0,37.219,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,76.0,0.021,73.25,72.688,59.219,66.313,0.0,36.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.002,0.0
8222007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,6.203,2.248,3.993,-1.329,56.439,71.422,72.812,64.596,53.403,0.0,0.04,0.087,20.0,30.0,86.554,55.094,0.0,71.714,2593.0,2484.0,2616.0,37.976,50.377,44.664,-10.828,55.188,92.938,73.0,73.875,58.406,68.063,0.0,77.188,72.0,70.0,1000.0,200.0,0.0,8.5,71.813,71.375,-0.052,73.813,73.5,59.438,67.813,0.0,30.375,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,72.938,73.25,57.656,67.25,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,73.5,72.875,59.625,66.875,0.0,38.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.011,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.227,2.248,2.228,-0.351,56.655,71.209,72.812,63.857,53.831,0.0,0.04,0.087,20.0,30.0,86.61,53.188,0.0,71.714,2594.0,2484.0,2615.0,37.976,50.481,44.664,-10.82,56.688,92.75,73.125,73.563,59.031,68.938,0.0,76.125,72.0,70.0,1000.0,200.0,0.0,8.539,71.688,71.375,-0.052,73.938,73.75,59.781,68.5,0.0,31.031,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.063,73.375,57.875,67.938,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.02,73.5,72.875,59.813,67.5,0.0,37.031,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8222007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.891,2.248,2.228,-1.435,56.87,71.209,72.812,63.434,54.153,0.0,0.04,0.087,20.0,30.0,86.498,51.45,0.0,71.714,2594.0,2483.0,2615.0,38.049,50.586,44.809,-10.828,58.0,92.5,73.125,73.563,59.563,69.313,0.0,74.75,72.0,70.0,1000.0,200.0,0.0,9.023,71.688,71.375,-0.052,73.938,73.813,60.094,69.0,0.0,30.609,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.313,73.375,58.25,68.438,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,73.563,72.938,60.344,68.063,0.0,37.031,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.011,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
