DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.836,2.248,2.228,-1.118,57.193,70.679,72.812,62.695,54.474,0.0,0.04,0.087,20.0,30.0,86.442,49.825,0.0,71.821,2594.0,2484.0,2616.0,38.122,50.586,44.882,-10.82,59.188,92.188,73.188,73.5,59.938,69.875,0.0,73.25,72.0,70.0,1000.0,200.0,0.0,9.375,71.813,71.438,-0.052,74.063,73.813,60.5,69.625,0.0,30.609,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.313,73.688,58.469,68.938,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,73.688,73.063,60.5,68.563,0.0,37.031,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.836,2.248,2.228,0.249,57.408,70.467,72.707,62.272,54.795,0.0,0.04,0.087,20.0,30.0,86.245,48.704,0.0,71.821,2593.0,2484.0,2615.0,38.122,50.795,44.882,-10.82,60.313,91.938,73.188,73.375,60.344,70.25,0.0,72.563,72.0,70.0,1000.0,200.0,0.0,9.344,71.813,71.438,-0.052,74.063,74.063,60.719,69.938,0.0,30.609,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.313,73.813,58.656,69.375,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,73.688,73.25,60.813,69.0,0.0,37.031,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,9.203,2.248,2.228,0.31,57.623,70.254,72.707,61.849,55.009,0.0,0.04,0.087,20.0,30.0,86.077,47.442,0.0,71.714,2595.0,2484.0,2615.0,38.196,50.795,44.955,-10.82,61.406,91.75,73.188,73.25,60.844,70.75,0.0,71.938,72.0,70.0,1000.0,200.0,0.0,9.125,71.813,71.375,-0.052,74.063,74.188,61.188,70.438,0.0,30.609,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.007,73.375,73.938,58.938,69.75,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,73.563,73.375,61.125,69.313,0.0,37.031,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.003,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.125,2.248,2.228,-0.104,57.839,70.148,72.707,61.638,55.33,0.0,0.04,0.087,20.0,30.0,85.825,46.209,0.0,71.714,2593.0,2484.0,2616.0,38.342,50.899,45.028,-10.82,62.5,91.5,73.188,73.25,61.25,70.938,0.0,71.313,72.0,70.0,1000.0,200.0,0.0,9.25,71.813,71.375,-0.052,74.063,74.313,61.438,70.813,0.0,30.609,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.375,74.0,59.25,70.188,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,73.688,73.438,61.438,69.625,0.0,37.031,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.011,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.023,2.248,0.462,0.238,58.269,69.83,72.707,61.321,55.758,0.0,0.04,0.087,20.0,30.0,85.6,45.649,0.0,71.929,2595.0,2482.0,2615.0,38.342,50.795,45.101,-10.82,63.438,91.25,73.188,73.0,61.563,71.375,0.0,70.563,72.0,70.0,1000.0,200.0,0.0,9.758,71.813,71.438,-0.052,74.125,74.313,61.75,71.063,0.0,30.609,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.375,74.25,59.563,70.375,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.02,73.813,73.5,61.5,69.938,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.011,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.719,2.248,2.228,0.35,58.269,69.724,72.707,61.11,55.758,0.0,0.036,0.087,20.0,30.0,85.264,44.976,0.0,71.714,2594.0,2483.0,2615.0,38.489,51.004,45.101,-10.82,64.25,90.875,73.125,72.938,62.031,71.438,0.0,69.875,72.0,70.0,1000.0,200.0,0.0,9.539,71.688,71.375,-0.052,74.125,74.375,61.938,71.5,0.0,30.609,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.625,74.25,59.75,70.563,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,73.813,73.625,61.781,70.313,0.0,37.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8222007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.773,2.248,2.228,-1.328,58.484,69.512,72.601,61.004,55.972,0.0,0.04,0.087,20.0,30.0,84.955,44.528,0.0,71.714,2593.0,2483.0,2615.0,38.562,51.108,45.246,-10.82,65.0,90.688,73.313,72.875,62.438,71.563,0.0,69.188,72.0,70.0,1000.0,200.0,0.0,9.594,71.688,71.438,-0.052,74.125,74.625,62.25,71.688,0.0,30.609,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.5,74.313,59.844,70.875,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,76.0,0.018,73.813,73.625,62.0,70.5,0.0,37.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.011,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8222007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.773,2.248,2.228,-1.272,58.915,69.3,72.707,60.793,56.294,0.0,0.04,0.087,20.0,30.0,84.675,44.275,0.0,71.821,2592.0,2483.0,2616.0,38.708,51.213,45.246,-10.82,65.75,90.375,73.188,72.875,62.719,71.75,0.0,68.5,72.0,70.0,1000.0,200.0,0.0,9.711,71.813,71.375,-0.052,74.125,74.625,62.406,71.813,0.0,30.609,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.625,74.438,60.25,71.063,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,73.813,73.813,62.125,70.688,0.0,37.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,-0.003,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.07,2.248,2.228,-1.44,59.13,69.087,72.601,60.687,56.508,0.0,0.04,0.087,20.0,30.0,84.394,43.995,0.0,71.929,2594.0,2484.0,2616.0,38.708,51.317,45.319,-10.82,66.375,90.0,73.188,72.875,63.063,71.75,0.0,67.688,72.0,70.0,1000.0,200.0,0.0,10.375,71.688,71.438,-0.052,74.188,74.688,62.844,72.188,0.0,30.609,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.625,74.5,60.344,71.375,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.02,73.875,73.813,62.313,71.0,0.0,37.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8222007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.047,2.248,2.228,-0.545,59.022,68.981,72.601,60.582,56.508,0.0,0.036,0.087,20.0,30.0,84.03,43.827,0.0,71.606,2594.0,2484.0,2615.0,38.782,51.213,45.392,-10.82,67.063,89.75,73.188,72.75,63.594,71.938,0.0,66.938,72.0,70.0,1000.0,200.0,0.0,10.234,71.688,71.375,-0.052,74.188,74.688,62.969,72.313,0.0,30.609,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.625,74.625,60.469,71.5,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,73.875,73.938,62.594,71.063,0.0,37.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8222007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,10.516,2.248,2.228,-1.439,59.238,68.875,72.707,60.582,56.722,0.0,0.04,0.087,20.0,30.0,83.749,43.743,0.0,71.714,2595.0,2484.0,2615.0,38.928,51.213,45.538,-10.82,67.688,89.375,73.188,72.75,63.75,72.063,0.0,66.188,72.0,70.0,1000.0,200.0,0.0,10.445,71.688,71.375,-0.052,74.188,74.688,63.063,72.625,0.0,30.609,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.007,73.625,74.625,60.75,71.688,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.021,73.875,73.938,62.719,71.375,0.0,37.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,0.018,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8222007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.516,2.248,2.228,-0.545,59.453,68.769,72.707,60.476,56.936,0.0,0.04,0.087,20.0,30.0,83.413,43.603,0.0,71.714,2595.0,2483.0,2615.0,38.928,51.422,45.465,-10.828,68.188,89.125,73.188,72.75,64.188,72.188,0.0,65.438,72.0,70.0,1000.0,200.0,0.0,10.305,71.688,71.375,-0.052,74.188,74.813,63.25,72.75,0.0,30.609,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.688,74.625,60.969,71.938,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,73.875,73.938,62.938,71.5,0.0,37.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8222007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.273,2.248,2.228,0.281,59.561,68.557,72.707,60.37,57.043,0.0,0.036,0.087,20.0,30.0,83.132,43.687,0.0,71.821,2594.0,2483.0,2615.0,39.075,51.422,45.538,-10.82,68.813,88.875,73.188,72.75,64.375,72.313,0.0,64.688,72.0,70.0,1000.0,200.0,0.0,10.531,71.813,71.375,-0.052,74.188,74.938,63.469,72.875,0.0,30.609,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,73.688,74.813,61.281,72.063,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.02,74.063,74.063,62.969,71.563,0.0,37.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.469,2.248,2.228,0.35,59.776,68.451,72.707,60.37,57.257,0.0,0.04,0.087,20.0,30.0,82.824,43.603,0.0,71.714,2595.0,2484.0,2616.0,39.075,51.422,45.683,-10.82,69.438,88.563,73.188,72.688,64.563,72.313,0.0,63.938,72.0,70.0,1000.0,200.0,0.0,10.539,71.688,71.375,-0.052,74.188,74.938,63.563,73.0,0.0,30.875,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.875,74.813,61.469,72.188,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,73.875,74.063,63.219,71.688,0.0,37.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8222007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.969,2.248,0.462,0.35,59.884,68.345,72.707,60.37,57.364,0.0,0.036,0.087,20.0,30.0,82.515,43.687,0.0,71.714,2603.0,2488.0,2626.0,39.148,51.631,45.683,-10.82,70.063,88.125,73.188,72.688,64.875,72.313,0.0,63.25,72.0,70.0,1000.0,200.0,0.0,10.297,71.813,71.375,-0.052,74.438,74.938,63.75,73.25,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.688,74.813,61.531,72.188,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.02,74.063,74.125,63.406,72.0,0.0,37.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.727,2.248,2.228,0.35,60.099,68.239,72.707,60.37,57.578,0.0,0.036,0.091,20.0,30.0,82.207,43.771,0.0,71.821,2651.0,2525.0,2672.0,39.295,51.631,45.756,-10.82,70.438,87.75,73.188,72.688,65.063,72.375,0.0,62.469,72.0,70.0,1000.0,200.0,0.0,10.602,71.813,71.438,-0.052,74.438,74.938,63.875,73.313,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.875,74.875,61.656,72.375,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.019,73.875,74.125,63.5,72.125,0.0,37.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,10.727,2.248,2.228,0.35,60.314,68.133,72.812,60.265,57.792,0.0,0.036,0.083,20.0,30.0,81.954,43.771,0.0,71.714,2682.0,2544.0,2706.0,39.368,51.631,45.829,-10.82,70.813,87.5,73.188,72.688,65.375,72.375,0.0,61.563,72.0,70.0,1000.0,200.0,0.0,11.367,71.688,71.438,-0.052,74.5,75.0,64.188,73.438,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.875,74.875,61.969,72.688,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.019,74.063,74.125,63.594,72.125,0.0,37.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.036,-0.002,-0.0,-0.001,0.0
8222007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.047,2.248,2.228,0.35,60.314,68.026,72.812,60.265,57.792,0.0,0.036,0.087,20.0,30.0,81.618,43.827,0.0,71.714,2703.0,2560.0,2726.0,39.514,51.735,45.902,-10.82,71.188,87.188,73.188,72.438,65.688,72.375,0.0,60.906,72.0,70.0,1000.0,200.0,0.0,10.57,71.688,71.375,-0.052,74.5,75.25,64.188,73.5,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.0,74.875,62.063,72.688,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.02,74.063,74.25,63.938,72.313,0.0,37.094,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8222007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.711,1.126,2.228,0.35,60.529,68.133,73.022,60.476,58.006,0.0,0.036,0.087,20.0,30.0,81.309,43.939,0.0,71.606,2711.0,2566.0,2734.0,39.514,51.84,45.975,-10.82,71.688,86.938,73.188,72.438,65.688,72.375,0.0,60.125,72.0,70.0,1000.0,200.0,0.0,10.656,71.688,71.375,-0.052,74.438,75.25,64.25,73.625,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,73.875,75.0,62.188,72.75,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.063,74.25,64.0,72.5,0.0,37.094,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8222007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.711,2.248,0.462,-0.545,60.637,67.814,72.812,60.265,58.113,0.0,0.036,0.087,20.0,30.0,81.001,43.939,0.0,71.714,2714.0,2566.0,2737.0,39.588,51.944,46.047,-10.82,71.938,86.688,73.313,72.688,66.0,72.625,0.0,59.406,72.0,70.0,1000.0,200.0,0.0,10.469,71.813,71.438,-0.052,74.438,75.313,64.438,73.813,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.0,75.0,62.438,72.875,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.02,74.063,74.25,64.125,72.563,0.0,37.094,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.75,2.248,0.462,0.349,60.745,67.92,72.812,60.476,58.22,0.0,0.04,0.087,20.0,30.0,80.692,44.135,0.0,71.606,2716.0,2569.0,2738.0,39.661,51.84,46.047,-10.82,72.438,86.188,73.313,72.438,66.188,72.625,0.0,58.625,72.0,70.0,1000.0,200.0,0.0,10.617,71.813,71.438,-0.052,74.5,75.313,64.688,73.875,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.125,75.063,62.531,72.938,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.063,74.25,64.188,72.563,0.0,37.094,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.922,2.248,2.228,0.294,60.96,67.708,72.917,60.37,58.434,0.0,0.04,0.087,20.0,30.0,80.384,44.191,0.0,71.714,2716.0,2569.0,2737.0,39.661,52.049,46.12,-10.82,72.813,85.938,73.188,72.438,66.375,72.625,0.0,57.844,72.0,70.0,1000.0,200.0,0.0,10.742,71.813,71.438,-0.052,74.5,75.313,64.813,73.875,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.0,75.063,62.719,73.125,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.019,74.063,74.25,64.438,72.688,0.0,37.094,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.438,2.248,2.228,0.35,61.067,67.602,72.917,60.37,58.542,0.0,0.036,0.087,20.0,30.0,80.103,44.219,0.0,71.606,2715.0,2569.0,2738.0,39.881,52.049,46.266,-10.82,73.063,85.688,73.188,72.438,66.625,72.625,0.0,57.125,72.0,70.0,1000.0,200.0,0.0,10.383,71.813,71.375,-0.052,74.5,75.438,64.875,74.0,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.007,74.0,75.063,62.813,73.125,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,76.0,0.019,74.063,74.438,64.5,72.75,0.0,37.094,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.586,2.248,2.228,0.343,61.283,67.496,73.022,60.37,58.863,0.0,0.04,0.087,20.0,30.0,79.851,44.331,0.0,71.714,2715.0,2569.0,2738.0,39.954,52.153,46.266,-10.82,73.375,85.438,73.188,72.438,66.688,72.625,0.0,56.344,72.0,70.0,1000.0,200.0,0.0,10.539,71.813,71.375,-0.052,74.5,75.313,65.0,74.125,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.313,0.007,74.0,75.063,63.031,73.25,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.019,74.188,74.438,64.75,72.75,0.0,37.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8222007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.586,2.248,2.228,-1.328,61.283,67.39,73.022,60.37,58.756,0.0,0.036,0.087,20.0,30.0,79.542,44.471,0.0,71.714,2715.0,2569.0,2738.0,40.027,52.049,46.339,-10.828,73.75,85.188,73.313,72.438,66.938,72.625,0.0,55.656,72.0,70.0,1000.0,200.0,0.0,10.297,71.813,71.438,-0.052,74.563,75.313,65.25,74.125,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.125,75.063,63.25,73.25,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.063,74.438,64.813,72.875,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.406,2.248,2.228,-0.099,61.498,67.39,73.022,60.476,58.863,0.0,0.036,0.087,20.0,30.0,79.206,44.64,0.0,71.606,2716.0,2569.0,2738.0,40.027,52.257,46.412,-10.82,74.0,84.938,73.188,72.438,67.0,72.625,0.0,54.906,72.0,70.0,1000.0,200.0,0.0,10.375,71.813,71.438,-0.052,74.563,75.313,65.375,74.188,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.125,75.063,63.375,73.375,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.012,74.188,74.5,65.0,73.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,10.406,2.248,0.462,0.287,61.606,67.284,73.022,60.476,58.97,0.0,0.036,0.087,20.0,30.0,78.953,44.752,0.0,71.606,2715.0,2569.0,2738.0,40.174,52.362,46.484,-10.828,74.313,84.625,73.125,72.438,67.188,72.625,0.0,54.25,72.0,70.0,1000.0,200.0,0.0,9.719,71.688,71.375,-0.052,74.563,75.563,65.5,74.438,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.125,75.188,63.438,73.438,0.0,37.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,76.0,0.017,74.188,74.5,65.125,73.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.01,0.0,0.0,0.035,0.036,-0.002,-0.0,-0.001,0.0
8222007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.313,2.248,2.228,0.347,61.713,67.284,73.127,60.582,59.077,0.0,0.036,0.087,20.0,30.0,78.673,44.892,0.0,71.714,2716.0,2569.0,2738.0,40.174,52.362,46.484,-10.82,74.563,84.313,73.188,72.438,67.313,72.625,0.0,53.469,72.0,70.0,1000.0,200.0,0.0,10.234,71.813,71.438,-0.052,74.563,75.438,65.625,74.438,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.125,75.188,63.656,73.438,0.0,37.344,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.019,74.188,74.5,65.188,73.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.313,2.248,2.228,-0.545,61.821,67.39,73.337,60.687,59.184,0.0,0.04,0.091,20.0,30.0,78.392,45.032,0.0,71.606,2714.0,2569.0,2737.0,40.32,52.362,46.557,-10.82,74.875,84.125,73.188,72.438,67.563,72.688,0.0,52.688,72.0,70.0,1000.0,200.0,0.0,10.422,71.813,71.375,-0.052,74.563,75.563,65.688,74.438,0.0,30.703,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.125,75.188,63.719,73.563,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.018,74.188,74.625,65.375,73.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.398,2.248,0.462,-0.098,61.929,67.178,73.127,60.687,59.291,0.0,0.036,0.087,20.0,30.0,78.112,45.088,0.0,71.714,2715.0,2569.0,2737.0,40.394,52.466,46.63,-10.828,75.188,83.875,73.188,72.438,67.625,72.688,0.0,51.938,72.0,70.0,1000.0,200.0,0.0,10.523,71.813,71.438,-0.052,74.75,75.563,65.938,74.563,0.0,31.063,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.125,75.438,63.813,73.563,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.018,74.188,74.625,65.375,73.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.633,2.248,2.228,-0.014,62.359,67.072,73.232,60.582,59.612,0.0,0.036,0.087,20.0,30.0,77.775,45.144,0.0,71.821,2714.0,2569.0,2738.0,40.467,52.571,46.703,-10.828,75.375,83.563,73.188,72.438,67.625,72.688,0.0,51.156,72.0,70.0,1000.0,200.0,0.0,10.719,71.813,71.375,-0.052,74.563,75.563,66.0,74.688,0.0,30.844,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.007,74.188,75.438,63.969,73.875,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,74.188,74.625,65.688,73.375,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.734,2.248,2.228,0.349,62.467,67.072,73.232,60.687,59.719,0.0,0.036,0.087,20.0,30.0,77.579,45.228,0.0,71.929,2715.0,2569.0,2737.0,40.467,52.571,46.703,-10.82,75.688,83.313,73.125,72.375,67.938,72.688,0.0,50.438,72.0,70.0,1000.0,200.0,0.0,10.289,71.813,71.438,-0.052,74.75,75.688,66.063,74.688,0.0,30.844,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.188,75.438,64.063,73.875,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,74.25,74.688,65.688,73.375,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.828,2.248,0.462,0.182,62.251,67.072,73.232,60.793,59.505,0.0,0.04,0.087,20.0,30.0,77.299,45.34,0.0,71.606,2715.0,2569.0,2738.0,40.613,52.571,46.776,-10.82,75.813,83.063,73.188,72.438,68.0,72.625,0.0,49.625,72.0,70.0,1000.0,200.0,0.0,10.656,71.813,71.375,-0.052,74.75,75.688,66.188,74.688,0.0,30.844,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.125,75.438,64.25,73.875,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,74.188,74.625,65.75,73.375,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.828,2.248,2.228,0.343,62.467,67.072,73.232,60.793,59.826,0.0,0.036,0.087,20.0,30.0,77.018,45.424,0.0,71.606,2715.0,2569.0,2737.0,40.687,52.675,46.921,-10.828,76.125,82.75,73.188,72.688,68.063,72.688,0.0,48.813,72.0,70.0,1000.0,200.0,0.0,10.844,71.938,71.438,-0.052,74.813,75.688,66.313,74.75,0.0,30.844,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.188,75.438,64.563,73.875,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.25,74.688,65.875,73.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,0.0
8222007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.852,2.248,2.228,0.322,62.574,67.178,73.548,61.11,59.719,0.0,0.04,0.087,20.0,30.0,76.766,45.48,0.0,71.606,2716.0,2569.0,2738.0,40.76,52.78,46.921,-10.82,76.438,82.5,73.188,72.438,68.063,72.688,0.0,48.0,72.0,70.0,1000.0,200.0,0.0,11.063,71.938,71.375,-0.052,74.813,75.875,66.5,74.75,0.0,30.844,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.313,0.007,74.188,75.5,64.563,73.938,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.019,74.25,74.688,66.0,73.625,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.01,0.0,0.0,0.033,0.035,-0.004,-0.001,-0.001,0.0
8222007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.563,2.248,2.228,0.35,62.682,67.178,73.548,61.11,59.933,0.0,0.036,0.087,20.0,30.0,76.541,45.537,0.0,71.606,2715.0,2569.0,2737.0,40.76,52.78,46.921,-10.82,76.438,82.188,73.188,72.438,68.188,72.625,0.0,47.125,72.0,70.0,1000.0,200.0,0.0,11.563,71.813,71.375,-0.052,74.813,75.875,66.625,75.063,0.0,30.844,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.313,75.5,64.688,73.938,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,74.25,74.688,66.313,73.625,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.036,-0.003,-0.0,-0.001,0.0
8222007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.563,2.248,2.228,0.35,62.79,67.072,73.548,61.216,60.04,0.0,0.04,0.087,20.0,30.0,76.317,45.593,0.0,71.606,2715.0,2570.0,2738.0,40.833,52.78,46.994,-10.82,76.688,82.0,73.188,72.438,68.438,72.688,0.0,46.281,72.0,70.0,1000.0,200.0,0.0,11.625,71.813,71.438,-0.052,75.063,75.875,66.75,75.063,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.313,75.5,64.688,73.938,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,74.25,74.625,66.313,73.625,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.003,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.844,2.248,2.228,0.322,63.22,66.859,73.443,61.216,60.361,0.0,0.04,0.087,20.0,30.0,76.065,45.733,0.0,71.929,2716.0,2569.0,2737.0,40.98,52.884,47.14,-10.82,76.875,81.688,73.188,72.438,68.5,72.625,0.0,45.375,72.0,70.0,1000.0,200.0,0.0,12.164,71.813,71.438,-0.052,75.063,75.875,66.813,75.063,0.0,31.172,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.5,75.5,64.875,74.0,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,76.0,0.017,74.25,74.688,66.375,73.75,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.797,2.248,0.462,0.35,63.112,66.859,73.337,61.004,60.147,0.0,0.036,0.087,20.0,30.0,75.784,45.789,0.0,71.499,2715.0,2569.0,2738.0,41.053,52.989,47.14,-10.82,77.0,81.438,73.188,72.438,68.625,72.688,0.0,44.594,72.0,70.0,1000.0,200.0,0.0,11.656,71.938,71.438,-0.052,75.125,75.938,66.938,75.063,0.0,31.172,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.313,75.625,65.125,74.0,0.0,38.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.019,74.25,74.875,66.625,73.75,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.609,2.248,0.462,-0.559,63.435,66.859,73.337,61.11,60.575,0.0,0.036,0.087,20.0,30.0,75.588,45.901,0.0,71.821,2716.0,2569.0,2738.0,41.126,52.989,47.213,-10.82,77.25,81.125,73.188,72.438,68.75,72.688,0.0,43.688,72.0,70.0,1000.0,200.0,0.0,12.047,71.938,71.438,-0.052,75.125,75.938,67.125,75.188,0.0,31.172,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.5,75.625,65.125,74.125,0.0,37.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.375,74.875,66.625,73.75,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.063,2.248,2.228,0.349,63.328,66.753,73.443,61.216,60.468,0.0,0.04,0.087,20.0,30.0,75.391,46.069,0.0,71.714,2716.0,2569.0,2738.0,41.2,53.093,47.358,-10.82,77.375,80.938,73.188,72.438,68.75,72.688,0.0,42.781,72.0,70.0,1000.0,200.0,0.0,12.445,71.938,71.438,-0.052,75.063,76.063,67.25,75.188,0.0,31.172,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.5,75.688,65.25,74.125,0.0,37.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.018,74.375,74.875,66.813,73.813,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.531,2.248,2.228,0.322,63.651,66.859,73.548,61.216,60.79,0.0,0.04,0.087,20.0,30.0,75.195,46.153,0.0,71.821,2717.0,2569.0,2738.0,41.273,53.198,47.358,-10.82,77.5,80.688,73.188,72.438,68.75,72.625,0.0,41.813,72.0,70.0,1000.0,200.0,0.0,12.852,71.938,71.438,-0.052,75.125,75.938,67.313,75.188,0.0,31.172,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.5,75.5,65.438,74.125,0.0,37.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.25,74.875,66.938,73.813,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.531,2.248,2.228,0.35,63.651,66.753,73.548,61.321,60.682,0.0,0.036,0.087,20.0,30.0,74.971,46.293,0.0,71.714,2716.0,2569.0,2738.0,41.273,53.302,47.358,-10.82,77.563,80.438,73.188,72.438,69.0,72.688,0.0,40.906,72.0,70.0,1000.0,200.0,0.0,12.961,71.938,71.438,-0.052,75.125,76.063,67.313,75.313,0.0,31.172,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.5,75.625,65.563,74.375,0.0,37.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,76.0,0.019,74.375,74.875,67.125,73.813,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.002,0.0
8222007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.719,2.248,2.228,0.35,63.651,66.753,73.548,61.321,60.682,0.0,0.04,0.087,20.0,30.0,74.746,46.377,0.0,71.714,2716.0,2569.0,2738.0,41.419,53.407,47.431,-10.82,77.813,80.188,73.188,72.438,69.0,72.688,0.0,39.969,72.0,70.0,1000.0,200.0,0.0,12.875,71.938,71.438,-0.052,75.125,75.938,67.438,75.313,0.0,31.172,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.313,0.007,74.5,75.813,65.625,74.375,0.0,37.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,76.0,0.02,74.375,74.875,67.125,74.0,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8222007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.992,2.248,2.228,0.35,63.758,66.966,73.758,61.427,60.79,0.0,0.04,0.087,20.0,30.0,74.522,46.518,0.0,71.714,2716.0,2569.0,2739.0,41.493,53.407,47.504,-10.82,77.938,80.125,73.188,72.375,69.0,72.688,0.0,39.063,72.0,70.0,1000.0,200.0,0.0,12.898,71.938,71.438,-0.052,75.125,76.063,67.563,75.375,0.0,31.656,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.5,75.688,65.75,74.375,0.0,37.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.02,74.375,75.0,67.25,74.0,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,-0.097,64.081,66.753,73.548,61.427,61.111,0.0,0.036,0.087,20.0,30.0,74.326,46.798,0.0,71.929,2716.0,2570.0,2738.0,41.639,53.407,47.65,-10.82,78.063,79.938,73.125,72.375,69.125,72.688,0.0,38.063,72.0,70.0,1000.0,200.0,0.0,13.375,71.938,71.438,-0.052,75.188,76.063,67.688,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.563,75.688,66.063,74.438,0.0,37.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.25,75.0,67.375,74.125,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,0.35,64.189,66.753,73.653,61.533,61.218,0.0,0.04,0.087,20.0,30.0,74.129,46.854,0.0,71.929,2716.0,2569.0,2737.0,41.639,53.511,47.65,-10.82,78.188,79.688,73.188,72.438,69.25,72.688,0.0,37.031,72.0,70.0,1000.0,200.0,0.0,13.703,71.938,71.438,-0.052,75.125,76.063,67.813,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.563,75.688,66.063,74.438,0.0,37.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.375,75.0,67.375,74.125,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,0.35,64.081,66.753,73.653,61.533,61.325,0.0,0.04,0.087,20.0,30.0,73.877,47.134,0.0,71.821,2715.0,2567.0,2738.0,41.786,53.511,47.723,-10.82,78.25,79.5,73.188,72.438,69.313,72.688,0.0,36.063,72.0,70.0,1000.0,200.0,0.0,13.797,71.938,71.563,-0.052,75.125,76.063,67.938,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.563,75.688,66.063,74.563,0.0,37.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,74.375,75.0,67.625,74.125,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,2.228,0.35,64.189,66.966,73.863,61.638,61.111,0.0,0.04,0.091,20.0,30.0,73.709,47.19,0.0,71.714,2716.0,2569.0,2738.0,41.786,53.511,47.723,-10.82,78.25,79.313,73.188,72.375,69.313,72.625,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,13.703,71.938,71.438,-0.052,75.188,76.125,68.063,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.563,75.688,66.125,74.438,0.0,37.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,74.5,75.0,67.625,74.125,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,75.0,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,0.462,0.35,64.512,66.753,73.653,61.638,61.432,0.0,0.04,0.087,20.0,30.0,73.512,47.33,0.0,71.929,2716.0,2569.0,2737.0,41.859,53.72,47.795,-10.82,78.375,79.188,73.188,72.438,69.313,72.625,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,14.227,72.063,71.563,-0.052,75.188,76.125,68.125,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.563,75.688,66.313,74.563,0.0,38.344,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.023,74.375,75.0,67.688,74.313,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,2.228,0.35,64.404,66.859,73.968,61.955,61.218,0.0,0.04,0.087,20.0,30.0,73.316,47.47,0.0,71.714,2716.0,2569.0,2737.0,41.932,53.72,47.795,-10.82,78.5,79.0,73.188,72.438,69.313,72.688,0.0,33.0,72.0,70.0,1000.0,200.0,0.0,14.242,72.063,71.563,-0.052,75.188,76.125,68.313,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.625,75.813,66.375,74.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.375,75.125,67.75,74.375,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,0.462,0.35,64.512,66.753,73.758,61.849,61.432,0.0,0.04,0.091,20.0,30.0,73.092,47.723,0.0,71.714,2717.0,2570.0,2739.0,42.005,53.616,47.868,-10.82,78.563,78.813,73.188,72.375,69.438,72.688,0.0,31.969,72.0,70.0,1000.0,200.0,0.0,14.305,72.063,71.438,-0.052,75.188,76.125,68.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.563,75.813,66.625,74.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.375,75.0,68.0,74.375,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.305,2.248,0.462,0.343,64.619,66.647,73.758,62.061,61.432,0.0,0.036,0.087,20.0,30.0,72.923,47.807,0.0,71.606,2716.0,2567.0,2738.0,42.079,53.72,47.941,-10.82,78.625,78.688,73.188,72.438,69.438,72.688,0.0,30.969,72.0,70.0,1000.0,200.0,0.0,14.164,72.063,71.438,-0.052,75.188,76.125,68.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.625,75.813,66.688,74.688,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,76.0,0.017,74.5,75.125,68.0,74.375,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,0.35,64.835,66.753,73.863,62.061,61.753,0.0,0.04,0.087,20.0,30.0,72.783,47.947,0.0,71.821,2717.0,2570.0,2738.0,42.152,53.929,48.014,-10.82,78.75,78.5,73.188,72.438,69.438,72.625,0.0,29.875,72.0,70.0,1000.0,200.0,0.0,14.617,72.063,71.563,-0.052,75.188,76.125,68.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,75.813,66.813,74.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.013,74.5,75.0,68.063,74.313,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
