DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,0.462,0.35,64.727,66.753,73.863,61.955,61.646,0.0,0.04,0.087,20.0,30.0,72.559,48.087,0.0,71.606,2717.0,2569.0,2738.0,42.152,53.929,48.087,-10.82,78.75,78.438,73.188,72.375,69.438,72.625,0.0,28.891,72.0,70.0,1000.0,200.0,0.0,14.406,71.938,71.563,-0.052,75.188,76.25,68.625,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.625,75.813,66.813,74.688,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.5,75.125,68.188,74.375,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,0.35,65.05,66.753,73.758,61.955,61.967,0.0,0.044,0.087,20.0,30.0,72.39,48.311,0.0,71.929,2716.0,2567.0,2738.0,42.298,54.033,48.16,-10.82,78.813,78.25,73.188,72.438,69.438,72.625,0.0,27.844,72.0,70.0,1000.0,200.0,0.0,14.508,72.188,71.438,-0.052,75.188,76.25,68.75,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.625,75.813,66.938,74.688,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.5,75.0,68.313,74.375,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8222007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,0.35,64.942,66.753,73.863,62.061,61.753,0.0,0.04,0.087,20.0,30.0,72.222,48.451,0.0,71.714,2717.0,2570.0,2738.0,42.372,54.033,48.232,-10.82,78.75,78.125,73.188,72.438,69.438,72.625,0.0,26.813,72.0,70.0,1000.0,200.0,0.0,14.508,71.938,71.563,-0.052,75.188,76.125,68.938,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.625,75.813,67.063,74.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.5,75.125,68.313,74.375,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8222007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,2.228,0.35,65.265,66.966,74.073,62.272,62.074,0.0,0.04,0.087,20.0,30.0,72.054,48.62,0.0,71.929,2716.0,2569.0,2737.0,42.372,54.138,48.232,-10.828,78.75,77.938,73.188,72.688,69.688,72.625,0.0,25.781,72.0,70.0,1000.0,200.0,0.0,14.414,72.063,71.438,-0.052,75.188,76.25,68.938,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.625,76.0,67.25,74.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.5,75.125,68.375,74.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,0.01,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8222007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,-0.545,65.373,66.859,73.863,62.166,62.181,0.0,0.04,0.087,20.0,30.0,71.886,48.676,0.0,71.929,2716.0,2569.0,2738.0,42.518,54.242,48.305,-10.82,78.813,77.875,73.188,72.688,69.688,72.625,0.0,24.75,72.0,70.0,1000.0,200.0,0.0,14.492,72.063,71.563,-0.052,75.188,76.25,69.063,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.625,76.0,67.25,74.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.5,75.125,68.625,74.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.734,2.248,2.228,0.348,65.373,66.753,73.968,62.483,62.181,0.0,0.04,0.087,20.0,30.0,71.717,48.9,0.0,71.929,2716.0,2569.0,2737.0,42.592,54.242,48.378,-10.82,78.813,77.688,73.188,72.75,69.688,72.625,0.0,23.703,72.0,70.0,1000.0,200.0,0.0,14.477,72.063,71.563,-0.052,75.188,76.125,69.188,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.625,76.0,67.313,74.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.5,75.125,68.688,74.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.017,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.734,2.248,0.462,0.35,65.588,66.966,74.179,62.483,62.288,0.0,0.04,0.087,20.0,30.0,71.549,49.012,0.0,71.929,2716.0,2570.0,2738.0,42.665,54.347,48.451,-10.828,78.875,77.625,73.188,72.688,69.438,72.375,0.0,22.688,72.0,70.0,1000.0,200.0,0.0,14.313,72.063,71.563,-0.052,75.188,76.25,69.188,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,76.0,67.438,74.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.5,75.125,68.813,74.563,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,0.01,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,0.0
8222007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,0.35,65.373,66.859,73.863,62.378,62.181,0.0,0.04,0.087,20.0,30.0,71.381,49.012,0.0,71.714,2716.0,2569.0,2738.0,42.811,54.242,48.524,-10.82,78.875,77.5,73.188,72.75,69.438,72.375,0.0,21.656,72.0,70.0,1000.0,200.0,0.0,14.383,72.188,71.563,-0.052,75.188,76.25,69.25,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.625,76.0,67.5,74.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.018,74.5,75.125,68.813,74.563,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.125,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8222007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,0.347,65.696,66.859,73.968,62.483,62.395,0.0,0.04,0.087,20.0,30.0,71.241,49.124,0.0,71.929,2716.0,2567.0,2737.0,42.811,54.451,48.524,-10.82,78.813,77.438,73.188,72.75,69.438,72.313,0.0,20.609,72.0,70.0,1000.0,200.0,0.0,14.461,72.063,71.563,-0.052,75.188,76.25,69.313,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,76.0,67.625,74.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.018,74.5,75.125,69.0,74.563,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,0.35,65.588,66.859,73.968,62.483,62.288,0.0,0.044,0.087,20.0,30.0,71.072,49.376,0.0,71.606,2717.0,2570.0,2738.0,42.885,54.556,48.669,-10.828,78.875,77.25,73.188,72.75,69.688,72.313,0.0,19.563,72.0,70.0,1000.0,200.0,0.0,14.398,72.188,71.563,-0.052,75.188,76.25,69.563,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,76.0,67.813,75.063,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.019,74.5,75.125,69.0,74.563,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.125,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.686,65.911,67.072,74.284,62.8,62.609,0.0,0.04,0.087,20.0,30.0,70.96,49.264,0.0,71.929,2716.0,2569.0,2739.0,42.958,54.556,48.669,-10.82,78.813,77.125,73.188,72.75,69.438,72.188,0.0,18.609,72.0,70.0,1000.0,200.0,0.0,14.148,72.188,71.563,-0.052,75.188,76.25,69.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,76.125,67.938,74.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.019,74.5,75.125,69.188,74.563,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.345,65.803,67.072,74.284,62.8,62.395,0.0,0.04,0.087,20.0,30.0,70.792,49.46,0.0,71.714,2716.0,2569.0,2738.0,42.958,54.66,48.669,-10.82,78.875,77.063,73.188,72.875,69.688,72.188,0.0,17.563,72.0,70.0,1000.0,200.0,0.0,14.352,72.188,71.563,-0.052,75.188,76.25,69.75,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,76.125,68.0,74.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.5,75.25,69.375,74.625,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,0.336,65.803,67.072,74.284,62.8,62.502,0.0,0.04,0.087,20.0,30.0,70.652,49.657,0.0,71.714,2716.0,2569.0,2738.0,43.104,54.66,48.742,-10.82,78.875,76.875,73.188,72.875,69.438,72.188,0.0,16.531,72.0,70.0,1000.0,200.0,0.0,14.352,72.188,71.563,-0.052,75.188,76.25,69.75,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,76.125,68.0,74.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.5,75.25,69.375,74.625,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.125,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,0.462,0.35,65.911,66.966,74.179,62.695,62.716,0.0,0.04,0.087,20.0,30.0,70.483,49.685,0.0,71.821,2715.0,2569.0,2738.0,43.178,54.765,48.815,-10.82,78.875,76.813,73.125,72.875,69.438,72.063,0.0,15.484,72.0,70.0,1000.0,200.0,0.0,14.375,72.188,71.438,-0.052,75.188,76.5,69.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.625,76.125,68.125,75.063,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.625,75.25,69.375,74.625,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.125,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8222007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,0.35,66.019,66.966,74.179,62.8,62.502,0.0,0.044,0.087,20.0,30.0,70.315,49.713,0.0,71.714,2715.0,2569.0,2737.0,43.178,54.765,48.815,-10.82,78.875,76.688,73.125,72.875,69.438,71.938,0.0,14.492,72.0,70.0,1000.0,200.0,0.0,14.289,72.188,71.563,-0.052,75.188,76.625,70.0,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,76.125,68.125,75.063,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.5,75.25,69.5,74.625,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,0.462,0.35,66.126,66.966,74.179,62.906,62.609,0.0,0.044,0.087,20.0,30.0,70.203,49.909,0.0,71.821,2714.0,2567.0,2737.0,43.251,54.869,48.888,-10.82,78.875,76.563,73.188,72.875,69.438,72.063,0.0,13.461,72.0,70.0,1000.0,200.0,0.0,14.32,72.188,71.563,-0.052,75.188,76.5,70.0,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,76.125,68.25,75.063,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.5,75.25,69.563,74.875,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.35,66.449,67.178,74.389,63.117,62.93,0.0,0.044,0.087,20.0,30.0,70.035,50.021,0.0,71.929,2715.0,2569.0,2738.0,43.324,54.869,49.034,-10.82,79.0,76.5,73.125,72.875,69.688,71.938,0.0,12.398,72.0,70.0,1000.0,200.0,0.0,14.453,72.188,71.563,-0.052,75.188,76.5,70.188,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,76.188,68.438,75.063,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.018,74.5,75.25,69.563,74.875,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,0.35,66.234,67.072,74.179,62.906,62.823,0.0,0.04,0.087,20.0,30.0,69.95,50.189,0.0,71.821,2715.0,2569.0,2738.0,43.397,54.974,49.034,-10.82,78.938,76.313,73.188,72.875,69.438,71.938,0.0,11.406,72.0,70.0,1000.0,200.0,0.0,14.352,72.188,71.563,-0.052,75.188,76.625,70.25,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,76.188,68.5,75.188,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.5,75.25,69.75,74.875,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.125,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,0.35,66.449,67.072,74.284,63.011,62.823,0.0,0.04,0.087,20.0,30.0,69.726,50.245,0.0,71.714,2716.0,2569.0,2739.0,43.471,54.974,49.106,-10.82,79.0,76.25,73.188,72.875,69.688,71.938,0.0,10.359,72.0,70.0,1000.0,200.0,0.0,14.391,72.188,71.563,-0.052,75.188,76.5,70.188,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.313,0.007,74.813,76.188,68.5,75.188,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.5,75.25,69.875,74.875,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.01,0.0,0.0,0.035,0.035,-0.005,-0.001,-0.001,0.0
8222007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,0.35,66.449,67.072,74.284,63.117,62.93,0.0,0.04,0.087,20.0,30.0,69.642,50.357,0.0,71.714,2715.0,2569.0,2738.0,43.544,55.078,49.106,-10.82,79.063,76.125,73.188,72.938,69.75,71.938,0.0,9.383,72.0,70.0,1000.0,200.0,0.0,14.078,72.313,71.563,-0.052,75.188,76.5,70.375,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,76.188,68.75,75.188,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.5,75.313,69.875,74.875,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8222007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.203,2.248,0.462,-0.097,66.557,67.072,74.284,63.117,63.038,0.0,0.04,0.087,20.0,30.0,69.446,50.469,0.0,71.821,2728.0,2575.0,2750.0,43.69,55.078,49.252,-10.828,79.0,76.0,73.188,72.875,69.688,71.938,0.0,8.289,72.0,70.0,1000.0,200.0,0.0,14.609,72.313,71.563,-0.052,75.188,76.625,70.375,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.813,76.188,68.75,75.188,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.625,75.25,70.0,74.875,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.002,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8222007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.602,2.248,2.228,0.343,66.664,67.072,74.179,63.117,63.252,0.0,0.04,0.087,20.0,30.0,69.333,50.582,0.0,71.821,2769.0,2605.0,2793.0,43.69,55.183,49.252,-10.82,79.0,75.875,73.313,72.938,69.75,71.75,0.0,7.355,72.0,70.0,1000.0,200.0,0.0,14.008,72.313,71.563,-0.052,75.188,76.5,70.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.007,74.813,76.188,68.75,75.188,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.018,74.625,75.25,70.0,74.875,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8222007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,0.462,0.238,66.772,67.284,74.599,63.223,63.145,0.0,0.04,0.087,20.0,30.0,69.249,50.61,0.0,71.821,2807.0,2629.0,2828.0,43.764,55.183,49.325,-10.82,79.0,75.813,73.188,72.938,69.75,71.938,0.0,6.309,72.0,70.0,1000.0,200.0,0.0,14.258,72.313,71.75,-0.052,75.313,76.625,70.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.813,76.188,68.813,75.188,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.018,74.5,75.313,70.125,74.875,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,0.336,66.88,67.284,74.599,63.54,63.145,0.0,0.04,0.087,20.0,30.0,69.025,50.694,0.0,71.821,2826.0,2645.0,2849.0,43.837,55.287,49.398,-10.82,79.063,75.688,73.188,72.938,69.813,71.938,0.0,5.27,72.0,70.0,1000.0,200.0,0.0,14.281,72.313,71.75,-0.052,75.188,76.688,70.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,76.188,69.0,75.188,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.625,75.313,70.188,74.875,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,0.0
8222007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.322,66.88,67.178,74.389,63.223,63.252,0.0,0.04,0.087,20.0,30.0,68.885,50.89,0.0,71.714,2834.0,2650.0,2856.0,43.91,55.392,49.398,-10.82,79.125,75.625,73.188,72.875,69.813,71.938,0.0,4.262,72.0,70.0,1000.0,200.0,0.0,14.25,72.313,71.563,-0.052,75.188,76.5,70.813,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.188,69.0,75.25,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.625,75.313,70.188,74.938,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.01,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8222007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,-0.099,67.203,67.072,74.284,63.328,63.466,0.0,0.04,0.087,20.0,30.0,68.801,50.89,0.0,71.929,2837.0,2653.0,2860.0,43.91,55.392,49.471,-10.82,79.188,75.5,73.188,72.938,69.813,71.938,0.0,3.289,72.0,70.0,1000.0,200.0,0.0,14.094,72.438,71.563,-0.052,75.313,76.625,70.813,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.0,0.007,74.875,76.188,69.125,75.25,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.5,75.313,70.375,74.938,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8222007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,0.349,67.095,67.178,74.389,63.434,63.359,0.0,0.04,0.087,20.0,30.0,68.688,50.946,0.0,71.821,2838.0,2653.0,2859.0,43.984,55.392,49.543,-10.82,79.25,75.375,73.188,72.875,69.813,71.938,0.0,2.23,72.0,70.0,1000.0,200.0,0.0,14.203,72.313,71.75,-0.052,75.188,76.625,70.813,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,76.313,69.25,75.25,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.625,75.313,70.375,74.938,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,0.0
8222007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,0.462,67.095,67.178,74.284,63.645,63.359,0.0,0.044,0.087,20.0,30.0,68.492,51.226,0.0,71.929,2838.0,2654.0,2860.0,44.057,55.496,49.616,-10.82,79.313,75.313,73.188,72.875,69.938,71.938,0.0,1.218,72.0,70.0,1000.0,200.0,0.0,14.305,72.313,71.563,-0.052,75.188,76.625,70.938,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,69.25,75.25,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.625,75.313,70.5,74.938,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.01,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8222007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.354,67.203,67.284,74.494,63.434,63.466,0.0,0.044,0.087,20.0,30.0,68.464,51.114,0.0,71.821,2837.0,2653.0,2860.0,44.203,55.601,49.689,-10.82,79.375,75.188,73.188,72.938,70.063,71.938,0.0,0.194,72.0,70.0,1000.0,200.0,0.0,14.203,72.313,71.75,-0.052,75.188,76.625,71.0,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,69.313,75.25,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.625,75.313,70.5,74.938,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,0.462,0.348,67.203,67.284,74.389,63.54,63.573,0.0,0.04,0.091,20.0,30.0,68.268,51.338,0.0,71.821,2837.0,2653.0,2860.0,44.277,55.601,49.689,-10.82,79.438,75.063,73.188,72.938,69.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,72.313,71.563,-0.052,75.313,76.625,71.0,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,69.313,75.25,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.625,75.313,70.563,74.938,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8222007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.617,67.633,67.284,74.389,63.645,63.787,0.0,0.044,0.087,20.0,30.0,68.127,51.422,0.0,71.929,2838.0,2653.0,2859.0,44.35,55.705,49.762,-10.82,79.563,74.938,73.188,72.938,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,72.438,71.75,-0.052,75.188,76.625,71.0,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,69.438,75.25,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.625,75.313,70.563,74.938,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.001,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.351,67.525,67.284,74.494,63.645,63.68,0.0,0.044,0.087,20.0,30.0,68.015,51.422,0.0,71.821,2838.0,2653.0,2860.0,44.423,55.705,49.835,-10.82,79.688,74.875,73.188,72.875,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,72.438,71.75,-0.052,75.188,76.625,71.0,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,69.563,75.25,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.625,75.313,70.688,74.938,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,0.462,1.252,67.525,67.284,74.389,63.645,63.68,0.0,0.044,0.087,20.0,30.0,67.847,51.591,0.0,71.929,2838.0,2653.0,2860.0,44.423,55.81,49.835,-10.82,79.75,74.75,73.188,72.938,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,72.438,71.75,-0.052,75.188,76.688,71.063,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,69.563,75.25,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.625,75.313,70.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.358,67.525,67.496,74.599,63.857,63.787,0.0,0.04,0.087,20.0,30.0,67.735,51.731,0.0,71.821,2836.0,2653.0,2858.0,44.496,55.81,49.835,-10.82,79.813,74.625,73.188,72.938,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,72.438,71.75,-0.052,75.188,76.625,71.063,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,69.563,75.25,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.625,75.438,70.813,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.336,67.633,67.496,74.599,63.857,63.787,0.0,0.044,0.091,20.0,30.0,67.679,51.927,0.0,71.821,2837.0,2653.0,2860.0,44.57,55.81,49.98,-10.82,79.875,74.5,73.188,72.938,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,72.563,71.75,-0.052,75.188,76.688,71.188,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,69.688,75.375,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.625,75.438,70.813,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.003,0.01,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8222007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,0.803,67.633,67.284,74.389,63.751,63.894,0.0,0.044,0.087,20.0,30.0,67.482,52.039,0.0,71.821,2838.0,2653.0,2860.0,44.643,55.914,49.98,-10.82,79.875,74.438,73.188,72.938,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,72.438,71.75,-0.052,75.125,76.688,71.188,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,69.813,75.375,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.625,75.438,71.0,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,0.84,67.741,67.602,74.494,63.645,63.894,0.0,0.04,0.091,20.0,30.0,67.37,52.403,0.0,71.821,2837.0,2653.0,2860.0,44.716,55.914,50.053,-10.82,79.875,74.375,73.313,72.938,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,72.438,71.875,-0.052,75.188,76.688,71.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,69.813,75.25,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.625,75.438,71.0,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,0.478,67.848,67.39,74.389,63.857,63.894,0.0,0.044,0.091,20.0,30.0,67.258,52.347,0.0,71.821,2838.0,2653.0,2860.0,44.789,55.914,50.126,-10.82,79.938,74.25,73.188,72.938,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,72.438,71.75,-0.052,75.188,76.688,71.438,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.0,0.007,75.063,76.313,69.938,75.375,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.625,75.438,71.0,74.938,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.01,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
8222007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,0.829,67.848,67.39,74.389,63.857,64.001,0.0,0.044,0.087,20.0,30.0,67.146,52.6,0.0,71.929,2838.0,2654.0,2860.0,44.863,56.018,50.126,-10.82,79.938,74.188,73.188,72.938,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,72.438,71.875,-0.052,75.188,76.688,71.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.438,69.938,75.375,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.625,75.438,71.063,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,0.0
8222007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,1.811,67.956,67.39,74.494,63.962,64.108,0.0,0.044,0.087,20.0,30.0,67.062,52.74,0.0,71.821,2838.0,2653.0,2860.0,44.936,56.123,50.126,-10.82,79.938,74.125,73.188,72.938,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,72.438,71.75,-0.052,75.313,76.688,71.563,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,69.938,75.375,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.75,75.438,71.188,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,1.554,67.956,67.39,74.284,63.962,64.108,0.0,0.044,0.087,20.0,30.0,66.949,52.964,0.0,71.929,2837.0,2653.0,2860.0,44.936,56.332,50.272,-10.82,79.938,74.0,73.188,72.938,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,72.438,71.875,-0.052,75.188,76.688,71.563,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,70.188,75.375,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.018,74.625,75.313,71.188,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8222007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,1.943,68.064,67.39,74.284,63.962,64.215,0.0,0.044,0.087,20.0,30.0,66.837,52.964,0.0,71.929,2838.0,2654.0,2860.0,45.009,56.332,50.345,-10.82,80.063,73.875,73.188,72.938,70.438,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,72.563,71.75,-0.052,75.188,76.688,71.625,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,70.188,75.375,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.021,74.625,75.625,71.188,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8222007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,1.868,68.064,67.39,74.284,64.068,64.215,0.0,0.044,0.087,20.0,30.0,66.697,53.216,0.0,71.929,2838.0,2654.0,2860.0,45.156,56.436,50.417,-10.82,80.0,73.813,73.125,73.0,70.438,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,72.563,71.875,-0.052,75.188,76.688,71.563,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,70.188,75.375,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.75,75.438,71.313,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.003,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8222007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.18,3.37,2.228,0.48,68.171,67.496,74.389,64.174,64.322,0.0,0.044,0.087,20.0,30.0,66.613,53.412,0.0,72.036,2838.0,2653.0,2860.0,45.156,56.436,50.49,-10.82,80.063,73.75,73.313,72.938,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,72.563,71.875,-0.052,75.188,76.688,71.625,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.007,74.875,76.313,70.188,75.375,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.75,75.438,71.375,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.002,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
8222007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,2.077,68.279,67.708,74.494,64.174,64.322,0.0,0.044,0.091,20.0,30.0,66.473,53.524,0.0,72.036,2838.0,2653.0,2860.0,45.229,56.541,50.49,-10.82,80.188,73.688,73.188,72.938,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,72.688,71.875,-0.052,75.188,76.688,71.75,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.313,70.313,75.375,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.625,75.625,71.375,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8222007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,1.479,68.279,67.708,74.494,64.385,64.429,0.0,0.044,0.087,20.0,30.0,66.445,53.665,0.0,72.036,2837.0,2653.0,2860.0,45.302,56.541,50.563,-10.82,80.125,73.688,73.188,72.938,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,72.563,71.75,-0.052,75.188,76.688,71.813,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.313,70.313,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.625,75.625,71.375,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8222007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,0.462,0.351,68.386,67.496,74.284,64.174,64.429,0.0,0.044,0.091,20.0,30.0,66.304,53.384,0.0,72.036,2837.0,2654.0,2859.0,45.302,56.645,50.563,-10.828,80.125,73.625,73.188,72.938,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,72.563,71.875,-0.052,75.188,76.688,71.75,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.188,70.438,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.75,75.625,71.375,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
8222007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,1.097,68.386,67.708,74.494,64.49,64.429,0.0,0.044,0.087,20.0,30.0,66.192,53.468,0.0,71.929,2838.0,2653.0,2860.0,45.449,56.645,50.636,-10.82,80.188,73.563,73.188,72.938,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,72.563,71.75,-0.052,75.188,76.688,71.813,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.188,70.5,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.625,75.625,71.563,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8222007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.258,2.248,0.462,2.039,68.386,67.496,74.284,64.279,64.536,0.0,0.044,0.087,20.0,30.0,66.164,53.552,0.0,72.036,2836.0,2653.0,2858.0,45.522,56.645,50.709,-10.82,80.125,73.5,73.188,72.938,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,72.688,71.75,-0.052,75.188,76.688,71.813,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.188,70.5,75.375,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.625,75.625,71.563,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,1.847,68.494,67.602,74.284,64.385,64.536,0.0,0.044,0.091,20.0,30.0,66.024,53.496,0.0,72.036,2838.0,2651.0,2860.0,45.522,56.75,50.709,-10.82,80.188,73.438,73.188,72.938,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,72.688,71.875,-0.052,75.188,76.688,72.0,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.125,70.5,75.375,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.625,75.625,71.563,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8222007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.797,2.248,2.228,1.887,68.494,67.602,74.179,64.279,64.643,0.0,0.044,0.087,20.0,30.0,65.968,53.833,0.0,72.144,2838.0,2654.0,2860.0,45.595,56.854,50.709,-10.82,80.188,73.438,73.188,72.938,70.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,72.688,71.875,-0.052,75.188,76.688,72.0,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.125,70.5,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.625,75.625,71.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.001,0.002,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8222007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,1.617,68.709,67.602,74.284,64.385,64.857,0.0,0.044,0.091,20.0,30.0,65.828,53.749,0.0,72.251,2838.0,2655.0,2860.0,45.742,56.854,50.854,-10.828,80.25,73.313,73.313,72.938,70.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,72.688,71.875,-0.052,75.188,76.688,72.0,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.813,76.125,70.625,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.021,74.625,75.625,71.688,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8222007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.0,2.248,2.228,2.006,68.602,67.602,74.179,64.385,64.75,0.0,0.044,0.087,20.0,30.0,65.743,53.861,0.0,72.036,2839.0,2654.0,2861.0,45.815,56.959,50.927,-10.828,80.25,73.313,73.188,72.938,70.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,72.688,71.875,-0.052,75.188,76.688,72.0,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.125,70.625,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.625,75.625,71.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.003,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
