DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,1.799,68.817,67.814,74.494,64.385,64.964,0.0,0.044,0.087,20.0,30.0,65.715,54.029,0.0,72.251,2838.0,2653.0,2860.0,45.815,56.959,50.927,-10.82,80.313,73.25,73.188,72.938,70.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,72.688,71.875,-0.052,75.125,76.75,72.125,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,75.063,76.125,70.813,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.625,75.75,71.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8222007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,1.688,68.709,67.708,74.284,64.49,64.857,0.0,0.044,0.091,20.0,30.0,65.547,54.197,0.0,72.036,2838.0,2654.0,2859.0,45.888,56.959,51.0,-10.82,80.313,73.188,73.188,72.938,70.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,72.688,71.875,-0.052,75.188,76.688,72.125,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.125,70.813,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.625,75.75,71.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8222007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,1.66,69.032,67.814,74.494,64.807,65.071,0.0,0.044,0.087,20.0,30.0,65.547,54.253,0.0,72.251,2837.0,2653.0,2859.0,45.888,57.063,51.0,-10.82,80.375,73.188,73.188,72.938,70.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,72.688,71.75,-0.052,75.188,76.75,72.125,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.125,70.875,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.625,75.625,71.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,0.781,68.817,67.814,74.389,64.807,64.857,0.0,0.044,0.087,20.0,30.0,65.463,54.449,0.0,72.036,2838.0,2653.0,2860.0,45.962,56.854,51.073,-10.82,80.375,73.188,73.188,72.938,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,72.688,71.875,-0.052,75.188,76.75,72.25,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.125,70.875,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.625,75.625,71.938,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8222007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,2.024,68.817,67.708,74.179,64.596,64.857,0.0,0.044,0.087,20.0,30.0,65.407,54.618,0.0,71.929,2838.0,2654.0,2860.0,46.108,57.063,51.219,-10.82,80.438,73.125,73.188,72.938,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,72.688,71.875,-0.052,75.188,76.688,72.25,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.125,71.0,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.625,75.75,71.938,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8222007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.148,2.248,3.993,1.975,69.14,67.708,74.179,64.596,65.178,0.0,0.044,0.087,20.0,30.0,65.267,54.59,0.0,72.358,2839.0,2654.0,2860.0,46.181,57.168,51.146,-10.82,80.5,73.125,73.313,72.938,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,72.813,71.875,-0.052,75.188,76.688,72.25,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.125,71.0,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.018,74.625,75.625,71.938,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.148,2.248,3.993,1.95,68.925,67.708,74.179,64.702,64.964,0.0,0.044,0.087,20.0,30.0,65.183,54.786,0.0,72.144,2838.0,2654.0,2860.0,46.181,57.272,51.219,-10.82,80.563,73.125,73.313,73.0,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,72.813,71.938,-0.052,75.188,76.688,72.313,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.125,71.125,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.75,75.625,72.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.003,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,2.228,2.048,69.032,67.708,74.179,64.702,65.071,0.0,0.044,0.087,20.0,30.0,65.014,54.842,0.0,72.144,2839.0,2654.0,2861.0,46.255,57.272,51.291,-10.828,80.563,73.063,73.188,73.0,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,72.813,71.938,-0.052,75.188,76.688,72.313,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.0,71.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.625,75.75,72.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,0.383,68.925,67.814,74.179,64.702,65.178,0.0,0.044,0.087,20.0,30.0,65.014,55.094,0.0,72.251,2837.0,2654.0,2860.0,46.328,57.377,51.364,-10.82,80.563,73.063,73.188,72.938,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,72.813,71.938,-0.052,75.125,76.688,72.313,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,74.875,76.0,71.125,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.75,75.75,72.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,0.462,1.856,69.032,67.814,74.073,64.702,65.178,0.0,0.044,0.091,20.0,30.0,65.014,55.01,0.0,72.036,2838.0,2653.0,2860.0,46.328,57.377,51.364,-10.82,80.625,73.0,73.188,72.938,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,72.813,71.938,-0.052,75.188,76.688,72.313,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.007,74.875,76.0,71.25,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.625,75.75,72.188,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,0.462,2.115,69.14,67.814,74.179,64.913,65.178,0.0,0.044,0.087,20.0,30.0,64.986,55.178,0.0,72.144,2838.0,2653.0,2860.0,46.401,57.377,51.437,-10.82,80.563,73.063,73.313,72.938,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,72.813,71.938,-0.052,75.188,76.688,72.313,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,76.0,71.25,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.625,75.813,72.188,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.016,2.248,2.228,0.811,69.14,68.026,74.284,65.019,65.178,0.0,0.044,0.087,20.0,30.0,64.902,55.29,0.0,72.251,2836.0,2654.0,2859.0,46.475,57.481,51.437,-10.82,80.563,72.938,73.188,73.0,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,72.813,71.938,-0.052,75.188,76.688,72.438,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.125,71.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.625,75.75,72.188,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.002,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,0.462,0.805,69.14,67.92,74.073,64.913,65.178,0.0,0.044,0.091,20.0,30.0,64.734,55.374,0.0,72.251,2838.0,2654.0,2860.0,46.548,57.586,51.437,-10.82,80.563,72.938,73.188,72.938,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,72.813,71.875,-0.052,75.188,76.75,72.438,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.0,71.25,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.75,72.188,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,2.228,0.518,69.14,67.814,74.073,64.913,65.286,0.0,0.044,0.087,20.0,30.0,64.706,55.599,0.0,72.144,2838.0,2654.0,2860.0,46.621,57.586,51.583,-10.82,80.563,72.938,73.188,72.938,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,72.813,71.938,-0.052,75.188,76.688,72.438,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.0,71.438,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.75,72.188,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,0.462,0.882,69.248,68.026,74.284,65.124,65.393,0.0,0.044,0.091,20.0,30.0,64.874,55.683,0.0,72.251,2838.0,2653.0,2860.0,46.621,57.481,51.656,-10.82,80.563,72.938,73.188,72.938,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,72.813,71.938,-0.052,75.125,76.688,72.438,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.0,71.438,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.625,75.75,72.188,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,0.322,69.248,67.92,74.073,65.019,65.393,0.0,0.044,0.087,20.0,30.0,64.594,55.627,0.0,72.251,2837.0,2654.0,2860.0,46.768,57.69,51.656,-10.82,80.563,72.875,73.313,72.938,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,72.813,71.938,-0.052,75.125,76.688,72.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.0,71.438,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.75,72.313,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,13.727,2.248,2.228,1.696,69.248,67.92,74.073,64.913,65.393,0.0,0.044,0.087,20.0,30.0,64.65,55.823,0.0,72.251,2839.0,2654.0,2860.0,46.768,57.69,51.728,-10.82,80.563,72.875,73.188,72.938,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,72.813,71.938,-0.052,75.125,76.75,72.625,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.0,71.5,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.625,75.75,72.375,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.002,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8222007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,13.648,2.248,2.228,0.407,69.248,67.92,74.073,65.019,65.393,0.0,0.044,0.091,20.0,30.0,64.313,55.851,0.0,72.251,2838.0,2653.0,2860.0,46.841,57.795,51.801,-10.82,80.75,72.875,73.188,73.0,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,72.875,71.938,-0.052,75.125,76.688,72.625,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.0,71.5,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.75,72.313,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,0.015,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,2.228,1.133,69.355,67.92,74.073,65.124,65.5,0.0,0.044,0.087,20.0,30.0,64.481,55.991,0.0,72.251,2838.0,2654.0,2860.0,46.914,57.795,51.874,-10.82,80.813,72.875,73.188,72.938,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,72.875,71.938,-0.052,75.125,76.688,72.625,76.313,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,76.0,71.5,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.75,72.375,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,0.45,69.57,67.92,73.968,65.124,65.5,0.0,0.044,0.087,20.0,30.0,64.285,55.991,0.0,72.358,2838.0,2653.0,2859.0,46.987,57.795,51.801,-10.828,80.875,72.875,73.188,72.938,71.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,72.875,72.063,-0.052,75.125,76.688,72.625,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,76.0,71.5,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.625,75.75,72.375,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.0,0.0
8222007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,1.145,69.57,67.92,73.968,65.124,65.821,0.0,0.044,0.087,20.0,30.0,64.313,56.299,0.0,72.358,2838.0,2654.0,2860.0,47.061,57.899,51.947,-10.82,81.0,72.875,73.188,72.938,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,72.875,71.938,-0.052,75.125,76.688,72.625,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,75.813,71.625,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.75,72.375,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,0.009,0.0,0.0,0.033,0.035,-0.007,-0.0,-0.0,0.0
8222007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.719,2.248,2.228,2.13,69.678,68.026,73.968,65.124,65.607,0.0,0.04,0.087,20.0,30.0,64.341,56.215,0.0,72.466,2838.0,2654.0,2861.0,47.134,58.003,52.02,-10.82,81.063,72.813,73.188,73.0,71.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,72.875,72.063,-0.052,75.125,76.688,72.75,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,76.0,71.625,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.75,72.5,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8222007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.742,2.248,2.228,0.476,69.463,68.026,73.968,65.23,65.607,0.0,0.044,0.091,20.0,30.0,64.145,56.103,0.0,72.144,2837.0,2654.0,2859.0,47.134,57.795,52.02,-10.82,81.0,72.813,73.313,72.938,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,72.875,71.938,-0.052,75.125,76.688,72.75,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,76.0,71.625,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.625,75.75,72.5,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,2.228,0.811,69.463,68.239,74.179,65.441,65.714,0.0,0.044,0.087,20.0,30.0,64.173,56.467,0.0,72.358,2838.0,2652.0,2860.0,47.207,57.795,52.02,-10.82,81.0,72.875,73.188,72.938,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,72.875,71.938,-0.052,75.125,76.688,72.75,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,76.0,71.625,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.625,75.75,72.375,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,2.228,1.34,69.786,68.239,74.179,65.441,65.821,0.0,0.044,0.091,20.0,30.0,64.005,56.551,0.0,72.466,2838.0,2654.0,2860.0,47.207,58.003,52.093,-10.82,81.063,72.875,73.188,72.938,71.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,72.875,72.063,-0.052,75.125,76.688,72.75,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.875,75.813,71.75,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.813,72.5,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8222007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,0.462,1.924,69.57,68.026,73.968,65.23,65.714,0.0,0.044,0.087,20.0,30.0,64.061,56.523,0.0,72.144,2839.0,2654.0,2860.0,47.28,58.108,52.165,-10.82,80.875,72.875,73.188,72.938,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,72.875,71.938,-0.052,75.188,76.688,72.75,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,75.813,71.813,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.313,0.017,74.625,75.75,72.5,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.033,0.035,-0.007,-0.0,-0.001,0.0
8222007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,0.462,0.799,69.786,68.133,73.968,65.336,65.928,0.0,0.044,0.091,20.0,30.0,63.977,56.636,0.0,72.573,2838.0,2654.0,2860.0,47.28,58.003,52.165,-10.82,81.0,72.875,73.188,72.938,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,72.875,71.938,-0.052,75.125,76.688,72.75,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.813,71.625,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.75,72.5,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8222007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.648,2.248,2.228,0.324,69.57,68.026,73.863,65.336,65.821,0.0,0.044,0.091,20.0,30.0,63.977,56.748,0.0,72.251,2845.0,2659.0,2870.0,47.427,58.212,52.238,-10.82,81.063,72.938,73.188,72.938,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,73.0,71.938,-0.052,75.125,76.688,72.75,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,75.813,71.813,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.625,75.813,72.5,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.015,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8222007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,1.177,69.786,68.133,73.968,65.336,65.821,0.0,0.044,0.091,20.0,30.0,63.808,56.776,0.0,72.358,2886.0,2687.0,2910.0,47.427,58.317,52.238,-10.82,81.25,72.938,73.188,72.938,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.0,72.063,-0.052,75.125,76.688,72.75,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,75.688,71.813,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.5,75.813,72.5,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,2.228,0.169,69.786,68.345,74.179,65.547,66.035,0.0,0.04,0.087,20.0,30.0,63.78,56.776,0.0,72.466,2925.0,2713.0,2948.0,47.5,58.317,52.311,-10.82,81.25,73.0,73.188,73.0,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.0,72.063,-0.052,75.125,76.688,72.75,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,75.813,71.813,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.813,72.625,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,0.462,0.357,69.678,68.133,73.863,65.336,65.928,0.0,0.044,0.091,20.0,30.0,63.668,56.888,0.0,72.358,2946.0,2729.0,2970.0,47.574,58.317,52.384,-10.828,81.25,73.0,73.188,72.938,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.0,72.063,-0.052,75.125,76.688,72.75,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,75.813,71.813,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.813,72.625,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,2.228,1.505,69.678,68.133,73.863,65.441,65.928,0.0,0.044,0.091,20.0,30.0,63.724,57.224,0.0,72.466,2956.0,2735.0,2978.0,47.647,58.421,52.457,-10.82,81.313,73.0,73.188,72.938,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.0,71.938,-0.052,75.125,76.688,72.75,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,75.813,71.813,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.625,75.813,72.5,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8222007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,0.355,69.786,68.133,73.758,65.441,65.928,0.0,0.044,0.091,20.0,30.0,63.696,57.308,0.0,72.358,2958.0,2737.0,2981.0,47.72,58.421,52.457,-10.82,81.188,73.063,73.188,72.875,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.0,71.938,-0.052,75.125,76.688,72.813,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,75.813,72.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.813,72.625,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8222007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,0.892,70.001,68.345,74.073,65.441,66.142,0.0,0.044,0.091,20.0,30.0,63.668,57.196,0.0,72.573,2960.0,2738.0,2979.0,47.647,58.421,52.457,-10.828,81.313,73.063,73.125,72.938,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.0,71.938,-0.052,75.063,76.688,72.813,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.875,75.688,72.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.813,72.813,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.002,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8222007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,0.998,69.786,68.239,73.863,65.547,66.035,0.0,0.044,0.091,20.0,30.0,63.556,57.28,0.0,72.358,2960.0,2738.0,2982.0,47.793,58.63,52.53,-10.82,81.438,73.063,73.188,72.938,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,73.0,72.063,-0.052,75.125,76.688,72.813,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.813,72.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.5,75.813,72.625,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8222007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,1.683,69.893,68.239,73.863,65.652,66.035,0.0,0.044,0.087,20.0,30.0,63.416,57.252,0.0,72.466,2959.0,2737.0,2981.0,47.867,58.526,52.675,-10.82,81.438,73.0,73.188,72.938,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,73.0,72.063,-0.052,75.125,76.688,72.813,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.813,72.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.625,75.813,72.625,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8222007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,1.562,69.893,68.239,73.863,65.652,66.035,0.0,0.044,0.091,20.0,30.0,63.5,57.364,0.0,72.466,2960.0,2738.0,2982.0,47.867,58.63,52.675,-10.82,81.375,73.0,73.125,72.938,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,72.875,72.063,-0.052,75.063,76.688,72.938,76.313,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,75.813,72.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.625,75.813,72.813,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8222007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,0.372,69.893,68.239,73.758,65.652,66.142,0.0,0.044,0.091,20.0,30.0,63.303,57.448,0.0,72.466,2959.0,2738.0,2981.0,48.013,58.63,52.748,-10.82,81.313,73.0,73.188,72.938,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,73.0,72.063,-0.052,75.063,76.688,72.813,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,75.688,72.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.813,72.813,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,0.462,0.182,69.893,68.451,74.073,65.864,66.142,0.0,0.044,0.087,20.0,30.0,63.303,57.476,0.0,72.358,2960.0,2738.0,2982.0,48.086,58.63,52.748,-10.82,81.313,73.063,73.125,72.938,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.477,73.188,72.063,-0.052,75.063,76.688,72.813,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,75.688,72.188,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.5,75.813,72.813,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.0,0.0
8222007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,1.72,70.109,68.345,73.863,65.758,66.356,0.0,0.044,0.091,20.0,30.0,63.275,57.504,0.0,72.681,2959.0,2738.0,2981.0,48.013,58.735,52.821,-10.82,81.438,73.125,73.125,72.938,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,73.0,72.063,-0.052,75.063,76.625,72.813,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,75.688,72.188,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.625,75.813,72.813,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.523,2.248,2.228,1.132,69.893,68.239,73.758,65.652,66.249,0.0,0.044,0.087,20.0,30.0,63.219,57.757,0.0,72.358,2959.0,2737.0,2981.0,48.086,58.735,52.821,-10.82,81.438,73.188,73.125,72.938,71.25,72.313,0.0,0.003,72.0,70.0,1000.0,200.0,0.0,13.438,73.0,72.063,-0.052,75.063,76.625,72.813,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,75.688,72.188,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.625,75.813,72.813,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8222007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.445,2.248,2.228,0.807,70.001,68.345,73.863,65.758,66.249,0.0,0.044,0.091,20.0,30.0,63.275,57.841,0.0,72.573,2957.0,2737.0,2980.0,48.086,58.839,52.821,-10.82,81.5,73.25,73.125,72.938,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,73.0,72.063,-0.052,75.063,76.625,73.063,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.688,72.188,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.625,75.813,72.813,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,0.009,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.0
8222007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,1.693,70.216,68.345,73.758,65.864,66.57,0.0,0.044,0.091,20.0,30.0,63.275,57.785,0.0,72.681,2959.0,2738.0,2981.0,48.233,58.839,52.967,-10.82,81.375,73.25,73.188,72.938,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,73.188,72.063,-0.052,75.063,76.625,72.938,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.875,75.813,72.313,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.625,75.813,72.813,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.009,-0.0,0.0,0.0
8222007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,2.113,70.001,68.345,73.758,65.864,66.249,0.0,0.044,0.087,20.0,30.0,63.135,57.785,0.0,72.466,2959.0,2738.0,2981.0,48.306,58.63,52.967,-10.82,81.5,73.313,73.125,72.938,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.0,72.188,-0.052,75.063,76.625,72.938,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,75.688,72.313,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.625,75.813,72.875,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8222007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,1.058,70.109,68.345,73.758,65.864,66.356,0.0,0.044,0.091,20.0,30.0,63.107,57.897,0.0,72.466,2959.0,2737.0,2981.0,48.379,58.944,53.039,-10.828,81.5,73.25,73.125,72.938,71.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.805,73.188,72.188,-0.052,75.063,76.625,72.938,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.688,72.313,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.5,75.813,72.875,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8222007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.719,2.248,2.228,2.027,70.109,68.451,73.758,65.758,66.356,0.0,0.044,0.091,20.0,30.0,63.079,57.841,0.0,72.573,2959.0,2738.0,2981.0,48.453,58.944,53.112,-10.828,81.438,73.25,73.188,72.938,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,73.188,72.188,-0.052,75.063,76.625,72.938,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,75.688,72.313,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.625,75.938,72.875,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,-0.0,0.0,0.0
8222007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.469,2.248,2.228,1.182,70.109,68.663,73.968,66.075,66.356,0.0,0.044,0.091,20.0,30.0,62.995,57.953,0.0,72.573,2957.0,2738.0,2979.0,48.379,58.944,53.039,-10.82,81.563,73.313,73.125,72.875,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,73.188,72.188,-0.052,74.813,76.688,72.938,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.688,72.313,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.5,75.938,72.875,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8222007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,13.68,1.126,0.462,2.131,70.109,68.451,73.653,65.969,66.356,0.0,0.044,0.091,20.0,30.0,62.939,57.981,0.0,72.466,2959.0,2738.0,2982.0,48.453,59.048,53.112,-10.82,81.5,73.375,73.125,72.938,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.188,72.063,-0.052,75.063,76.625,72.938,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.875,75.813,72.313,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.5,75.813,72.875,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8222007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,1.126,2.228,2.059,70.216,68.451,73.758,65.969,66.57,0.0,0.044,0.091,20.0,30.0,62.995,58.093,0.0,72.466,2958.0,2738.0,2980.0,48.526,59.048,53.258,-10.82,81.438,73.313,73.188,72.938,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,73.188,72.188,-0.052,75.063,76.625,72.938,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.688,72.438,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.015,74.625,75.813,72.875,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8222007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,2.228,2.124,70.216,68.451,73.758,65.969,66.57,0.0,0.044,0.091,20.0,30.0,62.883,58.177,0.0,72.573,2958.0,2738.0,2980.0,48.526,59.153,53.112,-10.828,81.5,73.313,73.188,72.938,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.188,72.188,-0.052,74.813,76.625,73.063,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.688,72.438,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.5,75.813,72.875,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8222007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,0.462,1.679,70.216,68.451,73.653,65.969,66.463,0.0,0.044,0.091,20.0,30.0,62.827,58.121,0.0,72.681,2957.0,2738.0,2979.0,48.672,59.257,53.331,-10.82,81.563,73.375,73.188,72.875,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.188,72.188,-0.052,74.813,76.625,73.063,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.688,72.438,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.5,75.938,72.875,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8222007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,0.419,70.431,68.451,73.758,65.969,66.784,0.0,0.044,0.087,20.0,30.0,62.742,58.037,0.0,72.788,2958.0,2738.0,2980.0,48.672,59.257,53.258,-10.82,81.5,73.375,73.188,72.938,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.25,72.188,-0.052,74.813,76.625,73.063,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.688,72.438,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.5,75.813,73.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8222007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,1.075,70.431,68.557,73.653,66.075,66.784,0.0,0.04,0.091,20.0,30.0,62.742,58.205,0.0,72.788,2960.0,2738.0,2981.0,48.819,59.362,53.404,-10.82,81.563,73.375,73.188,72.938,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.188,72.188,-0.052,75.063,76.625,73.063,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.688,72.438,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.5,75.813,73.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8222007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,1.508,70.216,68.557,73.653,66.075,66.677,0.0,0.044,0.091,20.0,30.0,62.714,58.177,0.0,72.573,2959.0,2738.0,2981.0,48.892,59.257,53.404,-10.82,81.688,73.438,73.125,72.875,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.188,72.063,-0.052,74.813,76.625,73.063,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.688,72.438,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.5,75.813,72.875,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,-0.0
