DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,1.945,70.324,68.557,73.653,66.075,66.677,0.0,0.044,0.091,20.0,30.0,62.714,58.121,0.0,72.681,2959.0,2738.0,2981.0,48.892,59.362,53.476,-10.82,81.688,73.438,73.125,72.875,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,73.188,72.188,-0.052,74.813,76.625,73.063,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.688,72.625,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.021,74.5,75.813,72.875,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8222007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,0.462,1.482,70.324,68.451,73.653,66.075,66.677,0.0,0.044,0.091,20.0,30.0,62.63,58.289,0.0,72.573,2959.0,2738.0,2982.0,48.966,59.362,53.476,-10.82,81.688,73.5,73.125,72.875,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.25,72.188,-0.052,74.813,76.5,73.063,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.625,72.625,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.021,74.5,75.813,73.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8222007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.547,2.248,2.228,1.704,70.324,68.557,73.548,66.075,66.677,0.0,0.044,0.091,20.0,30.0,62.518,58.429,0.0,72.681,2958.0,2737.0,2981.0,48.966,59.466,53.549,-10.82,81.688,73.563,73.125,72.875,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.25,72.188,-0.052,74.813,76.625,73.063,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.625,72.625,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.5,75.813,73.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8222007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,1.059,70.647,68.769,73.863,66.392,66.891,0.0,0.044,0.091,20.0,30.0,62.49,58.289,0.0,72.895,2960.0,2738.0,2982.0,49.039,59.466,53.622,-10.82,81.625,73.625,73.125,72.875,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.188,72.063,-0.052,74.813,76.625,73.25,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.625,75.625,72.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.5,75.938,73.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8222007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,0.433,70.324,68.557,73.653,66.181,66.784,0.0,0.044,0.091,20.0,30.0,62.462,58.401,0.0,72.573,2957.0,2738.0,2980.0,49.185,59.466,53.695,-10.828,81.563,73.688,73.125,72.875,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.188,72.188,-0.052,74.813,76.625,73.25,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.625,72.625,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.5,75.813,73.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8222007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,0.462,0.411,70.431,68.663,73.653,66.181,66.677,0.0,0.044,0.091,20.0,30.0,62.406,58.373,0.0,72.573,2960.0,2738.0,2982.0,49.185,59.571,53.695,-10.828,81.625,73.688,73.125,72.75,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.188,72.188,-0.052,74.813,76.5,73.25,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,74.813,75.688,72.625,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.5,75.938,73.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.036,-0.008,-0.0,0.0,-0.0
8222007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,0.462,1.954,70.431,68.663,73.653,66.286,66.891,0.0,0.044,0.091,20.0,30.0,62.406,58.289,0.0,72.681,2959.0,2740.0,2982.0,49.259,59.362,53.768,-10.828,81.563,73.75,73.125,72.875,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.25,72.188,-0.052,74.813,76.5,73.25,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.688,72.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.5,75.813,73.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8222007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,0.462,1.79,70.431,68.875,73.758,66.286,66.784,0.0,0.044,0.087,20.0,30.0,62.35,58.345,0.0,72.681,2960.0,2738.0,2981.0,49.332,59.571,53.768,-10.82,81.75,73.75,73.125,72.875,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.188,72.188,-0.052,74.813,76.5,73.25,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.625,72.688,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.375,75.938,73.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8222007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.641,2.248,2.228,1.692,70.431,68.663,73.548,66.286,66.784,0.0,0.044,0.091,20.0,30.0,62.35,58.345,0.0,72.573,2961.0,2738.0,2982.0,49.332,59.675,53.841,-10.82,81.75,73.75,73.125,72.875,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.375,72.188,-0.052,74.75,76.5,73.25,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.625,75.625,72.688,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.313,0.017,74.375,75.813,73.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,-0.0
8222007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.648,2.248,2.228,1.866,70.431,68.663,73.548,66.286,66.891,0.0,0.044,0.091,20.0,30.0,62.294,58.457,0.0,72.681,2960.0,2737.0,2981.0,49.332,59.675,53.841,-10.82,81.75,73.75,73.125,72.875,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.25,72.188,-0.052,74.813,76.5,73.25,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.688,72.688,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.5,75.813,73.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.002,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8222007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,1.727,70.539,68.663,73.548,66.392,66.891,0.0,0.044,0.087,20.0,30.0,62.294,58.513,0.0,72.681,2959.0,2738.0,2982.0,49.405,59.78,53.986,-10.82,81.75,73.813,73.125,72.75,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.25,72.188,-0.052,74.75,76.5,73.25,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.625,72.813,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.5,75.938,73.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8222007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,0.462,2.07,70.539,68.663,73.548,66.392,66.998,0.0,0.044,0.091,20.0,30.0,62.182,58.429,0.0,72.573,2958.0,2738.0,2980.0,49.478,59.78,53.986,-10.82,81.875,73.875,73.125,72.875,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,73.375,72.375,-0.052,74.75,76.5,73.25,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.625,75.688,72.688,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.5,75.813,73.063,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8222007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,1.804,70.539,68.663,73.548,66.392,66.998,0.0,0.044,0.091,20.0,30.0,62.182,58.401,0.0,72.681,2959.0,2738.0,2981.0,49.478,59.78,53.986,-10.82,81.813,73.813,73.0,72.875,71.5,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.25,72.188,-0.052,74.813,76.5,73.25,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.813,75.688,72.688,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.375,75.813,73.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8222007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,2.228,2.065,70.539,68.769,73.548,66.392,66.998,0.0,0.044,0.091,20.0,30.0,62.125,58.317,0.0,72.573,2960.0,2738.0,2982.0,49.625,59.675,54.059,-10.828,81.75,73.875,73.125,72.875,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.25,72.375,-0.052,74.75,76.625,73.25,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.625,72.813,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.5,75.813,73.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8222007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,0.462,1.325,70.647,68.769,73.548,66.392,66.998,0.0,0.044,0.091,20.0,30.0,62.182,58.317,0.0,72.681,2958.0,2738.0,2981.0,49.625,59.884,54.059,-10.82,81.813,73.938,73.125,72.875,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.25,72.188,-0.052,74.75,76.5,73.25,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.625,72.813,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.313,0.017,74.5,75.938,73.063,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
8222007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,0.995,70.539,68.663,73.548,66.498,67.105,0.0,0.044,0.091,20.0,30.0,62.069,58.485,0.0,72.573,2960.0,2738.0,2981.0,49.771,59.884,54.205,-10.82,81.875,74.0,73.125,72.75,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.375,72.188,-0.052,74.563,76.5,73.25,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.813,75.625,72.813,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.313,0.017,74.375,75.813,73.063,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,-0.0
8222007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.648,2.248,2.228,1.579,70.647,68.875,73.548,66.498,67.105,0.0,0.044,0.091,20.0,30.0,62.069,58.401,0.0,72.681,2958.0,2737.0,2979.0,49.698,59.988,54.132,-10.82,81.75,74.0,73.125,72.875,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,73.375,72.375,-0.052,74.75,76.625,73.375,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.625,75.625,72.813,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.375,75.813,73.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,-0.072,-0.148,0.001,-0.002,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8222007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,2.228,1.774,70.862,68.875,73.548,66.498,67.319,0.0,0.044,0.091,20.0,30.0,61.985,58.597,0.0,73.003,2959.0,2737.0,2982.0,49.845,59.988,54.278,-10.82,81.688,74.0,73.0,72.75,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,73.25,72.188,-0.052,74.75,76.5,73.375,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.625,75.688,72.813,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.5,75.938,73.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,0.0
8222007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,0.462,1.949,70.647,68.875,73.548,66.603,67.212,0.0,0.044,0.091,20.0,30.0,61.985,58.429,0.0,72.788,2960.0,2738.0,2983.0,49.845,59.988,54.278,-10.82,81.5,74.125,73.125,72.875,71.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,73.25,72.375,-0.052,74.75,76.5,73.375,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.813,75.625,72.813,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.313,0.017,74.5,75.813,73.063,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,-0.0
8222007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,0.462,1.65,70.539,69.087,73.758,66.815,67.105,0.0,0.044,0.091,20.0,30.0,62.013,58.401,0.0,72.681,2959.0,2738.0,2982.0,49.918,60.093,54.278,-10.82,81.438,74.125,73.125,72.75,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,73.375,72.375,-0.052,74.75,76.5,73.375,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.625,75.688,72.813,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.375,75.813,73.063,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8222007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.477,2.248,0.462,1.213,70.647,68.875,73.548,66.603,67.212,0.0,0.044,0.091,20.0,30.0,61.929,58.401,0.0,72.681,2959.0,2738.0,2981.0,49.918,60.093,54.35,-10.82,81.438,74.188,73.125,72.75,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.25,72.375,-0.052,74.75,76.5,73.375,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.625,75.625,72.938,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.375,75.813,73.063,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,-0.0
8222007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,2.023,70.862,68.875,73.548,66.603,67.319,0.0,0.044,0.091,20.0,30.0,61.901,58.261,0.0,73.003,2957.0,2738.0,2979.0,49.991,60.093,54.423,-10.828,81.625,74.25,73.125,72.875,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.375,72.375,-0.052,74.75,76.5,73.375,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.688,72.938,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.313,0.017,74.375,75.813,73.063,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8222007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,0.462,2.108,70.754,68.875,73.443,66.603,67.212,0.0,0.044,0.091,20.0,30.0,61.901,58.345,0.0,72.788,2960.0,2738.0,2982.0,50.065,60.197,54.496,-10.828,81.688,74.25,73.125,72.875,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.375,72.375,-0.052,74.563,76.5,73.375,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.688,72.938,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.375,75.813,73.063,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8222007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,0.462,0.584,70.754,68.875,73.443,66.709,67.212,0.0,0.044,0.087,20.0,30.0,61.817,58.373,0.0,72.681,2959.0,2737.0,2982.0,50.138,60.197,54.496,-10.828,81.625,74.375,73.0,72.75,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,73.375,72.188,-0.052,74.75,76.5,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.688,72.938,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.016,74.5,75.813,73.063,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,-0.001,-0.0
8222007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,1.421,70.754,68.875,73.443,66.709,67.212,0.0,0.044,0.091,20.0,30.0,61.733,58.373,0.0,72.681,2959.0,2738.0,2982.0,50.211,60.302,54.569,-10.828,81.625,74.375,73.0,72.75,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.375,72.375,-0.052,74.75,76.5,73.438,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.688,72.938,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,74.375,75.938,73.063,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.036,-0.008,0.0,0.0,-0.0
8222007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.523,2.248,2.228,0.968,70.754,68.875,73.443,66.815,67.319,0.0,0.044,0.091,20.0,30.0,61.761,58.457,0.0,72.681,2958.0,2738.0,2980.0,50.138,60.302,54.496,-10.828,81.625,74.375,73.125,72.75,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,73.375,72.375,-0.052,74.75,76.5,73.375,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.688,72.938,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,74.375,75.813,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8222007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.391,2.248,2.228,0.798,70.754,68.875,73.443,66.815,67.212,0.0,0.044,0.091,20.0,30.0,61.789,58.569,0.0,72.466,2959.0,2738.0,2982.0,50.284,60.302,54.642,-10.82,81.563,74.5,73.125,72.875,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.375,72.375,-0.052,74.75,76.5,73.375,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.625,75.625,72.938,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,74.375,75.938,73.063,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,0.0,0.149,-0.001,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
8222007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,2.228,0.377,70.862,68.981,73.337,66.815,67.319,0.0,0.044,0.087,20.0,30.0,61.817,58.289,0.0,72.788,2960.0,2737.0,2982.0,50.211,60.406,54.569,-10.82,81.375,74.563,73.125,72.875,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.375,72.375,-0.052,74.75,76.5,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.625,73.0,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.375,75.813,73.063,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8222007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,2.228,0.56,70.754,68.981,73.443,66.815,67.319,0.0,0.044,0.091,20.0,30.0,61.705,58.513,0.0,72.788,2959.0,2737.0,2981.0,50.431,60.406,54.715,-10.82,81.5,74.625,73.125,72.875,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.469,73.5,72.375,-0.052,74.75,76.25,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.625,75.5,73.0,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.313,0.017,74.375,75.938,73.188,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,-0.0
8222007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.422,2.248,0.462,0.598,70.862,68.981,73.443,66.815,67.426,0.0,0.044,0.087,20.0,30.0,61.733,58.513,0.0,72.681,2960.0,2738.0,2980.0,50.358,60.406,54.715,-10.82,81.375,74.688,73.0,72.875,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.438,73.5,72.375,-0.052,74.75,76.25,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.625,73.0,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.313,0.017,74.375,75.938,73.063,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8222007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.422,2.248,2.228,1.79,70.862,69.194,73.653,67.026,67.319,0.0,0.044,0.091,20.0,30.0,61.621,58.597,0.0,72.681,2959.0,2738.0,2982.0,50.504,60.511,54.787,-10.828,81.438,74.688,73.125,72.75,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,73.375,72.375,-0.052,74.75,76.5,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.625,73.0,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.5,75.938,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8222007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.57,2.248,0.462,2.078,70.862,69.087,73.443,66.815,67.426,0.0,0.044,0.091,20.0,30.0,61.649,58.485,0.0,72.681,2957.0,2738.0,2979.0,50.504,60.302,54.86,-10.82,81.438,74.813,73.125,72.875,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,73.375,72.375,-0.052,74.75,76.25,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.688,72.938,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.313,0.017,74.375,75.938,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8222007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,0.976,71.077,68.981,73.443,66.92,67.641,0.0,0.044,0.091,20.0,30.0,61.593,58.513,0.0,72.895,2960.0,2738.0,2982.0,50.504,60.511,54.86,-10.82,81.438,74.875,73.125,72.875,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,73.5,72.5,-0.052,74.563,76.25,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,74.813,75.625,73.0,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.313,0.017,74.375,75.938,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8222007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.5,2.248,2.228,1.666,70.862,68.981,73.443,66.815,67.426,0.0,0.044,0.091,20.0,30.0,61.649,58.569,0.0,72.788,2967.0,2743.0,2990.0,50.651,60.406,54.933,-10.828,81.563,74.875,73.125,72.875,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.461,73.5,72.375,-0.052,74.75,76.25,73.375,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.688,73.0,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.313,0.017,74.375,75.938,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,0.0
8222007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.523,2.248,2.228,1.709,70.862,69.087,73.443,66.92,67.426,0.0,0.044,0.091,20.0,30.0,61.593,58.485,0.0,72.788,3007.0,2770.0,3031.0,50.651,60.615,54.933,-10.82,81.5,74.875,73.125,72.75,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,73.5,72.375,-0.052,74.563,76.25,73.375,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.625,73.0,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.375,75.813,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8222007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.5,2.248,2.228,1.29,71.185,69.087,73.443,67.026,67.641,0.0,0.044,0.091,20.0,30.0,61.508,58.597,0.0,73.003,3045.0,2797.0,3070.0,50.724,60.615,55.006,-10.828,81.563,74.938,73.0,72.875,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.5,72.375,-0.052,74.563,76.25,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.813,75.625,73.25,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,74.375,75.813,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.5,2.248,2.228,1.686,71.185,69.087,73.443,66.92,67.748,0.0,0.044,0.091,20.0,20.0,61.508,58.569,0.0,73.003,3067.0,2811.0,3090.0,50.797,60.72,55.006,-10.82,81.563,75.0,73.0,72.75,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,73.5,72.375,-0.052,74.563,76.25,73.375,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.813,75.625,73.25,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.021,74.375,75.813,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8222007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,2.228,1.999,70.97,69.087,73.337,66.92,67.534,0.0,0.044,0.091,20.0,20.0,61.48,58.401,0.0,72.788,3075.0,2819.0,3098.0,50.797,60.72,55.079,-10.82,81.813,75.0,73.125,72.875,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,73.5,72.375,-0.052,74.563,76.25,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.625,73.25,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.021,74.5,75.813,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8222007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.469,2.248,2.228,1.853,70.97,69.406,73.653,67.237,67.534,0.0,0.044,0.091,20.0,20.0,61.48,58.569,0.0,72.681,3078.0,2822.0,3101.0,50.87,60.72,55.152,-10.82,81.625,75.0,73.125,72.75,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.398,73.5,72.375,-0.052,74.563,76.25,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.625,73.25,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.021,74.375,75.813,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8222007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,1.943,71.185,69.087,73.337,67.026,67.748,0.0,0.044,0.091,20.0,20.0,61.48,58.597,0.0,72.788,3079.0,2822.0,3102.0,50.944,60.824,55.224,-10.82,81.625,75.063,73.125,72.75,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,73.5,72.5,-0.052,74.563,76.5,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.688,73.25,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.021,74.375,76.063,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8222007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,2.069,70.97,69.087,73.337,67.026,67.641,0.0,0.044,0.091,20.0,20.0,61.424,58.345,0.0,72.788,3079.0,2823.0,3102.0,51.017,60.824,55.224,-10.82,81.75,75.063,73.0,72.75,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.242,73.5,72.375,-0.052,74.563,76.25,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.688,73.25,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,75.813,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.002,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.0
8222007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.367,2.248,2.228,1.937,70.97,69.194,73.337,67.131,67.641,0.0,0.04,0.091,20.0,20.0,61.396,58.345,0.0,72.788,3079.0,2823.0,3102.0,51.017,60.824,55.224,-10.82,81.75,75.188,73.125,72.75,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.391,73.5,72.375,-0.052,74.563,76.25,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.688,73.25,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.375,75.813,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8222007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.367,2.248,2.228,1.905,71.077,69.406,73.548,67.237,67.641,0.0,0.044,0.091,20.0,20.0,61.34,58.401,0.0,72.788,3079.0,2824.0,3102.0,51.017,60.929,55.297,-10.828,81.75,75.188,73.0,72.75,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,73.5,72.375,-0.052,74.563,76.25,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.688,73.25,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.021,74.375,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8222007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.281,2.248,2.228,0.937,71.077,69.194,73.337,67.131,67.641,0.0,0.044,0.091,20.0,20.0,61.396,58.289,0.0,72.788,3079.0,2823.0,3101.0,51.09,60.929,55.297,-10.82,81.75,75.25,73.0,72.75,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,73.563,72.375,-0.052,74.563,76.25,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.688,73.313,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.021,74.375,75.938,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.001,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8222007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,0.462,0.543,71.077,69.194,73.337,67.131,67.641,0.0,0.044,0.091,20.0,20.0,61.312,58.289,0.0,72.788,3079.0,2823.0,3102.0,51.09,60.929,55.37,-10.82,81.625,75.313,73.125,72.75,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,73.5,72.5,-0.052,74.563,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.007,74.625,75.625,73.313,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.021,74.375,75.813,73.375,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,0.0
8222007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.578,1.126,2.228,0.999,71.077,69.194,73.232,67.026,67.748,0.0,0.044,0.091,20.0,20.0,61.34,58.149,0.0,72.788,3079.0,2823.0,3102.0,51.237,61.033,55.443,-10.82,81.75,75.313,73.0,72.75,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.352,73.5,72.375,-0.052,74.563,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.313,0.007,74.625,75.688,73.313,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.021,74.375,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.0,0.0
8222007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.461,2.248,2.228,0.571,71.077,69.194,73.443,67.237,67.748,0.0,0.044,0.091,20.0,20.0,61.256,58.065,0.0,72.681,3079.0,2822.0,3102.0,51.31,61.033,55.443,-10.82,81.75,75.438,73.0,72.75,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,73.5,72.375,-0.052,74.563,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.813,75.688,73.313,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.021,74.375,75.813,73.375,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.002,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8222007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,2.021,71.293,69.194,73.337,67.131,67.962,0.0,0.044,0.091,20.0,20.0,61.256,58.233,0.0,72.895,3079.0,2823.0,3101.0,51.31,61.033,55.516,-10.82,81.75,75.5,73.125,72.75,71.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.422,73.563,72.5,-0.052,74.563,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.688,73.313,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.375,75.813,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8222007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,0.462,2.038,71.077,69.3,73.337,67.237,67.748,0.0,0.044,0.091,20.0,20.0,61.2,58.345,0.0,72.681,3079.0,2823.0,3102.0,51.383,61.138,55.516,-10.82,81.813,75.5,73.0,72.75,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,73.563,72.375,-0.052,74.563,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.688,73.375,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.375,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8222007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,1.996,71.185,69.3,73.337,67.237,67.748,0.0,0.044,0.091,20.0,20.0,61.2,58.233,0.0,72.788,3080.0,2823.0,3102.0,51.457,61.138,55.589,-10.82,81.75,75.563,73.0,72.875,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.391,73.563,72.5,-0.052,74.563,76.5,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.625,73.375,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.012,74.375,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,0.0
8222007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.523,2.248,0.462,1.077,71.077,69.3,73.337,67.237,67.855,0.0,0.044,0.091,20.0,20.0,61.2,58.233,0.0,72.788,3078.0,2822.0,3100.0,51.457,61.138,55.589,-10.82,81.75,75.688,73.0,72.75,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,73.5,72.375,-0.052,74.563,76.125,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.688,73.313,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.375,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.0
8222007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.234,2.248,2.228,0.852,71.4,69.3,73.337,67.237,68.069,0.0,0.044,0.091,20.0,20.0,61.2,58.177,0.0,73.003,3080.0,2821.0,3102.0,51.53,61.242,55.734,-10.82,81.688,75.688,73.0,72.75,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.375,73.563,72.5,-0.052,74.563,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.688,73.375,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.25,75.938,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.224,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,0.0
8222007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.234,2.248,2.228,0.906,71.185,69.3,73.337,67.343,67.855,0.0,0.044,0.091,20.0,20.0,61.172,58.289,0.0,72.788,3078.0,2823.0,3100.0,51.53,61.033,55.661,-10.82,81.75,75.75,73.0,72.75,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.313,73.5,72.5,-0.052,74.5,76.25,73.438,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.688,73.375,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.375,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.0
8222007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.398,2.248,2.228,2.119,71.185,69.3,73.337,67.343,67.962,0.0,0.044,0.091,20.0,20.0,61.116,58.177,0.0,72.788,3080.0,2823.0,3102.0,51.676,61.242,55.734,-10.82,81.75,75.813,73.0,72.688,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.508,73.563,72.5,-0.052,74.563,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.625,73.375,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.25,75.813,73.188,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
