DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.477,2.248,2.228,0.977,71.4,69.406,73.443,67.343,68.176,0.0,0.044,0.091,20.0,20.0,61.116,58.009,0.0,73.003,3079.0,2824.0,3101.0,51.676,61.242,55.734,-10.82,81.875,75.875,73.0,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.563,72.5,-0.052,74.5,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.688,73.375,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.375,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.008,0.0,0.0,0.035,0.036,-0.008,0.0,-0.0,0.0
8222007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,2.025,71.185,69.512,73.548,67.554,67.962,0.0,0.044,0.087,20.0,20.0,61.144,58.205,0.0,72.788,3080.0,2823.0,3103.0,51.75,61.242,55.807,-10.82,81.875,76.0,73.0,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,73.563,72.5,-0.052,74.5,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.625,73.375,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8222007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,1.384,71.185,69.3,73.232,67.343,67.962,0.0,0.044,0.091,20.0,20.0,61.032,58.317,0.0,72.788,3079.0,2823.0,3101.0,51.75,61.347,55.88,-10.82,81.75,76.0,73.0,72.875,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,73.813,72.5,-0.052,74.5,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.375,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,0.0
8222007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,1.945,71.185,69.406,73.337,67.237,67.962,0.0,0.044,0.091,20.0,20.0,61.004,58.009,0.0,72.788,3079.0,2823.0,3101.0,51.823,61.347,55.953,-10.82,81.875,76.063,73.0,72.688,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,73.5,72.563,-0.052,74.5,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.688,73.375,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.375,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.036,-0.007,0.0,-0.0,0.0
8222007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.422,2.248,2.228,1.804,71.293,69.406,73.232,67.448,67.962,0.0,0.044,0.091,20.0,20.0,61.032,58.233,0.0,72.788,3078.0,2823.0,3101.0,51.75,61.451,55.953,-10.82,81.813,76.125,73.0,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,73.563,72.375,-0.052,74.5,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.688,73.375,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.25,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,-0.0
8222007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.359,2.248,0.462,1.688,71.185,69.406,73.232,67.448,67.962,0.0,0.044,0.091,20.0,20.0,61.004,58.205,0.0,72.788,3079.0,2823.0,3101.0,51.896,61.451,55.953,-10.828,81.75,76.25,73.0,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,73.563,72.5,-0.052,74.5,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.688,73.375,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.021,74.25,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8222007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.523,2.248,2.228,0.37,71.185,69.406,73.337,67.448,68.069,0.0,0.044,0.091,20.0,20.0,60.948,58.093,0.0,72.788,3080.0,2821.0,3102.0,51.969,61.451,56.098,-10.82,81.813,76.25,72.938,72.75,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.477,73.563,72.5,-0.052,74.5,76.125,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.813,73.375,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.021,74.25,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8222007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.383,2.248,2.228,0.399,71.185,69.406,73.337,67.448,68.069,0.0,0.044,0.091,20.0,20.0,61.004,58.149,0.0,72.788,3079.0,2823.0,3102.0,52.043,61.347,56.026,-10.82,81.875,76.375,73.0,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.313,73.563,72.5,-0.052,74.5,76.25,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.375,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.021,74.25,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8222007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.383,2.248,2.228,2.104,71.185,69.406,73.337,67.448,67.962,0.0,0.04,0.091,20.0,20.0,61.032,58.121,0.0,72.788,3079.0,2823.0,3101.0,52.043,61.66,56.171,-10.82,81.813,76.438,73.0,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,73.813,72.5,-0.052,74.5,76.25,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.625,73.375,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.25,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,-0.0,0.0
8222007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.258,1.126,2.228,2.083,71.293,69.512,73.232,67.448,68.069,0.0,0.044,0.091,20.0,20.0,60.948,58.065,0.0,72.788,3079.0,2821.0,3102.0,52.116,61.556,56.171,-10.82,81.875,76.5,73.0,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.422,73.563,72.5,-0.052,74.5,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.688,73.5,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.25,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8222007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.273,2.248,2.228,2.737,71.293,69.512,73.337,67.448,68.069,0.0,0.044,0.091,20.0,20.0,61.004,58.065,0.0,72.788,3080.0,2823.0,3102.0,52.116,61.347,56.171,-10.82,81.875,76.625,73.0,72.688,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.461,73.563,72.5,-0.052,74.5,76.125,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.813,73.5,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.25,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8222007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.414,2.248,2.228,1.621,71.293,69.512,73.232,67.554,68.176,0.0,0.044,0.091,20.0,20.0,60.919,58.205,0.0,72.895,3078.0,2823.0,3101.0,52.116,61.66,56.171,-10.82,81.875,76.625,73.0,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,73.563,72.563,-0.052,74.5,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.5,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.25,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8222007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.414,2.248,2.228,0.813,71.293,69.512,73.232,67.765,68.069,0.0,0.044,0.091,20.0,20.0,60.919,58.065,0.0,72.788,3079.0,2823.0,3102.0,52.189,61.66,56.244,-10.82,81.938,76.813,73.0,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.469,73.563,72.5,-0.052,74.5,76.125,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.5,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.25,75.813,73.375,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8222007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.5,2.248,2.228,1.797,71.293,69.512,73.232,67.554,68.176,0.0,0.044,0.091,20.0,20.0,60.891,57.897,0.0,72.788,3079.0,2823.0,3102.0,52.262,61.556,56.317,-10.82,81.875,76.875,72.938,72.75,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.445,73.813,72.5,-0.052,74.5,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.5,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8222007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.406,2.248,2.228,0.357,71.293,69.512,73.232,67.66,68.176,0.0,0.044,0.091,20.0,20.0,60.976,58.009,0.0,72.788,3079.0,2823.0,3101.0,52.336,61.765,56.39,-10.82,81.875,76.938,73.0,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,73.563,72.5,-0.052,74.438,76.25,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.5,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.25,75.75,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8222007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.43,2.248,2.228,2.559,71.293,69.724,73.443,67.871,68.176,0.0,0.044,0.091,20.0,20.0,60.919,58.093,0.0,72.895,3079.0,2823.0,3101.0,52.336,61.556,56.39,-10.82,81.938,77.063,72.938,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,73.563,72.5,-0.052,74.5,76.125,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.688,73.5,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.25,75.813,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8222007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.477,2.248,2.228,0.4,71.4,69.512,73.232,67.66,68.176,0.0,0.044,0.091,20.0,20.0,60.976,57.953,0.0,72.788,3079.0,2823.0,3102.0,52.409,61.556,56.463,-10.828,81.938,77.125,73.0,72.75,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.813,72.563,-0.052,74.5,76.125,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.5,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.014,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.477,2.248,2.228,0.378,71.4,69.512,73.232,67.66,68.176,0.0,0.044,0.091,20.0,20.0,60.948,58.093,0.0,72.788,3080.0,2823.0,3102.0,52.409,61.869,56.463,-10.82,81.875,77.188,72.938,72.688,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.445,73.813,72.5,-0.052,74.5,76.125,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.5,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.25,75.75,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8222007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.445,2.248,2.228,0.375,71.293,69.618,73.232,67.66,68.176,0.0,0.044,0.091,20.0,20.0,60.919,58.317,0.0,72.788,3079.0,2821.0,3100.0,52.409,61.869,56.39,-10.82,81.875,77.313,72.938,72.75,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.43,73.813,72.5,-0.052,74.438,76.125,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.5,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8222007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.414,2.248,2.228,-0.538,71.615,69.618,73.232,67.66,68.39,0.0,0.044,0.091,20.0,20.0,60.863,58.009,0.0,73.11,3080.0,2823.0,3102.0,52.556,61.973,56.535,-10.82,81.938,77.375,72.938,72.688,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,73.563,72.563,-0.052,74.438,76.125,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.813,73.5,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8222007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.5,2.248,2.228,0.349,71.4,69.618,73.232,67.765,68.176,0.0,0.044,0.091,20.0,20.0,60.835,57.981,0.0,72.788,3079.0,2823.0,3101.0,52.556,61.869,56.608,-10.828,81.875,77.438,72.938,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.461,73.813,72.563,-0.052,74.5,76.125,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.5,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,0.0
8222007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.5,2.248,2.228,2.083,71.4,69.618,73.127,67.66,68.283,0.0,0.044,0.091,20.0,20.0,60.863,58.009,0.0,72.788,3079.0,2823.0,3102.0,52.702,61.973,56.608,-10.82,81.875,77.5,72.938,72.75,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.469,73.875,72.563,-0.052,74.5,76.125,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.688,73.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8222007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,2.228,2.028,71.4,69.406,73.127,67.66,68.283,0.0,0.044,0.091,20.0,20.0,60.919,58.121,0.0,72.895,3080.0,2823.0,3102.0,52.629,62.078,56.608,-10.82,81.875,77.625,72.938,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,73.563,72.563,-0.052,74.5,76.125,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.188,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8222007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,0.462,1.828,71.615,69.618,73.232,67.66,68.39,0.0,0.044,0.091,20.0,20.0,60.948,57.813,0.0,73.003,3081.0,2824.0,3103.0,52.702,62.078,56.681,-10.828,81.938,77.688,72.938,72.75,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,73.813,72.5,-0.052,74.438,76.125,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.813,73.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,0.385,71.4,69.618,73.232,67.765,68.283,0.0,0.044,0.091,20.0,20.0,60.863,57.869,0.0,72.788,3080.0,2823.0,3102.0,52.775,62.078,56.754,-10.828,81.875,77.75,72.938,72.688,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.43,73.813,72.5,-0.052,74.438,76.125,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8222007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.484,2.248,2.228,2.052,71.508,69.724,73.127,67.765,68.39,0.0,0.044,0.091,20.0,20.0,60.891,57.981,0.0,72.788,3080.0,2822.0,3103.0,52.849,62.078,56.827,-10.828,81.875,77.813,72.938,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,73.813,72.5,-0.052,74.438,76.063,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.625,75.688,73.5,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,0.909,71.508,69.724,73.232,67.765,68.39,0.0,0.044,0.091,20.0,20.0,60.919,57.785,0.0,72.788,3080.0,2823.0,3102.0,52.922,62.182,56.827,-10.82,81.875,77.875,72.938,72.688,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.563,72.563,-0.052,74.5,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.813,73.5,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,-0.0
8222007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,1.34,71.508,69.724,73.232,67.765,68.39,0.0,0.044,0.091,20.0,20.0,60.863,58.065,0.0,72.788,3079.0,2823.0,3102.0,52.922,62.182,56.827,-10.82,81.938,77.938,72.938,72.688,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.813,72.563,-0.052,74.438,76.125,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.813,73.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,2.086,71.508,69.724,73.232,67.871,68.39,0.0,0.044,0.091,20.0,20.0,60.863,57.869,0.0,72.895,3079.0,2823.0,3102.0,52.995,62.182,56.9,-10.82,81.875,78.0,72.938,72.75,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,73.813,72.563,-0.052,74.438,76.125,73.563,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.625,75.688,73.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,-0.001,-0.0
8222007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,1.164,71.723,69.724,73.232,67.871,68.604,0.0,0.044,0.091,20.0,20.0,60.891,57.897,0.0,73.11,3079.0,2824.0,3102.0,52.995,62.182,56.9,-10.82,81.938,78.125,72.938,72.688,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,73.813,72.563,-0.052,74.438,76.063,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,-0.001,0.0
8222007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.492,2.248,2.228,0.351,71.508,69.724,73.127,67.871,68.39,0.0,0.044,0.091,20.0,20.0,60.919,57.701,0.0,72.788,3080.0,2823.0,3102.0,52.995,62.287,56.972,-10.82,81.938,78.188,72.938,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.367,73.813,72.5,-0.052,74.438,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,76.0,73.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.422,2.248,0.462,0.182,71.508,69.724,73.232,67.871,68.497,0.0,0.044,0.091,20.0,20.0,60.863,57.813,0.0,72.895,3079.0,2823.0,3102.0,53.068,62.182,56.972,-10.82,81.875,78.25,72.688,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.234,73.813,72.5,-0.052,74.438,76.063,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.625,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.453,2.248,2.228,0.35,71.508,69.724,73.127,67.977,68.39,0.0,0.044,0.091,20.0,20.0,60.919,57.869,0.0,72.788,3080.0,2823.0,3101.0,53.142,62.287,57.045,-10.828,81.875,78.313,72.938,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.367,73.813,72.563,-0.052,74.438,76.063,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.688,73.625,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,74.25,75.813,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8222007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.453,2.248,0.462,0.154,71.508,69.724,73.232,67.871,68.497,0.0,0.044,0.091,20.0,20.0,60.976,57.757,0.0,72.895,3079.0,2823.0,3101.0,53.215,62.391,57.045,-10.82,81.875,78.438,72.938,72.75,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.391,73.813,72.563,-0.052,74.438,76.125,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.625,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,74.25,75.75,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.398,2.248,2.228,-0.549,71.615,69.83,73.127,67.871,68.497,0.0,0.044,0.091,20.0,20.0,60.976,57.841,0.0,72.895,3078.0,2821.0,3102.0,53.142,62.391,57.045,-10.828,81.875,78.625,72.938,72.688,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.813,72.563,-0.052,74.438,76.063,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.688,73.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.188,75.75,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,-1.302,71.508,70.042,73.337,68.188,68.39,0.0,0.044,0.091,20.0,20.0,60.948,57.701,0.0,72.788,3080.0,2821.0,3102.0,53.288,62.496,57.045,-10.82,81.875,78.688,72.938,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,73.813,72.563,-0.052,74.438,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.688,73.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.188,75.813,73.5,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,-1.23,71.508,69.83,73.127,67.977,68.497,0.0,0.044,0.091,20.0,20.0,61.004,57.869,0.0,72.788,3079.0,2823.0,3101.0,53.288,62.496,57.191,-10.82,81.813,78.813,72.938,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.43,73.875,72.563,-0.052,74.438,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.625,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.188,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,0.0
8222007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,-2.102,71.615,69.724,73.232,67.977,68.497,0.0,0.044,0.091,20.0,20.0,61.032,57.925,0.0,72.895,3081.0,2822.0,3104.0,53.361,62.496,57.191,-10.828,81.75,78.938,72.938,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.438,73.813,72.5,-0.052,74.188,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.813,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.034,-0.01,0.0,-0.0,0.0
8222007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.445,2.248,0.462,-1.217,71.508,69.724,73.127,67.977,68.39,0.0,0.044,0.091,20.0,20.0,60.976,57.757,0.0,72.788,3080.0,2823.0,3102.0,53.435,62.496,57.337,-10.82,81.688,79.125,72.688,72.75,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,73.813,72.563,-0.052,74.438,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.688,73.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,74.25,75.813,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.033,0.035,-0.01,0.0,-0.0,-0.0
8222007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.398,2.248,2.228,0.16,71.615,69.83,73.127,67.977,68.604,0.0,0.04,0.091,20.0,20.0,61.172,57.981,0.0,72.895,3077.0,2818.0,3099.0,53.435,62.6,57.264,-10.828,81.625,79.188,72.938,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.875,72.563,-0.052,74.438,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8222007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.398,2.248,0.462,0.35,71.723,69.83,73.127,67.977,68.818,0.0,0.044,0.091,20.0,20.0,61.2,57.841,0.0,73.003,3074.0,2814.0,3095.0,53.508,62.6,57.337,-10.828,81.563,79.313,72.938,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,73.813,72.563,-0.052,74.188,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.688,73.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,74.25,75.813,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8222007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.492,2.248,2.228,0.458,71.508,69.83,73.127,68.082,68.604,0.0,0.044,0.091,20.0,20.0,61.256,57.841,0.0,72.895,3072.0,2812.0,3094.0,53.581,62.6,57.337,-10.82,81.563,79.375,72.688,72.688,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.359,73.813,72.5,-0.052,74.438,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.625,73.625,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.02,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.383,2.248,2.228,0.126,71.723,70.042,73.337,68.293,68.818,0.0,0.04,0.091,20.0,20.0,61.228,58.121,0.0,73.11,3070.0,2810.0,3091.0,53.581,62.6,57.409,-10.82,81.5,79.563,72.688,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.313,73.813,72.563,-0.052,74.438,75.938,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,74.063,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8222007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,13.406,2.248,0.462,0.35,71.615,69.83,73.127,68.082,68.604,0.0,0.044,0.091,20.0,20.0,61.256,57.897,0.0,72.895,3066.0,2807.0,3087.0,53.581,62.6,57.482,-10.82,81.438,79.5,72.688,72.688,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,73.875,72.563,-0.052,74.188,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.688,73.813,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.25,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.406,2.248,2.228,0.574,71.831,69.83,73.127,68.082,68.925,0.0,0.044,0.091,20.0,20.0,61.256,57.897,0.0,73.11,3063.0,2805.0,3084.0,53.654,62.496,57.482,-10.82,81.375,79.688,72.688,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.875,72.5,-0.052,74.188,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.188,75.813,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8222007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,1.441,71.508,69.936,73.127,68.082,68.604,0.0,0.04,0.091,20.0,20.0,61.368,57.841,0.0,72.895,3058.0,2801.0,3079.0,53.728,62.705,57.555,-10.82,81.438,79.813,72.688,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,73.813,72.563,-0.052,74.188,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.813,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.188,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.5,2.248,2.228,0.686,71.615,69.83,73.022,68.188,68.711,0.0,0.044,0.091,20.0,20.0,61.34,57.729,0.0,72.895,3052.0,2797.0,3073.0,53.728,62.705,57.555,-10.82,81.313,79.938,72.938,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.398,73.813,72.688,-0.052,74.188,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.813,73.625,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,74.188,75.813,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.033,0.035,-0.009,0.0,0.0,-0.0
8222007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,0.343,71.615,69.936,73.127,68.188,68.711,0.0,0.044,0.091,20.0,20.0,61.452,57.925,0.0,72.895,3047.0,2793.0,3068.0,53.728,62.705,57.628,-10.82,81.313,80.063,72.938,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,73.813,72.563,-0.052,74.188,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.688,73.625,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.188,75.813,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,0.35,71.831,69.83,73.127,68.188,68.818,0.0,0.044,0.091,20.0,20.0,61.424,57.757,0.0,73.11,3043.0,2790.0,3064.0,53.801,62.809,57.628,-10.82,81.25,80.125,72.938,72.688,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,73.875,72.563,-0.052,74.188,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.015,74.188,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,0.35,71.831,69.83,73.022,68.188,68.925,0.0,0.044,0.091,20.0,20.0,61.565,57.645,0.0,73.11,3037.0,2785.0,3058.0,53.801,62.809,57.701,-10.82,81.25,80.313,72.688,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.875,72.563,-0.052,74.188,76.125,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.188,75.813,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8222007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.547,2.248,2.228,0.738,71.615,69.936,73.127,68.188,68.711,0.0,0.044,0.091,20.0,20.0,61.424,57.673,0.0,72.788,3032.0,2782.0,3053.0,53.948,62.809,57.701,-10.82,81.188,80.375,72.938,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,73.875,72.688,-0.052,74.188,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.813,73.813,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.188,75.813,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.002,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,1.425,71.615,70.042,73.022,68.188,68.711,0.0,0.044,0.091,20.0,20.0,61.48,57.673,0.0,72.788,3026.0,2778.0,3049.0,54.021,62.809,57.774,-10.82,81.188,80.438,72.688,72.688,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.875,72.563,-0.052,74.188,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.313,0.006,74.563,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.188,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,-0.0,0.0,-0.0
8222007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.438,2.248,0.462,0.461,71.615,69.936,73.022,68.188,68.711,0.0,0.044,0.091,20.0,20.0,61.761,57.617,0.0,72.895,3020.0,2774.0,3041.0,54.021,62.809,57.774,-10.82,81.125,80.563,72.688,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.508,73.875,72.563,-0.052,74.188,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,74.188,75.813,73.5,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8222007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.438,2.248,2.228,0.348,71.615,69.936,73.022,68.188,68.711,0.0,0.044,0.091,20.0,20.0,61.985,57.645,0.0,72.895,3013.0,2771.0,3035.0,54.021,62.914,57.774,-10.82,81.125,80.688,72.688,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.875,72.563,-0.052,74.188,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.688,73.813,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,74.188,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.002,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,0.0
