DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,2.228,0.654,71.615,69.936,73.022,68.293,68.711,0.0,0.04,0.091,20.0,20.0,62.154,57.588,0.0,72.895,3011.0,2766.0,3030.0,54.094,62.914,57.846,-10.828,81.063,80.75,72.688,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,73.875,72.563,-0.052,74.188,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.563,75.813,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.188,75.813,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,1.731,71.723,70.148,73.232,68.399,68.818,0.0,0.044,0.091,20.0,20.0,62.041,57.645,0.0,72.788,3002.0,2762.0,3024.0,54.021,63.018,57.846,-10.82,81.063,80.875,72.688,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.508,73.875,72.563,-0.052,74.188,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.813,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.188,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.492,2.248,2.228,0.86,71.615,69.936,72.917,68.188,68.711,0.0,0.044,0.091,20.0,20.0,62.266,57.588,0.0,72.895,2996.0,2757.0,3018.0,54.094,63.018,57.846,-10.82,81.0,81.0,72.688,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.875,72.563,-0.052,74.188,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,74.188,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8222007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.508,2.248,0.462,2.577,71.615,69.936,72.917,68.293,68.818,0.0,0.04,0.091,20.0,20.0,62.406,57.617,0.0,72.895,2993.0,2754.0,3015.0,54.241,63.018,57.919,-10.82,80.938,81.125,72.688,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.461,73.813,72.563,-0.052,74.188,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.688,73.813,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,74.188,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8222007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.438,2.248,2.228,-0.53,71.615,69.936,72.917,68.293,68.711,0.0,0.044,0.091,20.0,20.0,62.63,57.701,0.0,72.788,2988.0,2752.0,3010.0,54.314,63.123,57.992,-10.82,80.938,81.25,72.688,72.688,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.875,72.563,-0.052,74.188,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.563,75.813,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,74.063,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.438,2.248,2.228,0.336,71.723,69.936,72.917,68.293,68.711,0.0,0.044,0.091,20.0,20.0,63.416,57.56,0.0,72.788,2982.0,2747.0,3004.0,54.314,63.018,57.992,-10.82,80.875,81.313,72.688,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.422,73.875,72.563,-0.052,74.188,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.813,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.188,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,1.168,71.615,69.936,72.917,68.293,68.818,0.0,0.04,0.091,20.0,20.0,63.247,57.617,0.0,72.895,2975.0,2744.0,2996.0,54.241,63.123,57.992,-10.82,80.813,81.438,72.688,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.477,73.875,72.688,-0.052,74.188,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.188,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,0.405,71.723,69.936,72.917,68.293,68.818,0.0,0.044,0.091,20.0,20.0,63.135,57.56,0.0,72.788,2970.0,2739.0,2992.0,54.314,63.123,58.065,-10.82,80.75,81.563,72.688,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,73.875,72.563,-0.052,74.188,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,74.188,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,1.309,71.723,69.936,72.917,68.399,68.818,0.0,0.04,0.091,20.0,20.0,63.5,57.504,0.0,72.895,2967.0,2737.0,2988.0,54.46,63.227,58.138,-10.82,80.688,81.688,72.688,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.875,72.688,-0.052,74.188,76.063,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,74.188,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8222007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.492,2.248,0.462,0.795,71.938,70.042,72.917,68.399,69.032,0.0,0.044,0.091,20.0,20.0,63.696,57.532,0.0,73.003,2961.0,2733.0,2983.0,54.46,63.227,58.138,-10.82,80.625,81.75,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.813,72.563,-0.052,74.188,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.063,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.5,2.248,0.462,0.459,71.723,70.042,72.917,68.399,68.818,0.0,0.044,0.091,20.0,20.0,64.173,57.532,0.0,72.788,2957.0,2731.0,2978.0,54.534,63.227,58.211,-10.82,80.563,81.875,72.688,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,73.875,72.563,-0.052,74.188,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.813,73.813,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,74.063,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.001,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8222007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,0.574,71.615,70.042,72.917,68.399,68.711,0.0,0.04,0.091,20.0,20.0,64.594,57.476,0.0,72.788,2950.0,2726.0,2971.0,54.46,63.227,58.138,-10.82,80.438,81.938,72.625,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,73.875,72.688,-0.052,74.125,76.063,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,74.063,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,0.462,1.455,71.723,70.042,72.812,68.399,68.818,0.0,0.04,0.091,20.0,20.0,64.509,57.476,0.0,72.788,2947.0,2721.0,2965.0,54.534,63.227,58.138,-10.82,80.438,82.0,72.688,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,73.875,72.688,-0.052,74.125,76.063,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.875,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.477,2.248,2.228,1.793,71.615,70.042,72.812,68.399,68.711,0.0,0.04,0.091,20.0,20.0,64.341,57.476,0.0,72.681,2941.0,2720.0,2962.0,54.607,63.227,58.284,-10.828,80.438,82.188,72.688,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,73.875,72.688,-0.052,74.125,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.063,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.477,2.248,2.228,1.356,71.723,70.042,72.812,68.399,68.818,0.0,0.044,0.091,20.0,20.0,64.818,57.42,0.0,72.788,2937.0,2715.0,2958.0,54.68,63.332,58.211,-10.82,80.188,82.313,72.688,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.422,73.875,72.563,-0.052,74.125,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.063,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.469,2.248,2.228,1.463,71.723,70.148,72.812,68.399,68.818,0.0,0.044,0.091,20.0,20.0,64.958,57.392,0.0,72.895,2931.0,2712.0,2953.0,54.68,63.332,58.356,-10.828,80.125,82.375,72.625,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,73.875,72.563,-0.052,74.125,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.688,73.813,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,74.063,75.625,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,13.422,2.248,0.462,0.584,71.831,70.042,72.812,68.505,68.818,0.0,0.04,0.091,20.0,20.0,65.154,57.392,0.0,72.788,2927.0,2710.0,2948.0,54.753,63.332,58.429,-10.82,80.0,82.5,72.688,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,74.0,72.563,-0.052,74.125,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.063,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.727,2.248,0.462,1.916,71.615,70.042,72.812,68.505,68.711,0.0,0.044,0.087,20.0,20.0,65.631,57.392,0.0,72.681,2921.0,2706.0,2942.0,54.753,63.332,58.356,-10.82,79.938,82.563,72.625,72.438,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.875,72.563,-0.052,74.125,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.688,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.063,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,1.776,71.831,70.042,72.812,68.505,68.818,0.0,0.044,0.091,20.0,20.0,65.94,57.336,0.0,72.788,2917.0,2703.0,2939.0,54.827,63.332,58.429,-10.82,79.875,82.688,72.688,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,73.875,72.688,-0.052,74.125,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.063,75.625,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.391,2.248,2.228,2.02,71.723,70.042,72.707,68.399,68.818,0.0,0.04,0.091,20.0,20.0,65.856,57.364,0.0,72.788,2914.0,2700.0,2934.0,54.827,63.227,58.502,-10.82,79.75,82.75,72.688,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.875,72.688,-0.052,74.125,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.688,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.188,75.625,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,0.462,1.363,71.723,70.042,72.812,68.505,68.818,0.0,0.044,0.091,20.0,20.0,66.108,57.308,0.0,72.681,2909.0,2697.0,2930.0,54.827,63.436,58.429,-10.82,79.625,82.813,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.875,72.688,-0.052,74.125,75.938,73.563,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.625,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,74.063,75.625,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,0.458,71.831,70.042,72.707,68.505,68.818,0.0,0.044,0.091,20.0,20.0,66.332,57.28,0.0,72.788,2904.0,2692.0,2925.0,54.973,63.332,58.575,-10.82,79.563,82.875,72.625,72.375,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.875,72.688,-0.052,74.125,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.5,75.625,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,0.462,0.364,71.831,70.042,72.707,68.505,68.818,0.0,0.04,0.091,20.0,20.0,66.557,57.252,0.0,72.681,2899.0,2691.0,2920.0,54.9,63.436,58.502,-10.82,79.5,83.0,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,74.0,72.688,-0.052,74.125,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.313,75.625,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.063,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8222007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.477,2.248,2.228,0.399,71.831,70.042,72.707,68.505,68.925,0.0,0.044,0.091,20.0,20.0,66.753,57.224,0.0,72.788,2894.0,2688.0,2915.0,55.047,63.332,58.648,-10.82,79.313,83.063,72.688,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.508,73.875,72.563,-0.052,74.125,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.625,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,74.063,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,1.067,71.831,70.148,72.812,68.505,68.818,0.0,0.044,0.091,20.0,20.0,66.781,57.196,0.0,72.681,2892.0,2685.0,2913.0,55.047,63.332,58.575,-10.828,79.188,83.125,72.688,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.438,73.875,72.688,-0.052,74.125,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.625,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,74.063,75.75,73.563,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8222007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,1.814,71.723,70.148,72.812,68.505,68.818,0.0,0.04,0.091,20.0,20.0,66.164,57.196,0.0,72.681,2885.0,2682.0,2906.0,55.047,63.541,58.648,-10.82,79.0,83.188,72.625,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,74.0,72.563,-0.052,74.125,75.938,73.688,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.625,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.014,73.875,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,0.0,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.422,2.248,2.228,1.264,71.723,70.148,72.812,68.505,68.818,0.0,0.044,0.091,20.0,20.0,66.332,57.112,0.0,72.681,2882.0,2679.0,2903.0,55.12,63.541,58.72,-10.82,78.875,83.313,72.625,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.438,73.875,72.688,-0.052,74.125,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.5,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.063,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,0.324,71.831,70.148,72.917,68.505,68.925,0.0,0.044,0.091,20.0,20.0,66.697,57.084,0.0,72.788,2876.0,2676.0,2897.0,55.12,63.645,58.72,-10.82,78.688,83.438,72.625,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,73.875,72.688,-0.052,74.063,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.688,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,74.063,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.224,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.633,2.248,2.228,0.35,71.831,70.042,72.917,68.61,68.925,0.0,0.04,0.091,20.0,20.0,66.949,57.196,0.0,72.681,2873.0,2673.0,2895.0,55.193,63.645,58.793,-10.82,78.563,83.5,72.625,72.438,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,74.0,72.688,-0.052,74.125,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.688,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,74.063,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.001,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,0.404,71.831,70.148,73.022,68.61,68.925,0.0,0.04,0.094,20.0,20.0,67.23,57.168,0.0,72.788,2870.0,2670.0,2891.0,55.266,63.645,58.793,-10.82,78.375,83.563,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.875,72.563,-0.052,74.125,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.625,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.063,75.625,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,0.574,71.831,70.148,73.127,68.61,68.925,0.0,0.044,0.091,20.0,20.0,67.37,56.832,0.0,72.788,2865.0,2667.0,2886.0,55.266,63.749,58.72,-10.82,78.25,83.625,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,74.0,72.688,-0.052,74.125,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.5,75.625,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.063,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,0.406,71.831,70.148,73.127,68.61,68.925,0.0,0.04,0.091,20.0,20.0,67.959,56.776,0.0,72.681,2861.0,2662.0,2882.0,55.266,63.749,58.866,-10.82,78.125,83.75,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,74.0,72.688,-0.052,74.125,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,74.313,75.688,73.938,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.021,73.875,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8222007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,2.228,0.35,71.831,70.148,73.232,68.61,68.925,0.0,0.04,0.091,20.0,20.0,67.735,56.664,0.0,72.788,2857.0,2662.0,2878.0,55.34,63.749,58.939,-10.82,78.063,83.813,72.625,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,74.0,72.688,-0.052,74.125,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.625,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,73.875,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,-0.489,71.938,70.148,73.337,68.61,68.925,0.0,0.04,0.091,20.0,20.0,68.155,56.664,0.0,72.681,2851.0,2659.0,2872.0,55.413,63.749,58.939,-10.82,78.0,83.813,72.688,72.375,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.875,72.688,-0.052,74.125,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.688,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.063,75.625,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,1.216,71.831,70.148,73.337,68.61,68.925,0.0,0.04,0.091,20.0,20.0,69.586,55.655,0.0,72.788,2849.0,2656.0,2870.0,55.413,63.749,58.939,-10.82,77.875,83.875,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,74.0,72.688,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.313,75.813,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,74.063,75.625,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8222007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,0.356,71.831,70.148,73.443,68.61,68.925,0.0,0.04,0.091,20.0,20.0,69.361,56.383,0.0,72.788,2845.0,2654.0,2866.0,55.486,63.854,59.012,-10.82,77.813,83.938,72.688,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,74.0,72.688,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.813,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,0.418,71.831,70.148,73.443,68.61,68.925,0.0,0.04,0.091,20.0,20.0,69.474,56.72,0.0,72.681,2840.0,2650.0,2859.0,55.486,63.854,59.012,-10.828,77.75,84.0,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.875,72.688,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.688,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.063,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,2.228,2.035,71.938,70.148,73.443,68.61,68.925,0.0,0.04,0.091,20.0,20.0,69.67,56.523,0.0,72.788,2838.0,2648.0,2859.0,55.633,63.854,59.158,-10.828,77.625,84.063,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,74.0,72.563,-0.052,74.063,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.313,75.688,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.063,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,0.009,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8222007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.633,2.248,0.462,0.783,71.938,70.148,73.548,68.716,69.032,0.0,0.04,0.091,20.0,20.0,69.53,56.776,0.0,72.681,2833.0,2645.0,2853.0,55.633,63.958,59.085,-10.828,77.5,84.125,72.625,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,74.0,72.688,-0.052,74.125,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.688,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,0.501,72.046,70.148,73.548,68.61,69.139,0.0,0.04,0.091,20.0,20.0,69.418,56.551,0.0,73.003,2829.0,2642.0,2849.0,55.706,63.749,59.085,-10.82,77.375,84.188,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.875,72.688,-0.052,74.125,76.063,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.688,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.875,75.625,73.688,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,0.462,1.619,71.938,70.254,73.443,68.716,68.925,0.0,0.04,0.091,20.0,20.0,69.95,56.159,0.0,72.788,2825.0,2640.0,2846.0,55.706,63.958,59.158,-10.82,77.313,84.25,72.688,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,74.0,72.688,-0.052,74.125,75.938,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.313,75.688,73.938,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,74.063,75.625,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.609,2.248,0.462,0.353,71.938,70.254,73.548,68.716,69.246,0.0,0.04,0.091,20.0,20.0,70.287,56.327,0.0,72.788,2821.0,2635.0,2843.0,55.779,63.749,59.158,-10.82,77.125,84.313,72.625,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.875,72.688,-0.052,73.938,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.688,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,2.228,1.692,71.938,70.254,73.548,68.716,69.032,0.0,0.04,0.091,20.0,20.0,70.399,56.299,0.0,72.788,2818.0,2634.0,2839.0,55.706,63.958,59.23,-10.82,77.0,84.375,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,74.0,72.688,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.688,73.938,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.313,0.017,73.875,75.625,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,0.462,0.9,71.831,70.148,73.548,68.716,69.032,0.0,0.044,0.091,20.0,20.0,70.399,56.467,0.0,72.788,2813.0,2634.0,2834.0,55.779,64.063,59.303,-10.82,76.813,84.438,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,74.0,72.688,-0.052,74.125,76.063,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,76.0,73.938,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.011,73.875,75.625,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,1.778,71.938,70.254,73.443,68.716,69.032,0.0,0.04,0.091,20.0,20.0,70.231,56.523,0.0,72.681,2810.0,2628.0,2831.0,55.852,63.749,59.303,-10.828,76.688,84.438,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,74.0,72.688,-0.052,74.063,76.063,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.813,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.021,74.063,75.625,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,0.376,71.938,70.254,73.443,68.716,69.032,0.0,0.04,0.091,20.0,20.0,70.708,56.243,0.0,72.681,2806.0,2627.0,2827.0,55.852,64.063,59.303,-10.82,76.563,84.5,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,74.0,72.688,-0.052,74.063,76.063,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.813,73.938,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.578,2.248,0.462,2.026,71.938,70.254,73.443,68.716,69.032,0.0,0.044,0.091,20.0,20.0,70.82,56.355,0.0,72.681,2802.0,2625.0,2823.0,55.926,64.063,59.376,-10.82,76.438,84.5,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,74.0,72.688,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.813,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.578,2.248,2.228,0.353,71.938,70.254,73.337,68.716,69.032,0.0,0.04,0.091,20.0,20.0,70.988,55.851,0.0,72.573,2798.0,2622.0,2820.0,55.926,63.958,59.449,-10.82,76.313,84.625,72.625,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.438,74.0,72.688,-0.052,74.063,76.063,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.813,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.453,2.248,2.228,2.031,71.938,70.254,73.337,68.716,69.032,0.0,0.044,0.091,20.0,20.0,71.353,55.851,0.0,72.681,2794.0,2619.0,2816.0,55.999,64.167,59.449,-10.828,76.188,84.688,72.688,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.469,74.0,72.75,-0.052,73.938,76.063,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.453,2.248,2.228,1.362,72.046,70.467,73.653,68.927,69.032,0.0,0.04,0.091,20.0,20.0,71.493,55.234,0.0,72.573,2792.0,2617.0,2813.0,56.072,63.958,59.522,-10.82,76.125,84.688,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.461,74.0,72.563,-0.052,74.125,76.063,73.875,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.813,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,0.009,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,2.029,71.938,70.254,73.337,68.822,69.032,0.0,0.04,0.091,20.0,20.0,71.521,56.103,0.0,72.681,2785.0,2614.0,2806.0,55.999,64.167,59.449,-10.82,76.0,84.75,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,74.0,72.688,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.813,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8222007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.438,2.248,2.228,2.068,71.938,70.254,73.337,68.822,69.032,0.0,0.04,0.091,20.0,20.0,71.465,56.664,0.0,72.681,2785.0,2611.0,2805.0,56.072,64.063,59.522,-10.82,75.875,84.813,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,74.0,72.75,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.688,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,0.462,0.376,72.046,70.361,73.337,68.822,69.139,0.0,0.04,0.091,20.0,20.0,72.166,55.963,0.0,72.788,2780.0,2610.0,2802.0,56.145,64.272,59.522,-10.82,75.75,84.875,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,73.875,72.688,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.813,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,2.228,0.462,71.938,70.254,73.337,68.822,69.032,0.0,0.04,0.091,20.0,20.0,72.475,56.047,0.0,72.681,2777.0,2607.0,2798.0,56.145,64.272,59.522,-10.82,75.625,85.0,72.688,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,74.0,72.688,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.021,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
