DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.328,2.248,2.228,1.217,71.938,70.254,73.232,68.822,69.139,0.0,0.04,0.091,20.0,20.0,72.082,56.131,0.0,72.788,2773.0,2605.0,2794.0,56.219,64.063,59.595,-10.82,75.5,85.0,72.625,72.688,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.469,74.0,72.688,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.021,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.492,2.248,2.228,0.393,71.938,70.361,73.232,68.822,69.139,0.0,0.04,0.091,20.0,20.0,72.839,56.692,0.0,72.681,2770.0,2602.0,2790.0,56.219,64.272,59.667,-10.82,75.313,85.063,72.688,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,74.0,72.688,-0.052,74.063,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.688,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.391,2.248,2.228,-0.096,71.938,70.573,73.337,69.033,69.032,0.0,0.04,0.091,20.0,20.0,72.727,56.467,0.0,72.681,2765.0,2597.0,2787.0,56.292,64.376,59.74,-10.82,75.188,85.125,72.625,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,74.0,72.688,-0.052,73.938,75.938,73.938,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.625,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8222007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.391,2.248,2.228,1.687,72.046,70.361,73.232,68.927,69.139,0.0,0.04,0.091,20.0,20.0,72.699,56.383,0.0,72.788,2762.0,2597.0,2783.0,56.292,64.376,59.667,-10.82,75.0,85.188,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,74.0,72.688,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.188,75.813,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8222007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,0.95,71.938,70.361,73.127,68.927,69.139,0.0,0.04,0.091,20.0,20.0,73.26,56.467,0.0,72.788,2759.0,2594.0,2780.0,56.439,64.376,59.74,-10.828,74.875,85.25,72.688,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,74.0,72.688,-0.052,74.063,75.875,73.875,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.813,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.453,1.126,0.462,0.798,72.046,70.361,73.127,68.927,69.139,0.0,0.04,0.091,20.0,20.0,73.344,56.019,0.0,72.788,2755.0,2592.0,2776.0,56.365,64.376,59.74,-10.828,74.688,85.25,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.508,74.0,72.688,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.813,73.938,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.875,75.75,73.688,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,-0.461,72.046,70.361,73.127,68.927,69.139,0.0,0.044,0.091,20.0,20.0,73.793,56.411,0.0,72.681,2752.0,2589.0,2773.0,56.439,64.376,59.813,-10.828,74.625,85.375,72.625,72.688,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.352,74.0,72.688,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.006,74.313,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8222007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.438,2.248,2.228,0.309,72.046,70.467,73.127,68.927,69.139,0.0,0.04,0.091,20.0,20.0,73.456,56.327,0.0,72.788,2749.0,2585.0,2769.0,56.512,64.481,59.813,-10.82,74.438,85.375,72.688,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.875,72.688,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8222007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,1.339,72.046,70.361,73.127,68.927,69.246,0.0,0.04,0.091,20.0,20.0,74.045,56.243,0.0,72.788,2745.0,2583.0,2765.0,56.512,64.481,59.813,-10.82,74.375,85.438,72.688,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.461,74.0,72.688,-0.052,74.063,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.813,73.813,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,0.363,72.046,70.361,73.127,68.927,69.139,0.0,0.04,0.091,20.0,20.0,73.765,56.271,0.0,72.788,2741.0,2583.0,2762.0,56.512,64.481,59.813,-10.828,74.188,85.5,72.688,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,74.125,72.688,-0.052,74.063,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.813,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,0.462,0.637,72.046,70.467,73.127,68.927,69.032,0.0,0.044,0.091,20.0,20.0,74.242,56.355,0.0,72.788,2739.0,2580.0,2759.0,56.512,64.481,59.959,-10.82,74.125,85.563,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,74.0,72.688,-0.052,74.063,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,74.063,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,2.228,0.239,72.046,70.361,73.022,68.927,69.139,0.0,0.04,0.091,20.0,20.0,74.774,56.271,0.0,72.788,2735.0,2578.0,2756.0,56.658,64.585,59.959,-10.82,74.0,85.625,72.688,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,74.0,72.75,-0.052,74.063,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.015,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.578,2.248,2.228,-1.435,72.046,70.361,73.022,68.927,69.246,0.0,0.04,0.087,20.0,20.0,74.746,56.383,0.0,72.788,2732.0,2575.0,2753.0,56.658,64.585,59.959,-10.82,73.938,85.625,72.688,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,74.0,72.688,-0.052,74.063,75.875,73.688,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.813,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.75,73.688,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,-1.44,72.046,70.361,73.022,69.033,69.139,0.0,0.04,0.091,20.0,20.0,74.494,56.411,0.0,72.681,2728.0,2573.0,2749.0,56.732,64.585,59.959,-10.82,73.688,85.625,72.688,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,74.125,72.688,-0.052,74.063,75.875,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,76.0,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.014,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.445,2.248,2.228,-1.415,72.046,70.467,73.022,68.927,69.246,0.0,0.04,0.091,20.0,20.0,74.129,56.271,0.0,72.788,2725.0,2571.0,2746.0,56.658,64.585,59.959,-10.82,73.563,85.688,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.398,74.125,72.688,-0.052,74.063,75.875,73.875,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.688,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.021,73.875,75.75,73.688,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8222007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.391,2.248,0.462,0.742,72.046,70.361,72.917,68.927,69.139,0.0,0.04,0.091,20.0,20.0,75.223,56.271,0.0,72.788,2722.0,2569.0,2742.0,56.805,64.585,60.032,-10.82,73.375,85.75,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,74.0,72.688,-0.052,74.063,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.021,73.875,75.75,73.688,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8222007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,-0.352,72.046,70.467,72.917,68.927,69.139,0.0,0.04,0.091,20.0,20.0,74.802,56.299,0.0,72.788,2718.0,2564.0,2739.0,56.732,64.69,60.104,-10.82,73.25,85.75,72.688,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,74.0,72.688,-0.052,74.063,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.688,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,-1.397,72.046,70.467,72.917,69.033,69.246,0.0,0.04,0.091,20.0,20.0,74.802,56.467,0.0,72.788,2715.0,2564.0,2736.0,56.878,64.481,60.104,-10.82,73.0,85.813,72.5,72.688,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.477,74.0,72.688,-0.052,74.063,75.688,73.875,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.688,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,0.259,72.046,70.679,73.127,68.927,69.139,0.0,0.04,0.091,20.0,20.0,74.999,56.271,0.0,72.788,2711.0,2562.0,2732.0,56.805,64.481,60.104,-10.828,72.813,85.875,72.625,72.688,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,74.125,72.688,-0.052,74.063,75.875,73.938,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.813,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.014,74.063,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.453,2.248,2.228,0.35,72.154,70.467,72.812,69.033,69.139,0.0,0.04,0.091,20.0,20.0,75.644,56.411,0.0,72.895,2709.0,2560.0,2728.0,56.878,64.794,60.177,-10.828,72.563,85.875,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,74.0,72.688,-0.052,74.063,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.688,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8222007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.438,2.248,2.228,-1.104,72.046,70.361,72.812,69.033,69.246,0.0,0.04,0.091,20.0,20.0,76.149,56.243,0.0,72.788,2706.0,2558.0,2725.0,56.951,64.69,60.177,-10.828,72.375,85.875,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,74.0,72.688,-0.052,74.063,75.875,73.875,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.021,73.875,75.75,73.688,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8222007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,0.294,72.154,70.467,72.812,69.033,69.139,0.0,0.04,0.091,20.0,20.0,76.261,56.299,0.0,72.788,2701.0,2555.0,2723.0,56.951,64.794,60.25,-10.828,72.188,85.938,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,74.0,72.688,-0.052,74.063,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.75,73.688,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,0.35,72.369,70.361,72.812,69.033,69.353,0.0,0.04,0.091,20.0,20.0,76.625,56.271,0.0,73.003,2698.0,2553.0,2719.0,56.951,64.794,60.25,-10.82,72.125,86.0,72.688,72.688,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,74.0,72.688,-0.052,74.063,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.688,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,1.468,72.046,70.361,72.812,69.033,69.246,0.0,0.04,0.091,20.0,20.0,76.317,56.383,0.0,72.788,2695.0,2551.0,2716.0,57.025,64.794,60.25,-10.828,71.938,86.0,72.688,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,74.125,72.688,-0.052,74.063,75.875,73.938,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.813,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8222007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.609,2.248,2.228,-0.57,72.261,70.467,72.812,69.033,69.353,0.0,0.04,0.091,20.0,20.0,75.84,56.299,0.0,73.11,2692.0,2548.0,2712.0,57.098,64.794,60.323,-10.82,71.688,86.063,72.688,72.688,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,74.125,72.75,-0.052,74.063,75.875,73.938,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.688,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
