DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,-1.497,1.076,71.937,70.367,73.043,68.165,68.282,0.0,0.034,0.029,20.0,20.0,63.199,55.575,82.372,74.107,82.37,77.97,87.004,58.681,67.03,65.1,-10.867,110.0,110.0,71.938,71.063,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.25,69.688,-0.03,78.313,79.25,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.313,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,6.179,1.076,71.937,70.367,73.043,68.165,68.282,0.0,0.034,0.033,20.0,20.0,63.199,55.603,82.372,74.107,82.443,77.97,87.004,58.681,67.03,65.027,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,71.25,69.688,-0.03,78.313,79.25,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.25,77.625,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.313,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,30.958,6.179,1.076,71.937,70.367,73.043,68.165,68.282,0.0,0.031,0.029,20.0,20.0,63.199,55.716,82.372,74.107,82.296,77.97,86.856,58.681,67.03,65.027,-10.852,110.0,110.0,71.875,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.25,69.688,-0.03,78.313,79.313,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.625,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.313,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,1.076,71.937,70.367,73.043,68.165,68.282,0.0,0.031,0.029,20.0,20.0,63.199,55.659,82.372,74.107,82.296,77.864,86.856,58.754,67.03,65.027,-10.867,110.0,110.0,71.938,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.25,69.688,-0.03,78.188,79.25,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.313,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,7.715,1.076,71.937,70.367,73.043,68.165,68.282,0.0,0.034,0.029,20.0,20.0,63.199,55.885,82.372,74.107,82.222,77.864,86.856,58.754,67.03,65.1,-10.852,110.0,110.0,71.875,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.25,69.688,-0.03,78.313,79.313,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.25,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.438,76.875,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,6.179,-0.356,71.937,70.367,72.935,68.165,68.282,0.0,0.034,0.029,20.0,20.0,63.172,56.025,80.668,74.107,82.222,77.757,86.782,58.754,67.135,65.1,-10.852,110.0,110.0,71.938,71.375,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.25,69.688,-0.03,78.188,79.25,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.438,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.438,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,1.076,71.937,70.367,73.043,68.165,68.282,0.0,0.034,0.029,20.0,20.0,63.172,55.772,80.668,74.107,82.148,77.864,86.782,58.826,67.135,65.173,-10.867,110.0,110.0,71.938,71.313,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.375,69.688,-0.03,78.313,79.25,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.438,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.438,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,6.179,1.076,71.937,70.367,72.935,68.165,68.282,0.0,0.034,0.029,20.0,20.0,63.199,55.659,80.668,74.107,82.148,77.864,86.708,58.826,67.135,65.173,-10.852,110.0,110.0,71.875,71.063,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.375,69.688,-0.03,78.313,79.25,77.0,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.25,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.5,77.438,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,1.076,71.937,70.367,72.935,68.165,68.282,0.0,0.034,0.033,20.0,20.0,63.199,55.969,80.668,74.107,82.222,77.864,86.782,58.972,67.135,65.246,-10.852,110.0,110.0,71.875,71.063,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.25,69.688,-0.03,78.188,79.25,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.25,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.438,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,4.643,1.076,71.937,70.367,72.935,68.165,68.282,0.0,0.034,0.029,20.0,20.0,63.199,55.434,80.668,74.107,82.148,77.757,86.634,58.899,67.135,65.173,-10.867,110.0,110.0,71.875,71.063,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,71.25,69.688,-0.03,78.188,79.25,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.25,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.625,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.391,29.696,4.643,1.076,71.937,70.367,72.935,68.165,68.282,0.0,0.034,0.029,20.0,20.0,63.172,55.434,78.043,74.107,82.075,77.757,86.634,58.899,67.135,65.173,-10.852,110.0,110.0,71.875,71.063,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.25,69.688,-0.03,78.188,79.25,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.25,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.438,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,4.643,1.076,71.937,70.367,72.935,68.165,68.282,0.0,0.034,0.033,20.0,20.0,63.172,55.434,78.043,74.107,82.075,77.757,86.634,58.972,67.03,65.246,-10.852,110.0,110.0,71.938,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.688,-0.03,78.188,79.25,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.25,77.563,74.625,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.625,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,4.643,1.076,71.937,70.367,72.935,68.165,68.282,0.0,0.031,0.029,20.0,20.0,63.172,55.941,78.043,74.107,82.075,77.757,86.634,58.972,67.135,65.246,-10.852,110.0,110.0,71.938,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.5,-0.03,78.188,79.25,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.25,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.438,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,1.076,71.937,70.367,72.935,68.275,68.282,0.0,0.034,0.029,20.0,20.0,63.144,55.687,78.043,74.107,82.001,77.651,86.561,59.044,67.03,65.246,-10.867,110.0,110.0,71.75,71.063,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.25,69.688,-0.03,78.188,79.25,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.25,77.625,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.438,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,4.643,1.076,71.937,70.367,72.935,68.275,68.282,0.0,0.034,0.033,20.0,20.0,63.172,55.687,78.043,74.0,82.001,77.757,86.561,59.044,67.239,65.246,-10.852,110.0,110.0,71.938,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.25,69.688,-0.03,78.188,79.25,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.25,77.625,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.625,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,6.179,1.076,71.937,70.367,72.935,68.275,68.282,0.0,0.031,0.029,20.0,20.0,63.172,55.941,77.395,74.0,81.927,77.651,86.487,59.117,67.239,65.246,-10.852,110.0,110.0,71.875,71.313,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.25,69.688,-0.03,78.188,79.0,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.125,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.438,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,29.696,6.179,1.076,71.937,70.474,72.826,68.275,68.282,0.0,0.031,0.029,20.0,20.0,63.172,55.406,77.395,74.0,82.075,77.651,86.561,59.19,67.135,65.319,-10.867,110.0,110.0,71.938,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.25,69.688,-0.03,78.188,79.25,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.125,77.563,74.625,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.438,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,30.958,7.715,2.508,71.937,70.474,72.935,68.275,68.282,0.0,0.034,0.029,20.0,20.0,63.144,55.885,77.395,74.0,81.927,77.651,86.413,59.19,67.239,65.319,-10.852,110.0,110.0,71.875,71.063,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.25,69.5,-0.03,78.188,79.25,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.25,77.563,74.625,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.625,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.006
8222007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,29.696,4.643,1.076,71.937,70.367,72.935,68.275,68.282,0.0,0.031,0.033,20.0,20.0,63.144,55.518,77.395,74.0,82.001,77.651,86.487,59.262,67.239,65.392,-10.852,110.0,110.0,71.875,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.25,69.688,-0.03,78.188,79.25,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.25,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.625,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,29.696,6.179,1.076,71.937,70.367,72.718,68.275,68.391,0.0,0.031,0.029,20.0,20.0,63.144,55.518,77.395,74.0,81.927,77.651,86.413,59.335,67.344,65.392,-10.867,110.0,110.0,71.875,71.063,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.25,69.688,-0.03,78.188,79.25,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.125,77.563,74.625,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.625,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.006
8222007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,29.696,6.179,1.076,71.937,70.474,72.935,68.275,68.282,0.0,0.034,0.033,20.0,20.0,63.144,55.547,76.909,74.0,81.927,77.651,86.413,59.262,67.239,65.392,-10.852,110.0,110.0,71.875,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.375,69.688,-0.03,78.188,79.25,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.125,77.563,74.625,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.438,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,29.696,4.643,1.076,71.937,70.367,72.826,68.275,68.282,0.0,0.034,0.033,20.0,20.0,63.172,55.349,76.909,74.0,81.78,77.544,86.265,59.262,67.344,65.392,-10.867,110.0,110.0,71.875,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.375,69.688,-0.03,78.188,79.25,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.25,77.563,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.5,77.313,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,29.696,6.179,1.076,71.937,70.367,72.935,68.275,68.391,0.0,0.034,0.033,20.0,20.0,63.172,55.687,76.909,74.0,81.853,77.544,86.339,59.408,67.344,65.465,-10.867,110.0,110.0,71.938,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.688,-0.03,78.188,79.25,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.125,77.563,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.438,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.006
8222007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,29.696,6.179,1.076,71.937,70.367,72.826,68.275,68.391,0.0,0.031,0.033,20.0,20.0,63.144,55.687,76.909,74.0,81.706,77.544,86.265,59.335,67.344,65.392,-10.852,110.0,110.0,71.875,71.063,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.25,69.688,-0.03,78.188,79.25,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.125,77.563,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.5,77.25,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8222007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.297,29.696,6.179,1.076,71.937,70.474,72.826,68.275,68.391,0.0,0.034,0.033,20.0,20.0,63.172,55.547,76.909,74.107,81.706,77.544,86.191,59.408,67.344,65.465,-10.867,110.0,110.0,71.875,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,71.25,69.688,-0.03,78.188,79.25,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.063,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.313,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,6.179,1.076,71.937,70.367,72.826,68.275,68.391,0.0,0.034,0.033,20.0,20.0,63.172,55.885,76.688,74.0,81.706,77.438,86.191,59.48,67.344,65.465,-10.852,110.0,110.0,71.75,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.25,69.688,-0.03,78.188,79.0,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.125,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.5,77.313,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,30.958,6.179,-0.356,71.937,70.367,72.826,68.384,68.391,0.0,0.031,0.033,20.0,20.0,63.172,55.462,76.688,74.0,81.632,77.544,86.118,59.48,67.344,65.465,-10.867,110.0,110.0,71.75,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.25,69.688,-0.03,78.063,79.0,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.125,77.563,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.5,77.313,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,30.958,6.179,1.076,72.044,70.474,72.935,68.275,68.391,0.0,0.034,0.033,20.0,20.0,63.172,55.349,76.688,74.107,81.632,77.438,86.118,59.48,67.449,65.465,-10.852,110.0,110.0,71.875,71.063,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.25,69.688,-0.03,78.063,79.0,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.125,77.563,74.5,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.438,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,30.958,6.179,1.076,71.937,70.474,72.826,68.384,68.391,0.0,0.034,0.033,20.0,20.0,63.172,55.547,76.688,74.0,81.632,77.438,86.118,59.48,67.344,65.538,-10.852,110.0,110.0,71.875,71.063,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.25,69.688,-0.03,78.063,79.0,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.125,77.563,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.313,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.006
8222007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,29.696,6.179,2.508,71.937,70.474,72.826,68.384,68.391,0.0,0.031,0.033,20.0,20.0,63.172,55.518,76.688,74.0,81.632,77.438,86.044,59.553,67.449,65.538,-10.852,110.0,110.0,71.75,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.25,69.688,-0.03,78.188,79.0,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.125,77.563,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.438,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.006
8222007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,6.179,1.076,71.937,70.474,72.935,68.384,68.391,0.0,0.031,0.033,20.0,20.0,63.172,55.462,76.501,74.0,81.558,77.438,86.044,59.553,67.449,65.538,-10.852,110.0,110.0,71.875,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.25,69.688,-0.03,78.063,79.25,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.125,77.563,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.563,-0.004,77.375,77.438,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.006
8222007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,30.958,4.643,-0.356,71.937,70.474,72.826,68.384,68.391,0.0,0.031,0.033,20.0,20.0,63.199,55.547,76.501,74.0,81.558,77.438,85.97,59.626,67.449,65.611,-10.852,110.0,110.0,71.875,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.25,69.688,-0.03,78.063,79.25,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.125,77.563,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.438,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,6.179,1.076,71.937,70.474,72.826,68.384,68.391,0.0,0.034,0.033,20.0,20.0,63.199,55.547,76.501,74.0,81.484,77.331,85.97,59.626,67.449,65.538,-10.852,110.0,110.0,71.75,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,71.25,69.688,-0.03,78.063,79.25,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.063,77.563,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.375,77.438,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,2.508,71.937,70.474,72.826,68.384,68.391,0.0,0.034,0.033,20.0,20.0,63.199,55.518,76.501,74.0,81.484,77.331,85.896,59.698,67.449,65.611,-10.852,110.0,110.0,71.938,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.25,69.688,-0.03,78.063,79.0,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.125,77.563,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.5,77.438,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,29.696,6.179,1.076,71.937,70.474,72.826,68.384,68.391,0.0,0.034,0.033,20.0,20.0,63.227,55.378,76.501,74.0,81.484,77.331,85.896,59.698,67.449,65.611,-10.867,110.0,110.0,71.875,71.063,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.25,69.5,-0.03,78.063,79.0,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.063,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.438,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,6.179,1.076,71.937,70.474,72.826,68.494,68.391,0.0,0.031,0.033,20.0,20.0,63.227,55.518,75.814,74.0,81.411,77.331,85.822,59.698,67.449,65.611,-10.852,110.0,110.0,71.875,71.313,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.375,69.688,-0.03,78.063,79.0,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.063,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.625,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.297,29.696,7.715,1.076,71.937,70.474,72.718,68.384,68.5,0.0,0.031,0.033,20.0,20.0,63.255,55.49,75.814,73.892,81.411,77.331,85.822,59.771,67.554,65.611,-10.852,110.0,110.0,71.75,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,71.25,69.688,-0.03,78.063,78.938,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.063,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.438,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,6.179,1.076,71.937,70.474,72.718,68.494,68.391,0.0,0.031,0.033,20.0,20.0,63.283,55.293,75.814,73.892,81.337,77.331,85.822,59.771,67.554,65.684,-10.852,110.0,110.0,71.875,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,71.25,69.688,-0.03,77.938,79.25,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.063,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.375,77.625,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,1.076,71.937,70.474,72.826,68.384,68.391,0.0,0.034,0.033,20.0,20.0,63.311,55.406,75.814,73.892,81.411,77.331,85.748,59.844,67.554,65.684,-10.852,110.0,110.0,71.75,71.0,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.25,69.688,-0.03,77.938,79.0,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.063,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.625,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,30.958,4.643,2.508,71.937,70.474,72.718,68.384,68.5,0.0,0.034,0.033,20.0,20.0,63.311,55.547,75.814,73.892,81.337,77.225,85.748,59.844,67.554,65.684,-10.867,110.0,110.0,71.75,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,71.25,69.688,-0.03,77.938,79.0,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.063,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.625,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,1.076,71.83,70.474,72.718,68.494,68.5,0.0,0.034,0.033,20.0,20.0,63.338,55.378,75.496,73.892,81.263,77.225,85.748,59.844,67.554,65.684,-10.852,110.0,110.0,71.75,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.5,-0.03,77.938,79.0,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.063,77.563,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.625,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,30.958,4.643,1.076,71.937,70.474,72.718,68.494,68.5,0.0,0.034,0.033,20.0,20.0,63.366,55.152,75.496,73.892,81.263,77.225,85.748,59.989,67.554,65.757,-10.867,110.0,110.0,71.875,71.313,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.25,69.688,-0.03,77.938,79.0,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.063,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.625,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,29.696,7.715,1.076,71.937,70.474,72.718,68.494,68.391,0.0,0.031,0.033,20.0,20.0,63.394,55.096,75.496,73.892,81.189,77.225,85.675,59.917,67.554,65.684,-10.867,110.0,110.0,71.75,71.063,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.188,69.688,-0.03,77.938,79.0,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.063,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.75,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,29.696,4.643,1.076,71.937,70.474,72.718,68.494,68.5,0.0,0.034,0.033,20.0,20.0,63.394,55.18,75.496,73.892,81.189,77.225,85.601,59.989,67.554,65.757,-10.852,110.0,110.0,71.75,71.313,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.688,-0.03,77.938,79.25,76.813,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.063,77.625,74.5,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.375,77.75,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,4.643,2.508,71.937,70.474,72.718,68.494,68.5,0.0,0.031,0.033,20.0,20.0,63.45,55.406,75.496,73.892,81.189,77.225,85.601,59.989,67.554,65.757,-10.852,110.0,110.0,71.875,71.063,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.688,-0.03,77.688,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.063,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.75,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,6.179,1.076,71.937,70.581,72.718,68.494,68.5,0.0,0.034,0.033,20.0,20.0,63.477,55.096,75.496,73.892,81.189,77.225,85.601,60.062,67.659,65.83,-10.867,110.0,110.0,71.75,71.063,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.688,-0.03,77.938,79.0,76.875,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.063,77.625,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.75,76.625,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,29.696,6.179,1.076,71.937,70.474,72.718,68.494,68.391,0.0,0.031,0.033,20.0,20.0,63.533,55.406,75.289,73.678,81.116,77.119,85.527,60.062,67.659,65.757,-10.852,110.0,110.0,71.875,71.0,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.25,69.5,-0.03,77.938,79.0,76.875,78.75,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.063,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.5,77.813,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8222007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,6.179,1.076,71.937,70.474,72.718,68.494,68.391,0.0,0.031,0.033,20.0,20.0,63.561,55.152,75.289,73.678,81.189,77.119,85.453,60.062,67.659,65.83,-10.867,110.0,110.0,71.875,71.063,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.25,69.5,-0.03,77.938,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.063,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,77.375,77.75,76.625,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.006
8222007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,6.179,1.076,71.937,70.474,72.718,68.494,68.5,0.0,0.034,0.033,20.0,20.0,63.616,55.04,75.289,73.785,81.042,77.119,85.453,60.135,67.659,65.902,-10.852,110.0,110.0,71.875,71.063,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.188,69.688,-0.03,77.938,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.938,77.625,74.625,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.625,76.625,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,6.179,1.076,71.937,70.581,72.718,68.494,68.5,0.0,0.034,0.033,20.0,20.0,63.644,55.18,75.289,73.785,81.116,77.119,85.527,60.207,67.659,65.902,-10.852,110.0,110.0,71.75,71.0,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,71.25,69.688,-0.03,77.688,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.938,77.625,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.375,77.625,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,29.696,6.179,1.076,71.937,70.474,72.718,68.494,68.5,0.0,0.034,0.033,20.0,20.0,63.672,55.068,75.289,73.785,81.042,77.331,85.453,60.207,67.659,65.902,-10.852,110.0,110.0,71.75,71.063,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.25,69.5,-0.03,77.688,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.063,77.563,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.75,76.625,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,1.076,71.937,70.581,72.718,68.494,68.5,0.0,0.034,0.033,20.0,20.0,63.755,54.871,75.211,73.785,81.042,77.012,85.453,60.207,67.659,65.902,-10.867,110.0,110.0,71.875,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.25,69.688,-0.03,77.688,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.938,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.75,76.625,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,1.076,71.937,70.474,72.718,68.494,68.5,0.0,0.034,0.033,20.0,20.0,63.811,54.955,75.211,73.785,80.968,77.012,85.379,60.207,67.764,65.902,-10.852,110.0,110.0,71.875,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.25,69.688,-0.03,77.688,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.063,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.75,76.625,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,29.696,6.179,1.076,71.937,70.581,72.826,68.494,68.5,0.0,0.034,0.033,20.0,20.0,63.867,54.814,75.211,73.785,81.042,76.906,85.379,60.28,67.659,65.975,-10.852,110.0,110.0,71.875,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.25,69.5,-0.03,77.688,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.938,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.375,77.75,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
