DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,29.696,6.179,1.076,71.937,70.581,72.826,68.604,68.609,0.0,0.034,0.033,20.0,20.0,63.894,54.871,75.211,73.785,81.042,77.012,85.379,60.353,67.764,65.975,-10.852,110.0,110.0,71.75,71.063,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.25,69.688,-0.03,77.688,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.938,77.625,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.625,76.625,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,1.076,71.937,70.581,72.826,68.604,68.5,0.0,0.031,0.033,20.0,20.0,63.95,54.843,75.211,73.785,80.894,77.012,85.305,60.353,67.764,65.975,-10.867,110.0,110.0,71.875,71.313,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,71.188,69.5,-0.03,77.688,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.938,77.625,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.75,76.625,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,6.179,1.076,71.937,70.581,72.826,68.604,68.609,0.0,0.034,0.033,20.0,20.0,64.033,54.73,75.049,73.892,80.894,77.012,85.305,60.353,67.764,65.975,-10.852,110.0,110.0,71.75,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.25,69.688,-0.03,77.688,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.938,77.625,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.375,77.625,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,29.696,6.179,-0.356,71.937,70.581,72.826,68.604,68.5,0.0,0.031,0.029,20.0,20.0,64.117,54.617,75.049,73.785,80.894,77.012,85.305,60.353,67.764,65.975,-10.852,110.0,110.0,71.75,71.0,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.25,69.5,-0.03,77.688,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.938,77.625,74.375,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.625,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,6.179,1.076,71.937,70.581,72.826,68.604,68.609,0.0,0.034,0.033,20.0,20.0,64.284,54.955,75.049,73.892,80.821,76.906,85.232,60.498,67.764,66.048,-10.852,110.0,110.0,71.875,71.0,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.188,69.688,-0.03,77.625,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.938,77.625,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.438,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,6.179,1.076,71.937,70.581,72.826,68.604,68.609,0.0,0.031,0.033,20.0,20.0,64.395,54.674,75.049,73.892,80.821,76.906,85.158,60.425,67.764,65.975,-10.852,110.0,110.0,71.75,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.188,69.688,-0.03,77.688,79.25,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.938,77.625,74.5,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.625,76.5,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,6.179,1.076,71.937,70.581,72.935,68.604,68.609,0.0,0.034,0.033,20.0,20.0,64.506,54.617,75.049,73.892,80.821,76.906,85.158,60.498,67.869,66.048,-10.867,110.0,110.0,71.688,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.25,69.5,-0.03,77.625,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.938,77.625,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.375,77.625,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,30.958,6.179,1.076,71.937,70.581,72.826,68.604,68.609,0.0,0.034,0.033,20.0,20.0,64.673,54.843,75.023,73.892,80.821,76.906,85.084,60.498,67.764,66.048,-10.852,110.0,110.0,71.75,71.0,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.5,-0.03,77.625,79.0,76.813,78.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.938,77.563,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.625,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.006
8222007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,30.958,7.715,1.076,71.83,70.581,72.826,68.604,68.609,0.0,0.031,0.033,20.0,20.0,64.84,54.533,75.023,73.892,80.747,76.906,85.084,60.498,67.869,66.048,-10.852,110.0,110.0,71.875,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.188,69.5,-0.03,77.625,79.0,76.813,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.813,77.563,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.625,76.5,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,29.696,4.643,1.076,71.937,70.474,72.718,68.604,68.609,0.0,0.034,0.033,20.0,20.0,64.951,54.645,75.023,73.892,80.747,76.906,85.084,60.571,67.869,66.048,-10.867,110.0,110.0,71.688,71.063,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.25,69.688,-0.03,77.688,79.0,76.813,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.813,77.625,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.375,77.625,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,6.179,1.076,71.937,70.581,72.826,68.714,68.609,0.0,0.034,0.033,20.0,20.0,65.173,54.645,75.023,73.892,80.747,76.906,85.01,60.571,67.869,66.121,-10.852,110.0,110.0,71.75,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.188,69.688,-0.03,77.625,78.938,76.813,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.813,77.563,74.25,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.375,77.625,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,1.076,71.937,70.581,72.826,68.714,68.609,0.0,0.031,0.033,20.0,20.0,65.312,54.645,75.023,73.892,80.747,76.906,85.01,60.643,67.869,66.121,-10.867,110.0,110.0,71.75,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.188,69.688,-0.03,77.438,79.0,76.813,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.813,77.563,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.625,76.5,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,30.958,6.179,1.076,71.937,70.581,72.826,68.714,68.609,0.0,0.034,0.033,20.0,20.0,65.424,54.645,74.628,73.892,80.821,76.799,85.01,60.716,67.869,66.194,-10.852,110.0,110.0,71.75,71.063,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.188,69.5,-0.03,77.625,79.0,76.813,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.813,77.563,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.625,76.5,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,-0.356,71.937,70.581,72.826,68.604,68.609,0.0,0.034,0.033,20.0,20.0,65.646,54.533,74.628,73.892,80.673,76.799,84.936,60.643,67.869,66.121,-10.852,110.0,110.0,71.688,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.5,-0.03,77.563,79.0,76.813,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.813,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.375,77.625,76.5,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,6.179,-0.356,71.937,70.581,72.826,68.714,68.609,0.0,0.031,0.033,20.0,20.0,65.757,54.645,74.628,73.892,80.599,76.693,84.936,60.716,67.869,66.194,-10.852,110.0,110.0,71.688,71.063,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.25,69.688,-0.03,77.625,79.0,76.813,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.813,77.563,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.25,77.625,76.5,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,-0.356,71.937,70.581,72.826,68.714,68.609,0.0,0.034,0.033,20.0,20.0,66.063,54.814,74.628,73.892,80.673,76.799,84.862,60.716,67.974,66.194,-10.852,110.0,110.0,71.75,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.188,69.5,-0.03,77.625,78.938,76.813,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.813,77.625,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.375,77.625,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,1.076,71.937,70.581,72.826,68.714,68.609,0.0,0.031,0.033,20.0,20.0,66.341,54.674,74.628,73.892,80.673,76.799,84.936,60.789,67.974,66.267,-10.867,110.0,110.0,71.75,71.0,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,71.25,69.688,-0.03,77.625,78.938,76.813,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,75.813,77.563,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.438,76.5,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,30.958,4.643,1.076,71.937,70.581,72.826,68.714,68.609,0.0,0.031,0.033,20.0,20.0,66.48,54.814,74.109,73.892,80.599,76.799,84.862,60.789,67.974,66.194,-10.867,110.0,110.0,71.688,71.063,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.25,69.5,-0.03,77.625,78.938,76.813,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.813,77.563,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.438,76.438,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,6.179,1.076,71.937,70.581,72.826,68.714,68.609,0.0,0.034,0.037,20.0,20.0,66.758,54.617,74.109,74.0,80.599,76.799,84.788,60.789,67.974,66.194,-10.852,110.0,110.0,71.75,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.188,69.688,-0.03,77.625,78.938,76.813,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.75,0.0,75.625,77.563,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.313,76.5,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,4.643,1.076,71.937,70.581,72.826,68.714,68.609,0.0,0.034,0.033,20.0,20.0,66.953,54.786,74.109,73.892,80.526,76.799,84.715,60.861,67.974,66.34,-10.867,110.0,110.0,71.75,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.188,69.5,-0.03,77.563,78.938,76.813,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.813,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.438,76.438,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,4.643,1.076,71.937,70.581,72.718,68.714,68.609,0.0,0.034,0.033,20.0,20.0,67.342,54.871,74.109,73.892,80.526,76.586,84.715,60.861,67.974,66.267,-10.852,110.0,110.0,71.688,71.063,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.188,69.5,-0.03,77.563,78.938,76.813,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.75,0.0,75.625,77.563,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.438,76.5,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,1.076,71.937,70.581,72.718,68.714,68.609,0.0,0.034,0.033,20.0,20.0,67.537,54.476,74.109,74.0,80.526,76.693,84.715,60.934,68.079,66.267,-10.852,110.0,110.0,71.75,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.5,-0.03,77.563,78.938,76.813,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.625,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.438,76.438,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.006
8222007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,29.696,4.643,1.076,71.83,70.581,72.826,68.714,68.609,0.0,0.034,0.033,20.0,20.0,67.731,54.702,73.344,73.785,80.526,76.693,84.715,60.934,67.974,66.267,-10.852,110.0,110.0,71.688,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,71.188,69.5,-0.03,77.563,78.938,76.813,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.625,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.625,76.438,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,4.643,1.076,71.937,70.581,72.826,68.714,68.609,0.0,0.031,0.033,20.0,20.0,68.037,54.674,73.344,73.892,80.452,76.693,84.641,60.934,67.974,66.267,-10.852,110.0,110.0,71.688,70.875,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.5,-0.03,77.563,78.938,76.75,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.563,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.625,76.438,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,6.179,1.076,71.937,70.581,72.718,68.714,68.718,0.0,0.031,0.033,20.0,20.0,68.204,54.589,73.344,73.892,80.452,76.693,84.641,60.934,68.079,66.267,-10.852,110.0,110.0,71.75,71.063,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.188,69.5,-0.03,77.625,78.938,76.813,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.625,77.563,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.438,76.438,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,4.643,1.076,71.937,70.474,72.609,68.714,68.718,0.0,0.034,0.033,20.0,20.0,68.426,54.448,73.344,73.892,80.378,76.693,84.641,61.007,68.079,66.34,-10.852,110.0,110.0,71.75,71.0,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.5,-0.03,77.563,78.938,76.813,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.625,77.563,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.438,76.438,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.222,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,4.643,-0.356,71.937,70.581,72.718,68.714,68.718,0.0,0.034,0.033,20.0,20.0,68.649,54.561,73.344,74.0,80.378,76.586,84.567,61.007,68.079,66.34,-10.867,110.0,110.0,71.688,71.0,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.188,69.5,-0.03,77.563,78.938,76.75,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.625,77.563,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.438,76.25,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,30.958,4.643,1.076,71.937,70.581,72.718,68.714,68.718,0.0,0.034,0.033,20.0,20.0,69.038,54.533,73.254,73.892,80.378,76.586,84.567,61.079,68.079,66.413,-10.852,110.0,110.0,71.688,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.5,-0.03,77.563,78.938,76.75,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,75.625,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.25,77.625,76.438,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.006
8222007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,3.107,1.076,71.937,70.581,72.718,68.714,68.718,0.0,0.034,0.033,20.0,20.0,69.149,54.448,73.254,73.892,80.378,76.586,84.493,61.079,68.079,66.413,-10.867,110.0,110.0,71.688,70.875,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.25,69.5,-0.03,77.563,78.938,76.813,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.625,77.563,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.25,77.625,76.25,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,29.696,4.643,1.076,71.937,70.581,72.718,68.714,68.718,0.0,0.034,0.033,20.0,20.0,69.538,54.42,73.254,73.892,80.304,76.586,84.493,61.079,68.079,66.34,-10.852,110.0,110.0,71.688,71.0,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.188,69.5,-0.03,77.438,78.938,76.75,78.438,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.625,77.563,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.625,76.25,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,6.179,1.076,71.937,70.581,72.718,68.714,68.718,0.0,0.034,0.033,20.0,20.0,69.705,54.392,73.254,73.892,80.304,76.48,84.493,61.152,68.079,66.34,-10.867,110.0,110.0,71.688,71.0,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,71.188,69.688,-0.03,77.563,78.938,76.813,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.625,77.563,74.25,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.625,76.438,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,2.508,71.83,70.581,72.609,68.824,68.718,0.0,0.034,0.033,20.0,20.0,70.122,54.589,73.254,73.892,80.304,76.586,84.493,61.225,68.079,66.486,-10.852,110.0,110.0,71.75,70.875,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.188,69.5,-0.03,77.563,78.938,76.813,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.625,77.563,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.75,76.25,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.006
8222007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,4.643,1.076,71.937,70.581,72.718,68.824,68.718,0.0,0.034,0.033,20.0,20.0,70.261,54.589,72.56,73.892,80.231,76.586,84.419,61.152,68.183,66.413,-10.852,110.0,110.0,71.688,70.875,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.188,69.5,-0.03,77.438,78.938,76.75,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.625,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,77.125,77.75,76.25,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,4.643,-0.356,71.83,70.581,72.609,68.714,68.718,0.0,0.034,0.033,20.0,20.0,70.512,54.617,72.56,73.892,80.304,76.48,84.493,61.225,68.079,66.486,-10.867,110.0,110.0,71.688,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.188,69.5,-0.03,77.438,78.938,76.75,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.625,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.813,76.125,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.422,29.696,4.643,1.076,71.937,70.581,72.609,68.714,68.718,0.0,0.034,0.037,20.0,20.0,70.678,54.392,72.56,73.785,80.231,76.48,84.345,61.225,68.183,66.413,-10.852,110.0,110.0,71.75,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.25,69.5,-0.03,77.438,78.938,76.813,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.625,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.125,77.813,76.25,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.006
8222007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,29.696,4.643,2.508,71.937,70.581,72.609,68.824,68.718,0.0,0.034,0.033,20.0,20.0,70.984,54.476,72.56,73.785,80.231,76.48,84.345,61.297,68.183,66.486,-10.852,110.0,110.0,71.688,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.188,69.5,-0.03,77.438,78.875,76.75,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.625,77.563,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.25,77.813,76.25,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,1.076,71.83,70.581,72.609,68.824,68.718,0.0,0.031,0.033,20.0,20.0,71.234,54.448,72.56,73.785,80.083,76.48,84.272,61.297,68.183,66.486,-10.867,110.0,110.0,71.688,71.063,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.25,69.5,-0.03,77.438,78.938,76.75,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.625,77.563,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.125,77.75,76.125,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,1.076,71.83,70.581,72.609,68.824,68.718,0.0,0.034,0.033,20.0,20.0,71.401,54.42,72.56,73.785,80.157,76.48,84.272,61.297,68.183,66.486,-10.852,110.0,110.0,71.688,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.188,69.5,-0.03,77.438,78.938,76.813,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.563,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.25,77.75,76.125,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,4.643,1.076,71.83,70.581,72.609,68.824,68.718,0.0,0.031,0.033,20.0,20.0,71.54,54.336,72.171,73.785,80.083,76.48,84.198,61.297,68.183,66.486,-10.852,110.0,110.0,71.688,70.875,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.5,-0.03,77.438,78.938,76.75,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.563,77.563,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.75,76.125,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.006
8222007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,1.076,71.83,70.581,72.5,68.824,68.718,0.0,0.034,0.033,20.0,20.0,71.735,54.336,72.171,73.785,80.083,76.48,84.198,61.37,68.183,66.486,-10.867,110.0,110.0,71.563,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.188,69.5,-0.03,77.438,78.938,76.813,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.625,77.625,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.125,77.75,76.125,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,6.179,1.076,71.83,70.581,72.609,68.824,68.718,0.0,0.031,0.037,20.0,20.0,71.957,54.42,72.171,73.678,80.009,76.374,84.198,61.37,68.183,66.486,-10.867,110.0,110.0,71.688,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.25,69.5,-0.03,77.438,78.938,76.75,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.563,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.75,76.125,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.005
8222007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,29.696,4.643,1.076,71.83,70.581,72.609,68.824,68.718,0.0,0.034,0.033,20.0,20.0,72.208,54.307,72.171,73.678,80.083,76.374,84.198,61.443,68.079,66.559,-10.867,110.0,110.0,71.75,70.875,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.25,69.5,-0.03,77.438,78.938,76.813,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.625,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.25,77.625,76.063,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.297,29.696,4.643,1.076,71.937,70.581,72.5,68.824,68.718,0.0,0.031,0.033,20.0,20.0,72.374,54.364,72.171,73.785,80.009,76.374,84.124,61.37,68.183,66.486,-10.852,110.0,110.0,71.688,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,71.188,69.375,-0.03,77.438,78.938,76.813,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.563,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.625,76.063,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.005
8222007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,6.179,1.076,71.83,70.581,72.609,68.824,68.718,0.0,0.034,0.033,20.0,20.0,72.652,54.223,72.171,73.785,80.083,76.374,84.124,61.516,68.288,66.632,-10.852,110.0,110.0,71.75,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.188,69.375,-0.03,77.313,78.938,76.75,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.563,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.75,76.125,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,-0.008,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.006
8222007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,6.179,2.508,71.83,70.581,72.609,68.824,68.718,0.0,0.031,0.033,20.0,20.0,72.791,54.251,72.171,73.785,79.936,76.374,84.05,61.443,68.288,66.632,-10.852,110.0,110.0,71.688,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.188,69.5,-0.03,77.438,78.938,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.563,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.813,76.125,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.006
8222007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,4.643,1.076,71.83,70.581,72.609,68.824,68.718,0.0,0.034,0.033,20.0,20.0,73.097,54.195,72.171,73.678,79.936,76.374,84.05,61.516,68.288,66.632,-10.852,110.0,110.0,71.688,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.188,69.5,-0.03,77.313,78.938,76.75,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.563,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.75,76.125,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.006,-0.008,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8222007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,29.696,4.643,1.076,71.83,70.581,72.609,68.824,68.827,0.0,0.034,0.033,20.0,20.0,73.347,54.082,72.171,73.678,79.936,76.374,83.976,61.516,68.183,66.559,-10.867,110.0,110.0,71.688,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.188,69.375,-0.03,77.313,78.938,76.75,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.563,77.625,74.375,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.75,76.063,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,6.179,2.508,71.83,70.581,72.718,68.824,68.827,0.0,0.034,0.033,20.0,20.0,73.57,54.11,72.171,73.785,79.862,76.374,83.976,61.516,68.288,66.559,-10.852,110.0,110.0,71.688,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.188,69.5,-0.03,77.313,78.875,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.75,0.0,75.563,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.938,77.75,76.063,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,4.643,1.076,71.83,70.581,72.609,68.824,68.827,0.0,0.034,0.033,20.0,20.0,73.737,54.054,72.093,73.678,79.862,76.374,83.976,61.588,68.288,66.632,-10.867,110.0,110.0,71.563,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.188,69.375,-0.03,77.313,78.938,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.563,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.813,76.125,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,4.643,1.076,71.83,70.581,72.609,68.824,68.718,0.0,0.034,0.033,20.0,20.0,73.792,54.026,72.093,73.678,79.862,76.267,83.976,61.588,68.288,66.632,-10.867,110.0,110.0,71.688,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.25,69.5,-0.03,77.313,78.875,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.563,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,77.125,77.75,76.063,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,4.643,1.076,71.83,70.581,72.718,68.933,68.827,0.0,0.034,0.033,20.0,20.0,74.043,53.969,72.093,73.785,79.936,76.267,83.976,61.734,68.288,66.777,-10.867,110.0,110.0,71.688,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.188,69.375,-0.03,77.313,78.938,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.563,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.813,76.063,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.297,29.696,6.179,1.076,71.83,70.581,72.718,68.824,68.718,0.0,0.034,0.033,20.0,20.0,74.237,53.885,72.093,73.678,79.788,76.267,83.902,61.661,68.393,66.705,-10.852,110.0,110.0,71.563,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,71.188,69.5,-0.03,77.313,78.875,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.5,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,77.125,77.75,76.063,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,6.179,1.076,71.83,70.689,72.609,68.933,68.827,0.0,0.034,0.033,20.0,20.0,74.404,53.913,72.093,73.678,79.788,76.267,83.829,61.661,68.393,66.705,-10.852,110.0,110.0,71.563,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,71.188,69.5,-0.03,77.313,78.938,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,75.5,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.813,76.063,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,6.179,1.076,71.83,70.581,72.718,68.824,68.827,0.0,0.034,0.033,20.0,20.0,74.515,53.941,71.977,73.678,79.862,76.267,83.902,61.734,68.393,66.705,-10.852,110.0,110.0,71.563,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.188,69.5,-0.03,77.125,78.938,76.75,78.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.563,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,77.813,76.063,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
