DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,1.076,71.83,70.581,72.718,68.824,68.827,0.0,0.034,0.037,20.0,20.0,74.654,53.857,71.977,73.678,79.788,76.267,83.902,61.806,68.393,66.777,-10.852,110.0,110.0,71.563,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,71.188,69.5,-0.03,77.125,78.938,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.5,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.938,77.938,76.125,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,31.616,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,29.696,4.643,2.508,71.83,70.689,72.718,68.933,68.827,0.0,0.034,0.033,20.0,20.0,74.877,53.857,71.977,73.678,79.714,76.267,83.829,61.734,68.288,66.705,-10.867,110.0,110.0,71.688,70.875,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.188,69.375,-0.03,77.125,78.875,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.5,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,77.813,76.063,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.032,0.034,-0.008,0.0,-0.001,0.005
8222007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,4.643,2.508,71.83,70.689,72.609,68.933,68.718,0.0,0.034,0.037,20.0,20.0,75.043,53.829,71.977,73.678,79.714,76.267,83.755,61.879,68.288,66.777,-10.852,110.0,110.0,71.563,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.188,69.5,-0.03,77.125,78.938,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.5,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,77.813,76.063,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,6.179,1.076,71.83,70.689,72.609,68.933,68.827,0.0,0.034,0.033,20.0,20.0,75.21,53.744,71.977,73.678,79.714,76.267,83.755,61.806,68.393,66.777,-10.852,110.0,110.0,71.563,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.188,69.375,-0.03,77.313,78.875,76.625,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.5,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,77.75,76.0,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.006
8222007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,6.179,1.076,71.83,70.581,72.609,68.933,68.827,0.0,0.034,0.033,20.0,20.0,75.405,53.716,72.068,73.678,79.714,76.161,83.755,61.879,68.393,66.85,-10.867,110.0,110.0,71.688,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.063,69.375,-0.03,77.125,78.875,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.5,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.125,77.813,76.0,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,4.643,1.076,71.83,70.689,72.609,68.933,68.827,0.0,0.034,0.033,20.0,20.0,75.572,53.8,72.068,73.678,79.641,76.161,83.681,61.879,68.393,66.85,-10.852,110.0,110.0,71.375,70.875,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.188,69.5,-0.03,77.125,78.875,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.5,77.75,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.125,77.75,76.0,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,4.643,-0.356,71.83,70.581,72.609,68.933,68.827,0.0,0.034,0.033,20.0,20.0,75.739,53.744,72.068,73.678,79.641,76.161,83.681,61.952,68.393,66.85,-10.852,110.0,110.0,71.563,71.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.063,69.5,-0.03,77.125,78.938,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.5,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.938,77.75,76.0,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,4.643,-0.356,71.83,70.689,72.609,68.933,68.827,0.0,0.034,0.033,20.0,20.0,75.878,53.66,72.068,73.678,79.641,76.161,83.755,62.024,68.498,66.85,-10.852,110.0,110.0,71.563,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,71.063,69.5,-0.03,77.125,78.875,76.75,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.75,0.0,75.5,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.938,77.625,76.0,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8222007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,6.179,-0.356,71.83,70.581,72.609,68.933,68.827,0.0,0.034,0.033,20.0,20.0,76.1,53.716,72.068,73.678,79.641,76.161,83.607,61.879,68.498,66.777,-10.867,110.0,110.0,71.563,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.063,69.375,-0.03,77.0,78.875,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.938,77.625,76.0,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,4.643,-0.356,71.83,70.689,72.609,68.933,68.827,0.0,0.034,0.033,20.0,20.0,76.211,53.631,72.003,73.785,79.567,76.161,83.607,61.952,68.393,66.85,-10.867,110.0,110.0,71.688,70.813,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.188,69.375,-0.03,77.125,78.875,76.75,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,76.938,77.625,76.0,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,6.179,-0.356,71.83,70.689,72.609,68.933,68.827,0.0,0.034,0.037,20.0,20.0,76.378,53.631,72.003,73.785,79.567,76.161,83.607,61.952,68.498,66.923,-10.852,110.0,110.0,71.563,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.188,69.375,-0.03,77.125,78.875,76.75,78.188,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,77.75,75.813,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,6.179,-0.356,71.83,70.581,72.609,68.933,68.827,0.0,0.034,0.033,20.0,20.0,76.573,53.716,72.003,73.785,79.567,76.054,83.533,62.024,68.498,66.923,-10.852,110.0,110.0,71.688,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.188,69.5,-0.03,77.0,78.875,76.75,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.563,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,77.75,76.0,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,6.179,1.076,71.83,70.581,72.609,68.933,68.827,0.0,0.034,0.033,20.0,20.0,76.712,53.66,72.003,73.785,79.567,76.054,83.533,62.024,68.498,66.923,-10.852,110.0,110.0,71.563,70.813,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.188,69.5,-0.03,77.0,78.688,76.75,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.5,77.563,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,77.75,75.813,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,4.643,1.076,71.83,70.581,72.609,68.933,68.827,0.0,0.034,0.033,20.0,20.0,76.878,53.716,72.003,73.785,79.567,76.054,83.533,62.097,68.498,66.923,-10.867,110.0,110.0,71.688,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.188,69.375,-0.03,77.0,78.688,76.75,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,77.75,75.813,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,6.179,1.076,71.83,70.689,72.5,68.933,68.827,0.0,0.034,0.033,20.0,20.0,76.962,53.829,71.893,73.678,79.493,76.054,83.459,62.097,68.498,66.923,-10.867,110.0,110.0,71.563,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.188,69.375,-0.03,77.0,78.875,76.75,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,76.875,77.75,76.0,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.006
8222007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,4.643,2.508,71.83,70.581,72.5,68.933,68.827,0.0,0.034,0.033,20.0,20.0,77.156,53.744,71.893,73.678,79.493,76.054,83.533,62.17,68.498,66.923,-10.852,110.0,110.0,71.563,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.188,69.375,-0.03,77.0,78.688,76.75,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.563,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,77.75,75.813,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,29.696,4.643,1.076,71.83,70.689,72.5,68.933,68.827,0.0,0.034,0.033,20.0,20.0,77.24,53.66,71.893,73.678,79.493,75.948,83.459,62.097,68.498,66.923,-10.852,110.0,110.0,71.563,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.063,69.375,-0.03,77.0,78.688,76.75,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,77.75,75.813,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8222007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,1.076,71.83,70.689,72.5,68.933,68.827,0.0,0.034,0.037,20.0,20.0,77.379,53.631,71.893,73.678,79.493,76.054,83.459,62.17,68.603,66.923,-10.867,110.0,110.0,71.375,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.188,69.375,-0.03,77.0,78.688,76.625,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.563,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.813,75.813,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,4.643,2.508,71.83,70.689,72.5,68.933,68.827,0.0,0.034,0.037,20.0,20.0,77.518,53.688,71.893,73.678,79.493,76.054,83.385,62.17,68.603,66.996,-10.852,110.0,110.0,71.563,70.813,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.188,69.5,-0.03,77.0,78.688,76.75,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.938,77.938,75.813,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,6.179,2.508,71.83,70.581,72.5,68.933,68.827,0.0,0.034,0.037,20.0,20.0,77.601,53.631,71.75,73.678,79.567,75.948,83.385,62.315,68.603,67.069,-10.852,110.0,110.0,71.563,70.813,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.188,69.375,-0.03,77.0,78.688,76.75,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,77.938,75.813,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,6.179,1.076,71.83,70.581,72.5,68.933,68.827,0.0,0.034,0.037,20.0,20.0,77.74,53.66,71.75,73.571,79.419,75.948,83.312,62.242,68.603,66.996,-10.867,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.188,69.375,-0.03,77.0,78.688,76.625,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.375,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,77.938,75.813,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,1.076,71.83,70.689,72.5,68.933,68.827,0.0,0.031,0.033,20.0,20.0,77.852,53.66,71.75,73.571,79.419,75.948,83.312,62.242,68.603,66.996,-10.867,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.063,69.375,-0.03,77.0,78.688,76.75,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.375,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.938,78.25,75.813,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,29.696,4.643,2.508,71.83,70.689,72.5,68.933,68.827,0.0,0.034,0.037,20.0,20.0,77.991,53.66,71.75,73.571,79.346,75.948,83.312,62.315,68.603,66.996,-10.867,110.0,110.0,71.375,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.188,69.375,-0.03,77.0,78.875,76.625,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,78.25,75.813,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,6.179,1.076,71.83,70.581,72.5,68.933,68.827,0.0,0.031,0.037,20.0,20.0,78.018,53.66,71.75,73.571,79.419,75.948,83.238,62.315,68.603,66.996,-10.867,110.0,110.0,71.688,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.188,69.375,-0.03,77.0,78.688,76.75,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,78.25,75.813,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,6.179,1.076,71.83,70.689,72.392,69.043,68.827,0.0,0.034,0.037,20.0,20.0,78.13,53.603,71.614,73.571,79.346,75.948,83.238,62.315,68.603,66.996,-10.852,110.0,110.0,71.563,70.875,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.188,69.375,-0.03,76.938,78.688,76.625,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,78.25,75.813,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,6.179,2.508,71.83,70.689,72.392,68.933,68.827,0.0,0.034,0.037,20.0,20.0,78.213,53.603,71.614,73.571,79.346,75.948,83.164,62.315,68.603,66.996,-10.867,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.063,69.375,-0.03,76.938,78.875,76.75,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,78.0,75.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,6.179,1.076,71.83,70.689,72.392,68.933,68.827,0.0,0.031,0.033,20.0,20.0,78.324,53.575,71.614,73.571,79.346,75.948,83.238,62.388,68.603,67.069,-10.852,110.0,110.0,71.563,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.063,69.375,-0.03,76.938,78.688,76.625,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.5,0.0,75.375,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,78.0,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,6.179,1.076,71.83,70.689,72.392,68.933,68.827,0.0,0.034,0.037,20.0,20.0,78.408,53.603,71.614,73.571,79.272,75.948,83.164,62.315,68.708,67.069,-10.852,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.063,69.375,-0.03,76.938,78.688,76.625,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.375,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,78.0,75.813,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,1.076,71.724,70.689,72.392,69.043,68.936,0.0,0.034,0.037,20.0,20.0,78.491,53.575,71.614,73.464,79.272,75.948,83.164,62.388,68.603,67.069,-10.867,110.0,110.0,71.688,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.063,69.375,-0.03,76.938,78.688,76.625,78.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.25,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,78.0,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,4.643,1.076,71.83,70.689,72.392,69.043,68.827,0.0,0.034,0.037,20.0,20.0,78.602,53.575,71.549,73.464,79.272,75.841,83.09,62.46,68.708,67.142,-10.852,110.0,110.0,71.563,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.063,69.313,-0.03,76.938,78.688,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.5,0.0,75.25,77.563,74.063,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,78.0,75.813,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,6.179,1.076,71.83,70.689,72.5,69.043,68.827,0.0,0.031,0.033,20.0,20.0,78.713,53.519,71.549,73.464,79.198,75.735,83.09,62.46,68.708,67.142,-10.852,110.0,110.0,71.563,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.188,69.375,-0.03,76.938,78.688,76.75,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.375,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,78.25,75.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,1.076,71.83,70.689,72.5,69.043,68.936,0.0,0.031,0.037,20.0,20.0,78.797,53.462,71.549,73.464,79.198,75.841,83.016,62.46,68.708,67.142,-10.852,110.0,110.0,71.375,70.813,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.063,69.375,-0.03,76.938,78.688,76.75,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.5,0.0,75.375,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,78.25,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,6.179,1.076,71.83,70.689,72.5,69.043,68.827,0.0,0.034,0.033,20.0,20.0,78.852,53.462,71.549,73.571,79.198,75.841,83.09,62.46,68.708,67.142,-10.852,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.063,69.375,-0.03,76.938,78.688,76.75,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.375,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,78.0,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,4.643,1.076,71.83,70.689,72.5,69.043,68.827,0.0,0.031,0.037,20.0,20.0,78.936,53.406,71.549,73.571,79.124,75.841,83.016,62.533,68.708,67.142,-10.867,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.188,69.375,-0.03,76.938,78.688,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.25,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,76.938,78.0,75.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,1.076,71.83,70.689,72.609,69.043,68.827,0.0,0.031,0.033,20.0,20.0,79.019,53.378,71.471,73.464,79.198,75.841,82.942,62.533,68.708,67.142,-10.867,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.188,69.375,-0.03,76.938,78.688,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.375,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,76.875,77.938,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.406,29.696,3.107,1.076,71.83,70.689,72.5,69.043,68.827,0.0,0.031,0.033,20.0,20.0,79.103,53.35,71.471,73.464,79.198,75.735,82.942,62.606,68.708,67.142,-10.852,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.063,69.375,-0.03,76.938,78.688,76.75,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.375,77.563,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,76.875,77.938,75.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,6.179,-0.356,71.724,70.689,72.609,69.043,68.936,0.0,0.031,0.033,20.0,20.0,79.158,53.35,71.471,73.464,79.051,75.841,82.942,62.606,68.708,67.215,-10.867,110.0,110.0,71.563,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.063,69.375,-0.03,76.938,78.688,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.25,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.813,75.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,-0.356,71.724,70.689,72.609,69.043,68.827,0.0,0.034,0.037,20.0,20.0,79.214,53.265,71.471,73.464,79.124,75.841,82.942,62.606,68.708,67.215,-10.867,110.0,110.0,71.563,70.875,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,71.063,69.375,-0.03,76.875,78.688,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.25,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.938,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.781,29.696,6.179,1.076,71.724,70.689,72.609,69.043,68.936,0.0,0.031,0.037,20.0,20.0,79.325,53.237,71.471,73.571,79.051,75.841,82.869,62.606,68.708,67.215,-10.852,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,71.063,69.375,-0.03,76.875,78.688,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.375,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.813,75.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,30.958,4.643,1.076,71.724,70.689,72.609,69.043,68.936,0.0,0.034,0.037,20.0,20.0,79.381,53.237,71.471,73.571,79.051,75.841,82.869,62.678,68.708,67.215,-10.867,110.0,110.0,71.375,70.875,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,71.063,69.375,-0.03,76.938,78.875,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.375,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.813,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,30.958,4.643,1.076,71.83,70.689,72.609,69.043,68.936,0.0,0.031,0.037,20.0,20.0,79.464,53.209,71.627,73.571,79.051,75.629,82.869,62.678,68.813,67.215,-10.867,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.063,69.375,-0.03,76.938,78.625,76.75,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.25,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.813,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,4.643,1.076,71.83,70.689,72.609,69.043,68.936,0.0,0.031,0.037,20.0,20.0,79.548,53.153,71.627,73.571,78.977,75.735,82.795,62.678,68.813,67.215,-10.852,110.0,110.0,71.563,70.813,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,71.063,69.375,-0.03,76.938,78.688,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.25,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.75,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,4.643,1.076,71.724,70.689,72.609,69.043,68.936,0.0,0.034,0.037,20.0,20.0,79.575,53.124,71.627,73.464,78.977,75.735,82.795,62.751,68.813,67.288,-10.852,110.0,110.0,71.375,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,71.063,69.375,-0.03,76.875,78.688,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.375,77.625,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,76.875,77.75,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,4.643,-0.356,71.724,70.689,72.609,69.043,68.827,0.0,0.031,0.033,20.0,20.0,79.659,53.124,71.627,73.571,78.903,75.735,82.795,62.751,68.813,67.288,-10.867,110.0,110.0,71.563,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.063,69.313,-0.03,76.938,78.625,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.25,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,77.75,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,4.643,1.076,71.83,70.689,72.609,69.043,68.936,0.0,0.031,0.037,20.0,20.0,79.714,53.096,71.627,73.571,78.977,75.629,82.721,62.751,68.813,67.288,-10.852,110.0,110.0,71.563,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.875,69.375,-0.03,76.875,78.688,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.25,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.938,77.813,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,4.643,1.076,71.83,70.796,72.609,69.043,68.936,0.0,0.031,0.037,20.0,20.0,79.77,53.124,71.906,73.571,78.977,75.735,82.721,62.751,68.813,67.288,-10.867,110.0,110.0,71.375,70.875,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,71.063,69.375,-0.03,76.875,78.625,76.75,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.25,77.625,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.813,75.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,6.179,1.076,71.724,70.796,72.609,69.043,68.936,0.0,0.034,0.037,20.0,20.0,79.853,53.096,71.906,73.571,78.977,75.735,82.647,62.824,68.813,67.288,-10.852,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,71.063,69.375,-0.03,76.938,78.625,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.313,78.563,0.0,75.25,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.938,77.75,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,4.643,-0.356,71.724,70.689,72.609,69.043,68.936,0.0,0.031,0.033,20.0,20.0,79.881,53.096,71.906,73.571,78.903,75.629,82.647,62.824,68.918,67.288,-10.867,110.0,110.0,71.563,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.875,69.375,-0.03,76.875,78.625,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.25,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.938,77.625,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,4.643,-0.356,71.724,70.689,72.609,69.043,68.936,0.0,0.031,0.033,20.0,20.0,79.937,53.068,71.906,73.571,78.903,75.629,82.573,62.824,68.708,67.361,-10.867,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,71.063,69.313,-0.03,76.875,78.625,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.375,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.625,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,6.179,1.076,71.724,70.689,72.5,69.043,68.936,0.0,0.031,0.033,20.0,20.0,79.992,53.04,71.906,73.571,78.829,75.629,82.647,62.897,68.813,67.361,-10.852,110.0,110.0,71.563,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.875,69.375,-0.03,76.875,78.625,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.25,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.625,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,4.643,-0.356,71.724,70.796,72.5,69.043,68.936,0.0,0.031,0.037,20.0,20.0,80.048,53.04,71.918,73.571,78.903,75.629,82.647,62.897,68.813,67.361,-10.867,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.063,69.313,-0.03,76.875,78.625,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.25,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.625,75.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,4.643,1.076,71.724,70.796,72.5,69.043,68.936,0.0,0.031,0.033,20.0,20.0,80.076,53.068,71.918,73.678,78.756,75.629,82.573,62.897,68.918,67.361,-10.867,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.875,69.375,-0.03,76.875,78.625,76.438,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.25,77.625,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.75,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,4.643,1.076,71.724,70.796,72.5,69.043,68.936,0.0,0.034,0.037,20.0,20.0,80.131,53.04,71.918,73.571,78.829,75.629,82.573,62.969,68.813,67.361,-10.867,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.063,69.313,-0.03,76.75,78.688,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.25,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.625,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.297,29.696,6.179,1.076,71.724,70.796,72.5,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.215,53.04,71.918,73.571,78.829,75.629,82.499,62.969,68.918,67.361,-10.867,110.0,110.0,71.563,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.875,69.313,-0.03,76.875,78.625,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.25,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.625,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
