DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.391,29.696,6.179,-0.356,71.724,70.796,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.243,53.068,71.918,73.678,78.756,75.629,82.499,62.969,68.918,67.434,-10.867,110.0,110.0,71.563,70.688,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.063,69.313,-0.03,76.875,78.625,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.25,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.625,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,6.179,1.076,71.724,70.689,72.392,69.043,68.936,0.0,0.031,0.037,20.0,20.0,80.27,53.012,71.957,73.678,78.756,75.629,82.499,63.042,68.813,67.434,-10.852,110.0,110.0,71.375,70.875,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,71.063,69.375,-0.03,76.875,78.625,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.25,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.625,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,2.508,71.724,70.796,72.5,69.153,68.936,0.0,0.031,0.037,20.0,20.0,80.354,53.096,71.957,73.678,78.682,75.629,82.426,63.042,68.918,67.434,-10.852,110.0,110.0,71.375,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,71.063,69.375,-0.03,76.75,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.25,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.625,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,4.643,1.076,71.83,70.796,72.5,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.354,53.04,71.957,73.678,78.682,75.629,82.426,63.042,68.918,67.434,-10.867,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.063,69.313,-0.03,76.75,78.688,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.063,77.563,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.625,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.453,29.696,4.643,-0.356,71.724,70.689,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.409,53.012,71.957,73.571,78.682,75.522,82.426,63.042,68.918,67.434,-10.852,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.063,69.313,-0.03,76.75,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.063,77.75,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.438,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,29.696,4.643,-0.356,71.724,70.796,72.392,69.043,68.936,0.0,0.031,0.033,20.0,20.0,80.437,53.153,71.957,73.678,78.756,75.522,82.499,63.187,68.918,67.58,-10.852,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.063,69.313,-0.03,76.75,78.625,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.563,0.0,75.063,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.438,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,3.107,1.076,71.724,70.796,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.493,53.012,71.97,73.571,78.682,75.522,82.426,63.115,68.918,67.434,-10.867,110.0,110.0,71.563,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.875,69.375,-0.03,76.875,78.625,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,75.063,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.625,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,3.107,1.076,71.724,70.796,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.521,53.012,71.97,73.571,78.608,75.416,82.352,63.187,68.918,67.507,-10.852,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.875,69.313,-0.03,76.75,78.625,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.063,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.625,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,0.0,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,4.643,1.076,71.724,70.796,72.392,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.576,53.012,71.97,73.571,78.608,75.522,82.352,63.115,68.918,67.507,-10.852,110.0,110.0,71.375,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.875,69.25,-0.03,76.75,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.063,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.625,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,4.643,1.076,71.724,70.796,72.392,69.043,68.936,0.0,0.031,0.037,20.0,20.0,80.604,53.068,71.97,73.571,78.608,75.522,82.278,63.187,69.023,67.507,-10.852,110.0,110.0,71.563,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.063,69.313,-0.03,76.75,78.625,76.625,77.938,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.063,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.625,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,29.696,4.643,1.076,71.724,70.796,72.392,69.153,68.936,0.0,0.031,0.037,20.0,20.0,80.632,53.04,71.97,73.571,78.608,75.416,82.278,63.187,69.023,67.58,-10.867,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.875,69.313,-0.03,76.75,78.688,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.063,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.438,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.438,29.696,6.179,1.076,71.724,70.796,72.392,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.66,53.096,71.931,73.571,78.534,75.522,82.278,63.187,69.023,67.507,-10.852,110.0,110.0,71.375,70.688,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,71.063,69.313,-0.03,76.75,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.063,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.625,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.406,29.696,6.179,1.076,71.617,70.796,72.392,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.687,53.068,71.931,73.571,78.534,75.309,82.278,63.187,69.023,67.58,-10.867,110.0,110.0,71.375,70.688,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.063,69.313,-0.03,76.75,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.063,77.625,74.25,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.75,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,29.696,4.643,1.076,71.724,70.796,72.392,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.715,53.068,71.931,73.571,78.608,75.416,82.278,63.333,69.023,67.58,-10.867,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.875,69.313,-0.03,76.75,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.063,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.625,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,4.643,1.076,71.724,70.796,72.392,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.771,53.04,71.931,73.571,78.534,75.416,82.204,63.26,69.023,67.58,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.875,69.313,-0.03,76.75,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.063,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.625,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,6.179,1.076,71.724,70.796,72.392,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.799,53.04,71.931,73.571,78.534,75.416,82.13,63.26,69.023,67.58,-10.852,110.0,110.0,71.563,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.063,69.313,-0.03,76.75,78.625,76.438,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.063,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.75,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,4.643,1.076,71.724,70.796,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.826,53.012,71.88,73.464,78.461,75.416,82.13,63.405,68.918,67.652,-10.852,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.875,69.375,-0.03,76.75,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,75.063,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.75,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,4.643,-0.356,71.724,70.796,72.392,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.854,53.012,71.88,73.571,78.461,75.416,82.13,63.333,69.023,67.58,-10.867,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.875,69.313,-0.03,76.563,78.625,76.438,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.063,77.625,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.75,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,4.643,1.076,71.724,70.796,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.882,52.984,71.88,73.571,78.387,75.416,82.13,63.478,69.023,67.725,-10.852,110.0,110.0,71.563,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.875,69.313,-0.03,76.563,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.375,0.0,75.063,77.625,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.75,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,29.696,6.179,1.076,71.724,70.796,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.91,52.955,71.88,73.464,78.461,75.309,82.056,63.333,69.023,67.652,-10.852,110.0,110.0,71.375,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.875,69.313,-0.03,76.563,78.625,76.625,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.375,0.0,74.938,77.625,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.813,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,6.179,1.076,71.724,70.796,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.91,52.899,71.88,73.464,78.387,75.416,82.056,63.405,69.128,67.652,-10.867,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.875,69.313,-0.03,76.563,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.75,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,4.643,1.076,71.617,70.796,72.609,69.043,68.718,0.0,0.031,0.033,20.0,20.0,80.938,52.871,71.918,73.356,78.534,75.309,82.13,63.478,69.023,67.725,-10.852,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,71.063,69.313,-0.03,76.563,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,74.938,77.313,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.75,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,29.696,4.643,-0.356,71.724,70.796,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.965,52.871,71.918,73.464,78.387,75.309,81.982,63.405,69.128,67.652,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.875,69.313,-0.03,76.563,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.75,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,6.179,1.076,71.724,70.796,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.965,52.815,71.918,73.464,78.461,75.203,81.982,63.478,69.023,67.652,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.875,69.313,-0.03,76.563,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.625,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,4.643,1.076,71.724,70.796,72.609,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.993,52.815,71.918,73.464,78.387,75.203,81.982,63.478,69.128,67.652,-10.852,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.875,69.313,-0.03,76.563,78.438,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,74.938,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.75,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8222007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,6.179,-0.356,71.724,70.903,72.609,69.153,68.936,0.0,0.031,0.033,20.0,20.0,80.993,52.73,71.918,73.464,78.387,75.309,81.982,63.478,69.128,67.725,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,71.063,69.313,-0.03,76.563,78.438,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,74.938,77.625,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.625,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,29.696,4.643,1.076,71.724,70.796,72.609,69.153,68.827,0.0,0.031,0.033,20.0,20.0,81.049,52.758,71.97,73.464,78.461,75.309,81.982,63.623,69.128,67.798,-10.867,110.0,110.0,71.375,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,71.063,69.313,-0.03,76.563,78.625,76.438,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,75.063,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,76.75,77.625,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.297,30.958,6.179,1.076,71.724,70.796,72.609,69.153,68.936,0.0,0.031,0.033,20.0,20.0,81.049,52.73,71.97,73.464,78.313,75.309,81.909,63.551,69.128,67.725,-10.852,110.0,110.0,71.375,70.813,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.875,69.313,-0.03,76.563,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,74.938,77.625,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.625,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,29.696,4.643,-0.356,71.724,70.796,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,81.049,52.702,71.97,73.464,78.461,75.309,81.982,63.623,69.128,67.725,-10.852,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.875,69.25,-0.03,76.563,78.438,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,74.938,77.563,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.75,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,6.179,-0.356,71.724,70.796,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,81.077,52.702,71.97,73.464,78.313,75.309,81.835,63.551,69.128,67.652,-10.867,110.0,110.0,71.375,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,70.875,69.313,-0.03,76.563,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,74.938,77.563,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.625,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,29.696,4.643,1.076,71.724,70.796,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,81.104,52.702,71.97,73.464,78.313,75.309,81.835,63.551,69.128,67.725,-10.867,110.0,110.0,71.375,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.875,69.313,-0.03,76.563,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.625,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.625,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,4.643,-0.356,71.724,70.796,72.5,69.153,68.827,0.0,0.031,0.033,20.0,20.0,81.104,52.646,71.867,73.464,78.313,75.309,81.835,63.623,69.232,67.725,-10.867,110.0,110.0,71.313,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.875,69.313,-0.03,76.563,78.625,76.438,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.5,0.0,75.063,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.438,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,4.643,-0.356,71.724,70.796,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.132,52.617,71.867,73.464,78.239,75.203,81.835,63.623,69.128,67.725,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.875,69.313,-0.03,76.563,78.625,76.438,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.625,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,6.179,1.076,71.724,70.796,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.132,52.646,71.867,73.464,78.239,75.203,81.761,63.623,69.128,67.725,-10.867,110.0,110.0,71.375,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.75,69.313,-0.03,76.563,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,75.063,77.625,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.625,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,4.643,1.076,71.724,70.796,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,81.16,52.617,71.867,73.571,78.313,75.203,81.835,63.696,69.128,67.798,-10.852,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.875,69.313,-0.03,76.563,78.625,76.438,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,75.063,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.438,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,29.696,4.643,-0.356,71.724,70.903,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.216,52.617,71.867,73.571,78.239,75.203,81.761,63.769,69.232,67.871,-10.852,110.0,110.0,71.313,70.813,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.875,69.313,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,74.938,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.75,77.438,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.297,29.696,6.179,-0.356,71.724,70.796,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.216,52.646,72.093,73.571,78.239,75.203,81.761,63.696,69.232,67.798,-10.852,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.875,69.313,-0.03,76.563,78.625,76.625,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.5,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.75,77.438,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8222007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.422,29.696,4.643,-0.356,71.724,70.796,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.216,52.589,72.093,73.571,78.239,75.203,81.613,63.769,69.232,67.798,-10.852,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.875,69.25,-0.03,76.563,78.625,76.438,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.438,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.422,29.696,6.179,-0.356,71.724,70.903,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.244,52.561,72.093,73.571,78.166,75.203,81.687,63.769,69.232,67.798,-10.867,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.875,69.25,-0.03,76.563,78.625,76.438,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,75.063,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.875,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,4.643,-0.356,71.724,70.903,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.271,52.561,72.093,73.571,78.166,75.203,81.687,63.769,69.232,67.871,-10.867,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.875,69.313,-0.03,76.563,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,74.938,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.75,77.313,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,4.643,1.076,71.724,70.903,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.299,52.617,72.093,73.571,78.166,75.096,81.687,63.841,69.232,67.944,-10.852,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.875,69.313,-0.03,76.563,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.313,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,4.643,-0.356,71.724,70.903,72.392,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.299,52.561,72.093,73.571,78.166,75.096,81.613,63.841,69.232,67.871,-10.852,110.0,110.0,71.375,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.875,69.313,-0.03,76.563,78.625,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,75.063,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.75,77.313,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,29.696,6.179,-0.356,71.724,70.903,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.327,52.561,72.093,73.571,78.166,75.203,81.613,63.841,69.232,67.871,-10.867,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.75,69.375,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.75,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,29.696,4.643,-0.356,71.724,70.903,72.5,69.153,68.936,0.0,0.031,0.033,20.0,20.0,81.327,52.589,72.093,73.571,78.092,75.203,81.539,63.841,69.128,67.871,-10.852,110.0,110.0,71.375,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.875,69.313,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.422,29.696,6.179,-0.356,71.724,70.903,72.392,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.355,52.617,72.093,73.678,78.018,75.096,81.539,63.914,69.232,67.871,-10.867,110.0,110.0,71.375,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.875,69.313,-0.03,76.438,78.438,76.438,77.813,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.625,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.438,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,4.643,-0.356,71.617,70.903,72.392,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.383,52.617,72.093,73.464,78.092,75.096,81.539,63.987,69.232,68.017,-10.852,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.875,69.25,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.75,77.438,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,4.643,-0.356,71.724,70.903,72.392,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.383,52.589,72.093,73.571,78.018,75.096,81.466,63.914,69.232,67.871,-10.852,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.875,69.25,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.5,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,29.696,4.643,2.508,71.724,70.903,72.392,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.41,52.617,72.093,73.571,78.018,75.096,81.466,63.914,69.337,67.944,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.875,69.313,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,4.643,1.076,71.724,70.903,72.392,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.41,52.617,72.093,73.571,77.944,75.096,81.466,63.987,69.232,67.944,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.875,69.25,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.75,77.438,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,4.643,1.076,71.724,70.903,72.392,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.41,52.617,72.093,73.571,78.018,75.096,81.466,63.987,69.337,67.944,-10.852,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.875,69.25,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.313,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,4.643,1.076,71.724,70.903,72.392,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.41,52.674,72.093,73.571,77.944,75.096,81.466,63.987,69.337,67.944,-10.852,110.0,110.0,71.375,70.813,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.875,69.25,-0.03,76.438,78.438,76.625,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.938,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.75,77.438,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.391,29.696,6.179,1.076,71.724,70.903,72.392,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.466,52.646,72.093,73.571,77.944,74.99,81.392,64.059,69.337,68.017,-10.852,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.875,69.313,-0.03,76.438,78.625,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.375,0.0,74.938,77.563,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.438,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,29.696,4.643,1.076,71.724,70.903,72.392,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.466,52.617,72.081,73.571,77.944,74.884,81.392,64.059,69.337,68.017,-10.867,110.0,110.0,71.313,70.813,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.875,69.25,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.75,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,4.643,-0.356,71.724,70.903,72.392,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.466,52.617,72.081,73.571,77.87,75.096,81.392,64.059,69.337,68.017,-10.852,110.0,110.0,71.375,70.813,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,71.063,69.25,-0.03,76.438,78.438,76.625,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.438,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
