DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.484,29.696,4.643,1.076,71.724,70.903,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.494,52.646,72.081,73.571,77.944,74.99,81.392,64.059,69.337,68.017,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.875,69.25,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.25,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.75,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.297,29.696,6.179,1.076,71.724,70.903,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.494,52.646,72.081,73.571,77.87,74.99,81.318,64.059,69.337,68.017,-10.852,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.875,69.25,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.625,77.438,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,29.696,6.179,-0.356,71.724,70.903,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.494,52.589,72.081,73.571,77.944,74.99,81.392,64.132,69.337,68.017,-10.867,110.0,110.0,71.375,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.875,69.25,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.438,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.563,29.696,6.179,1.076,71.617,70.903,72.609,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.494,52.561,72.288,73.571,77.87,74.99,81.318,64.205,69.337,68.017,-10.852,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.75,69.25,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.438,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,0.0,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,30.958,6.179,1.076,71.724,70.903,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.494,52.533,72.288,73.571,77.87,74.99,81.318,64.205,69.337,68.017,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.875,69.25,-0.03,76.375,78.625,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.625,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,29.696,6.179,1.076,71.724,70.903,72.609,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.522,52.533,72.288,73.571,77.797,74.99,81.244,64.132,69.442,68.09,-10.867,110.0,110.0,71.375,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.875,69.25,-0.03,76.375,78.625,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.438,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,4.643,-0.356,71.724,70.903,72.609,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.549,52.533,72.288,73.571,77.87,74.99,81.244,64.205,69.442,68.09,-10.867,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.75,69.25,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.625,77.438,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,4.643,1.076,71.724,70.903,72.609,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.549,52.477,72.288,73.571,77.723,74.99,81.17,64.205,69.337,68.09,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.75,69.313,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.438,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,6.179,1.076,71.724,70.796,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.549,52.448,72.392,73.571,77.797,74.99,81.17,64.205,69.442,68.09,-10.867,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.75,69.25,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.938,77.625,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.75,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,29.696,4.643,1.076,71.724,70.903,72.609,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.577,52.448,72.392,73.571,77.723,74.99,81.096,64.205,69.442,68.09,-10.867,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.875,69.25,-0.03,76.438,78.625,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,6.179,1.076,71.724,70.903,72.609,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.549,52.42,72.392,73.571,77.723,74.99,81.096,64.277,69.442,68.09,-10.852,110.0,110.0,71.375,70.813,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.75,69.25,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.313,0.0,74.938,77.563,74.375,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.75,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,29.696,6.179,-0.356,71.724,70.903,72.609,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.577,52.392,72.392,73.571,77.723,74.99,81.096,64.35,69.442,68.163,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.875,69.25,-0.03,76.375,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.625,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.438,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,29.696,4.643,1.076,71.724,70.903,72.609,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.577,52.336,72.392,73.571,77.723,74.99,81.096,64.35,69.442,68.09,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.75,69.25,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.938,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.75,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,6.179,1.076,71.617,70.903,72.609,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.577,52.392,72.495,73.571,77.723,74.884,81.096,64.35,69.442,68.09,-10.852,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.875,69.25,-0.03,76.438,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.938,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,4.643,1.076,71.724,70.903,72.609,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.549,52.336,72.495,73.571,77.723,74.884,81.023,64.35,69.442,68.09,-10.867,110.0,110.0,71.375,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.75,69.313,-0.03,76.375,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,76.563,77.438,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,29.696,4.643,-0.356,71.724,71.011,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.577,52.336,72.495,73.571,77.649,74.884,81.023,64.423,69.442,68.163,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.875,69.25,-0.03,76.375,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.438,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,6.179,1.076,71.617,70.903,72.609,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.577,52.364,72.495,73.571,77.649,74.884,81.023,64.423,69.442,68.163,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.875,69.25,-0.03,76.375,78.438,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.438,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,4.643,1.076,71.724,70.903,72.392,69.153,68.936,0.0,0.031,0.033,20.0,20.0,81.577,52.308,72.495,73.464,77.649,74.884,81.023,64.496,69.442,68.236,-10.867,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.75,69.25,-0.03,76.375,78.438,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,29.696,4.643,1.076,71.724,70.903,72.609,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.577,52.308,72.567,73.464,77.649,74.884,81.023,64.423,69.442,68.236,-10.867,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.75,69.313,-0.03,76.375,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,29.696,6.179,1.076,71.724,71.011,72.609,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.577,52.279,72.567,73.571,77.723,74.884,81.023,64.423,69.442,68.163,-10.867,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.75,69.25,-0.03,76.375,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.625,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,4.643,1.076,71.617,70.903,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.577,52.308,72.567,73.571,77.723,74.884,81.023,64.496,69.442,68.163,-10.867,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.75,69.25,-0.03,76.375,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.438,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,0.0,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,6.179,1.076,71.617,70.903,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.605,52.336,72.567,73.356,77.723,74.884,81.023,64.568,69.442,68.309,-10.852,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.75,69.25,-0.03,76.375,78.625,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.438,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,29.696,6.179,1.076,71.617,70.903,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.605,52.308,72.567,73.464,77.575,74.884,80.875,64.423,69.547,68.236,-10.852,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.75,69.313,-0.03,76.375,78.438,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.563,-0.004,76.625,77.438,75.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,6.179,-0.356,71.724,70.903,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.605,52.336,72.055,73.464,77.649,74.777,80.875,64.568,69.547,68.236,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.75,69.25,-0.03,76.375,78.438,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.438,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,4.643,-0.356,71.724,71.011,72.5,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.605,52.279,72.055,73.464,77.575,74.777,80.875,64.496,69.547,68.236,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.75,69.25,-0.03,76.375,78.438,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.125,78.375,0.0,74.875,77.563,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.438,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,4.643,1.076,71.617,71.011,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.605,52.336,72.055,73.571,77.575,74.777,80.801,64.568,69.547,68.236,-10.867,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.75,69.313,-0.03,76.375,78.438,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.563,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.438,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,4.643,1.076,71.724,71.011,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.633,52.308,72.055,73.464,77.575,74.777,80.801,64.568,69.547,68.236,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.75,69.25,-0.03,76.375,78.438,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.438,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,29.696,6.179,-0.356,71.617,71.011,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.633,52.279,72.055,73.571,77.575,74.777,80.801,64.568,69.547,68.309,-10.852,110.0,110.0,71.375,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.25,-0.03,76.25,78.438,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,4.643,-0.356,71.617,71.011,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.633,52.308,72.145,73.464,77.575,74.777,80.801,64.641,69.547,68.309,-10.867,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.875,69.25,-0.03,76.25,78.438,76.375,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,4.643,1.076,71.617,71.011,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.633,52.308,72.145,73.571,77.575,74.777,80.801,64.568,69.547,68.309,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.75,69.313,-0.03,76.375,78.438,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.75,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.75,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,4.643,1.076,71.617,71.011,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.633,52.308,72.145,73.571,77.575,74.671,80.727,64.641,69.547,68.309,-10.867,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.875,69.25,-0.03,76.25,78.375,76.438,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,6.179,1.076,71.617,71.011,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.661,52.308,72.145,73.571,77.502,74.777,80.801,64.641,69.547,68.309,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.75,69.313,-0.03,76.375,78.438,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.25,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.563,77.313,75.625,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,4.643,-0.356,71.617,71.011,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.633,52.279,72.145,73.571,77.502,74.777,80.727,64.714,69.547,68.382,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.75,69.313,-0.03,76.375,78.375,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.75,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.438,29.696,4.643,1.076,71.617,71.011,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.661,52.308,72.171,73.571,77.502,74.671,80.653,64.641,69.547,68.382,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.75,69.25,-0.03,76.375,78.375,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.313,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.609,29.696,4.643,1.076,71.617,70.903,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.661,52.279,72.171,73.571,77.502,74.671,80.653,64.714,69.547,68.309,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.75,69.25,-0.03,76.375,78.375,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.875,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.625,77.25,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.609,29.696,4.643,-0.356,71.617,71.011,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.661,52.308,72.171,73.571,77.502,74.671,80.653,64.714,69.652,68.309,-10.867,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.875,69.125,-0.03,76.25,78.438,76.438,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.75,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.625,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,1.572,-0.356,71.617,71.011,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.661,52.308,72.171,73.571,77.428,74.777,80.653,64.714,69.547,68.382,-10.852,110.0,110.0,71.313,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.75,69.25,-0.03,76.375,78.438,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.75,77.563,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,4.643,1.076,71.617,71.011,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.688,52.279,72.171,73.571,77.428,74.564,80.653,64.786,69.547,68.382,-10.852,110.0,110.0,71.188,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.75,69.25,-0.03,76.25,78.375,76.375,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,-0.356,71.617,71.011,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.688,52.364,72.068,73.571,77.428,74.671,80.653,64.786,69.652,68.382,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.875,69.25,-0.03,76.375,78.375,76.375,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.375,0.0,74.875,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.563,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8222007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,6.179,1.076,71.617,71.011,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.688,52.336,72.068,73.571,77.428,74.777,80.579,64.786,69.547,68.382,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.75,69.25,-0.03,76.25,78.438,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.25,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,6.179,1.076,71.617,71.011,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.688,52.336,72.068,73.571,77.428,74.671,80.579,64.786,69.547,68.382,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.75,69.25,-0.03,76.25,78.438,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.875,77.563,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.75,77.25,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,4.643,1.076,71.617,71.011,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.716,52.308,72.068,73.571,77.354,74.671,80.506,64.786,69.547,68.382,-10.867,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.75,69.313,-0.03,76.25,78.375,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.875,77.563,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.625,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.438,29.696,4.643,1.076,71.51,71.011,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.716,52.336,72.068,73.464,77.354,74.671,80.506,64.859,69.652,68.382,-10.852,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.75,69.25,-0.03,76.375,78.375,76.438,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.875,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.563,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,29.696,4.643,1.076,71.724,71.011,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.744,52.336,72.029,73.571,77.354,74.671,80.506,64.859,69.652,68.455,-10.852,110.0,110.0,71.188,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.25,-0.03,76.25,78.375,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.563,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,1.076,71.617,71.011,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.744,52.308,72.029,73.571,77.354,74.671,80.506,64.932,69.652,68.455,-10.852,110.0,110.0,71.188,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.875,69.25,-0.03,76.375,78.375,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.875,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,1.076,71.617,71.011,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.744,52.308,72.029,73.571,77.28,74.671,80.506,64.859,69.652,68.455,-10.852,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.75,69.25,-0.03,76.25,78.375,76.375,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.875,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,29.696,4.643,1.076,71.617,71.011,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.744,52.251,72.029,73.571,77.28,74.564,80.432,64.932,69.652,68.455,-10.867,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.125,-0.03,76.25,78.375,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.438,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,6.179,1.076,71.617,71.011,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.744,52.223,72.029,73.571,77.28,74.564,80.432,64.932,69.652,68.455,-10.867,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.75,69.125,-0.03,76.25,78.375,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.75,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,6.179,1.076,71.617,70.903,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.744,52.195,72.171,73.571,77.28,74.564,80.358,64.932,69.652,68.455,-10.867,110.0,110.0,71.188,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.75,69.125,-0.03,76.25,78.375,76.375,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,29.696,4.643,1.076,71.617,71.011,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.772,52.223,72.171,73.571,77.354,74.564,80.358,64.932,69.652,68.455,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.25,-0.03,76.25,78.375,76.375,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.563,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.5,29.696,4.643,1.076,71.617,71.011,72.609,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.744,52.139,72.171,73.571,77.207,74.671,80.358,65.004,69.652,68.528,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,70.75,69.25,-0.03,76.25,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.75,77.563,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.906,29.696,4.643,1.076,71.617,71.011,72.609,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.744,52.139,72.171,73.571,77.207,74.564,80.358,65.004,69.757,68.455,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,70.75,69.25,-0.03,76.188,78.375,76.375,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.391,29.696,4.643,1.076,71.617,71.011,72.609,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.744,52.139,72.171,73.571,77.28,74.564,80.358,65.004,69.757,68.528,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.688,68.875,-0.03,76.25,78.375,76.375,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.313,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
