DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,4.643,1.076,71.617,71.011,72.609,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.772,52.11,72.288,73.571,77.207,74.564,80.358,65.077,69.757,68.528,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.75,69.25,-0.03,76.25,78.375,76.375,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.563,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,29.696,6.179,1.076,71.617,71.011,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.744,52.11,72.288,73.571,77.207,74.564,80.284,65.077,69.757,68.528,-10.852,110.0,110.0,71.313,70.5,70.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.875,69.25,-0.03,76.25,78.375,76.438,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.563,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,30.958,4.643,1.076,71.617,71.011,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.772,52.139,72.288,73.571,77.207,74.564,80.358,65.077,69.757,68.528,-10.867,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.688,69.25,-0.03,76.25,78.375,76.375,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.563,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.563,77.313,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.438,29.696,6.179,1.076,71.617,71.011,72.5,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.744,52.082,72.288,73.571,77.133,74.564,80.284,65.077,69.757,68.528,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.75,69.25,-0.03,76.25,78.375,76.375,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.313,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.422,29.696,4.643,-0.356,71.617,71.011,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.772,52.11,72.288,73.571,77.133,74.564,80.284,65.15,69.757,68.6,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.75,69.25,-0.03,76.25,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.375,0.0,74.75,77.563,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.563,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.406,29.696,6.179,-0.356,71.617,71.011,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.744,52.11,72.288,73.571,77.133,74.564,80.21,65.15,69.757,68.528,-10.867,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.688,69.125,-0.03,76.25,78.375,76.375,77.688,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.563,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,4.643,1.076,71.617,71.011,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.772,52.11,72.508,73.571,77.133,74.564,80.21,65.15,69.757,68.528,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,70.75,69.25,-0.03,76.25,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.375,0.0,74.75,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.563,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.656,29.696,4.643,1.076,71.617,71.011,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.772,52.082,72.508,73.464,77.059,74.564,80.21,65.15,69.757,68.6,-10.867,110.0,110.0,71.188,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.75,69.25,-0.03,76.25,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.516,29.696,6.179,1.076,71.617,71.011,72.5,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.772,52.054,72.508,73.571,77.059,74.564,80.21,65.15,69.757,68.6,-10.867,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.75,69.125,-0.03,76.188,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,4.643,1.076,71.617,71.011,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.772,52.082,72.508,73.571,77.133,74.458,80.136,65.222,69.757,68.6,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.75,69.25,-0.03,76.188,78.375,76.438,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.563,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.641,29.696,6.179,1.076,71.51,71.011,72.5,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.772,52.11,72.508,73.464,77.059,74.458,80.136,65.222,69.757,68.6,-10.852,110.0,110.0,71.313,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.688,69.25,-0.03,76.188,78.375,76.438,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.375,0.0,74.75,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.5,29.696,4.643,1.076,71.617,71.011,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.744,52.082,72.644,73.571,77.059,74.458,80.136,65.222,69.757,68.6,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.75,69.25,-0.03,76.188,78.375,76.438,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.438,29.696,6.179,1.076,71.617,71.118,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.772,52.082,72.644,73.464,77.059,74.458,80.136,65.222,69.757,68.673,-10.867,110.0,110.0,71.313,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.688,69.125,-0.03,76.25,78.375,76.375,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.563,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,4.643,-0.356,71.51,71.118,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.8,52.139,72.644,73.571,77.059,74.458,80.136,65.222,69.757,68.673,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.688,69.25,-0.03,76.188,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.563,74.25,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.313,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,4.643,1.076,71.51,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.772,52.11,72.644,73.464,76.985,74.458,80.136,65.295,69.757,68.673,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.75,69.25,-0.03,76.188,78.375,76.438,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.563,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.625,29.696,6.179,-0.356,71.617,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.772,52.167,72.644,73.571,76.985,74.458,80.063,65.295,69.757,68.673,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.75,69.125,-0.03,76.25,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,76.563,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,29.696,4.643,-0.356,71.617,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.8,52.082,73.04,73.571,76.985,74.458,80.063,65.368,69.862,68.673,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.75,69.125,-0.03,76.188,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.563,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.25,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.5,29.696,4.643,1.076,71.617,71.118,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.8,52.139,73.04,73.571,77.059,74.458,80.063,65.368,69.757,68.673,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.688,69.25,-0.03,76.188,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.563,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.563,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,6.179,1.076,71.617,71.011,72.392,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.8,52.11,73.04,73.464,76.912,74.458,79.989,65.295,69.757,68.673,-10.867,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.75,69.25,-0.03,76.188,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,4.643,1.076,71.617,71.118,72.392,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.8,52.195,73.04,73.356,76.985,74.458,79.989,65.368,69.862,68.673,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.688,69.125,-0.03,76.188,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.563,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.563,77.313,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,6.179,1.076,71.617,71.118,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.8,52.11,73.04,73.571,76.912,74.458,79.989,65.368,69.862,68.673,-10.852,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.75,69.125,-0.03,76.188,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.563,77.25,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.297,29.696,4.643,1.076,71.617,71.118,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.8,52.11,73.13,73.571,76.912,74.458,79.915,65.368,69.862,68.673,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.688,69.25,-0.03,76.25,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.516,29.696,6.179,-0.356,71.617,71.118,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.8,52.139,73.13,73.464,76.912,74.351,79.915,65.368,69.862,68.746,-10.867,110.0,110.0,71.188,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.75,69.125,-0.03,76.188,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.563,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.531,29.696,4.643,-0.356,71.51,71.118,72.392,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.827,52.195,73.13,73.464,76.838,74.458,79.989,65.44,69.862,68.746,-10.852,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.75,69.125,-0.03,76.188,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.563,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.007,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.563,29.696,4.643,1.076,71.51,71.118,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.827,52.139,73.13,73.571,76.912,74.351,79.915,65.44,69.862,68.746,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.75,69.125,-0.03,76.188,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,29.696,6.179,1.076,71.51,71.118,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.8,52.11,73.13,73.571,76.912,74.351,79.915,65.44,69.862,68.746,-10.867,110.0,110.0,71.063,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.75,69.125,-0.03,76.188,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.125,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,29.696,6.179,-0.356,71.617,71.011,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.827,52.139,73.454,73.571,76.838,74.245,79.841,65.44,69.862,68.746,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.75,69.125,-0.03,76.188,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.422,29.696,6.179,-0.356,71.617,71.011,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.855,52.11,73.454,73.571,76.838,74.458,79.841,65.513,69.967,68.746,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.75,69.25,-0.03,76.188,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,3.107,1.076,71.617,71.011,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.855,52.11,73.454,73.571,76.838,74.351,79.841,65.44,69.862,68.746,-10.852,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.75,69.125,-0.03,76.188,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.063,78.313,0.0,74.75,77.563,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.625,77.25,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,4.643,1.076,71.617,70.903,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.855,52.082,73.454,73.571,76.764,74.351,79.767,65.513,69.862,68.746,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.688,69.25,-0.03,76.188,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.563,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,-0.356,71.617,71.118,72.5,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.855,52.026,73.454,73.571,76.764,74.351,79.767,65.513,69.862,68.746,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.688,69.25,-0.03,76.188,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.313,74.375,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,4.643,1.076,71.617,71.118,72.5,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.855,52.054,73.292,73.571,76.838,74.351,79.767,65.513,69.862,68.819,-10.852,110.0,110.0,71.313,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.688,69.125,-0.03,76.25,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.375,0.0,74.75,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.313,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,6.179,1.076,71.617,71.118,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.998,73.292,73.571,76.838,74.351,79.767,65.586,69.967,68.819,-10.867,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.688,69.25,-0.03,76.188,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.25,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,29.696,7.715,1.076,71.617,71.011,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.998,73.292,73.571,76.764,74.351,79.767,65.586,69.967,68.819,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.75,69.125,-0.03,76.188,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.625,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.391,29.696,4.643,1.076,71.617,71.118,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.97,73.292,73.571,76.838,74.351,79.693,65.586,69.967,68.819,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.75,69.25,-0.03,76.188,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.563,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,29.696,6.179,1.076,71.617,71.118,72.609,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.883,51.97,73.292,73.571,76.838,74.351,79.767,65.586,69.967,68.819,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.688,69.125,-0.03,75.938,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.75,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.422,29.696,6.179,1.076,71.617,71.118,72.609,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.855,51.942,73.318,73.571,76.838,74.351,79.693,65.586,69.967,68.819,-10.852,110.0,110.0,71.188,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.75,69.125,-0.03,75.938,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.563,77.313,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,29.696,4.643,-0.356,71.617,71.118,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.857,73.318,73.571,76.764,74.351,79.693,65.658,69.967,68.819,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.688,69.25,-0.03,76.188,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.25,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,29.696,6.179,1.076,71.617,71.118,72.609,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.885,73.318,73.571,76.838,74.351,79.767,65.658,69.967,68.819,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.75,69.125,-0.03,76.188,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.5,29.696,6.179,1.076,71.617,71.011,72.609,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.883,51.857,73.318,73.571,76.764,74.351,79.693,65.658,69.967,68.819,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.75,69.25,-0.03,75.938,78.375,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.766,29.696,4.643,1.076,71.617,71.118,72.609,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.883,51.829,73.318,73.571,76.764,74.245,79.62,65.658,69.967,68.819,-10.867,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.75,69.125,-0.03,75.938,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.625,77.563,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,6.179,1.076,71.617,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.829,73.519,73.571,76.764,74.245,79.62,65.658,69.967,68.892,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.688,69.125,-0.03,75.938,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.75,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.297,29.696,4.643,1.076,71.617,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.829,73.519,73.571,76.764,74.351,79.62,65.731,69.967,68.892,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.688,69.125,-0.03,76.188,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.625,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.625,77.125,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,7.715,1.076,71.617,71.118,72.5,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.857,73.519,73.571,76.69,74.245,79.546,65.658,69.967,68.892,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.688,69.25,-0.03,75.938,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.625,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,6.179,-0.356,71.617,71.118,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.829,73.519,73.571,76.69,74.245,79.62,65.731,69.967,68.892,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.688,69.25,-0.03,76.188,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.75,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.006,-0.008,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.005
8222007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,6.179,1.076,71.617,71.118,72.5,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.883,51.857,73.519,73.571,76.69,74.245,79.546,65.731,69.967,68.892,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.688,69.125,-0.03,76.188,78.25,76.375,77.563,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,29.696,6.179,1.076,71.51,71.118,72.5,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.883,51.857,73.545,73.464,76.69,74.245,79.546,65.731,69.967,68.892,-10.852,110.0,110.0,71.313,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.688,69.125,-0.03,75.938,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.313,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,29.696,4.643,1.076,71.617,71.118,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.857,73.545,73.571,76.69,74.245,79.546,65.804,69.967,68.965,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.688,69.25,-0.03,75.938,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,30.958,4.643,-0.356,71.617,71.118,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.829,73.545,73.571,76.69,74.245,79.472,65.804,70.072,68.892,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.75,69.125,-0.03,75.938,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.625,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.438,29.696,4.643,1.076,71.617,71.118,72.5,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.883,51.885,73.545,73.571,76.69,74.245,79.472,65.804,70.072,68.965,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.688,69.25,-0.03,75.938,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.625,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,29.696,6.179,-0.356,71.617,71.118,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.942,73.545,73.571,76.69,74.245,79.472,65.804,70.072,68.965,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.688,69.125,-0.03,75.938,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,4.643,1.076,71.617,71.118,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.829,73.279,73.571,76.617,74.245,79.472,65.804,70.072,68.965,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.688,69.25,-0.03,75.938,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.797,29.696,4.643,1.076,71.617,71.118,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.857,73.279,73.571,76.617,74.245,79.472,65.876,70.072,68.965,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,70.688,69.125,-0.03,75.938,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.75,77.313,74.25,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.438,29.696,6.179,1.076,71.51,71.118,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.829,73.279,73.571,76.617,74.245,79.398,65.876,70.072,68.965,-10.867,110.0,110.0,71.063,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.75,69.125,-0.03,75.938,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.438,77.313,74.25,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
