DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,4.643,1.076,71.617,71.118,72.392,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.883,51.885,73.279,73.571,76.617,74.245,79.472,65.876,70.072,69.038,-10.867,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.688,69.125,-0.03,75.938,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.75,77.563,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.625,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.875,29.696,6.179,1.076,71.617,71.118,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.885,73.279,73.464,76.617,74.245,79.398,65.876,70.072,68.965,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.688,69.25,-0.03,75.938,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.563,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,29.696,6.179,-0.356,71.617,71.118,72.392,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.911,51.913,73.441,73.571,76.617,74.139,79.398,65.949,70.072,68.965,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.75,69.125,-0.03,75.938,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.75,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.563,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,6.179,1.076,71.617,71.011,72.283,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.913,73.441,73.571,76.543,74.139,79.398,65.949,70.072,68.965,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.688,69.125,-0.03,75.938,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,29.696,6.179,1.076,71.617,71.118,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.883,51.942,73.441,73.464,76.543,74.032,79.324,65.949,70.072,68.965,-10.852,110.0,110.0,71.188,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.688,69.125,-0.03,75.938,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.313,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,29.696,6.179,1.076,71.617,71.118,72.392,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.911,51.942,73.441,73.571,76.543,74.139,79.324,65.949,70.072,69.038,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.688,69.125,-0.03,75.938,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,4.643,1.076,71.617,71.118,72.392,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.911,51.942,73.441,73.571,76.469,74.139,79.324,66.022,70.072,69.038,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.688,69.125,-0.03,75.938,78.25,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,6.179,1.076,71.51,71.118,72.392,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.911,51.97,73.441,73.464,76.543,74.032,79.398,66.095,70.072,69.111,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.688,69.125,-0.03,75.938,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.5,29.696,6.179,1.076,71.617,71.118,72.392,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.911,52.026,73.37,73.571,76.543,74.139,79.25,66.022,70.072,69.038,-10.852,110.0,110.0,71.313,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.75,69.125,-0.03,75.938,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,6.179,1.076,71.617,71.118,72.392,69.482,68.718,0.0,0.031,0.033,20.0,20.0,81.939,51.942,73.37,73.464,76.469,74.139,79.324,66.022,69.967,69.111,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.688,69.25,-0.03,75.938,78.25,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.625,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.009,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.484,29.696,6.179,-0.356,71.617,71.118,72.392,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.939,51.97,73.37,73.571,76.543,74.139,79.25,66.022,70.072,69.111,-10.867,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.688,69.125,-0.03,75.938,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.125,75.438,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8222007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,29.696,6.179,-0.356,71.617,71.118,72.392,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.911,51.97,73.37,73.464,76.395,74.139,79.25,66.095,70.177,69.038,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.75,69.125,-0.03,75.938,78.25,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8222007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,6.179,1.076,71.617,71.118,72.392,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.911,51.97,73.37,73.464,76.469,74.139,79.25,66.095,70.072,69.038,-10.852,110.0,110.0,71.313,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.75,69.125,-0.03,75.938,78.25,76.375,77.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.125,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8222007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,29.696,4.643,1.076,71.51,71.118,72.392,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.911,51.942,73.318,73.464,76.543,74.139,79.324,66.167,70.072,69.111,-10.867,110.0,110.0,71.313,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.75,69.125,-0.03,75.938,78.25,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.406,29.696,4.643,-0.356,71.617,71.118,72.5,69.592,68.827,0.0,0.031,0.033,20.0,20.0,81.939,51.97,73.318,73.464,76.395,74.139,79.176,66.095,70.177,69.111,-10.852,110.0,110.0,71.063,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.688,69.125,-0.03,75.813,78.25,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.313,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,29.696,4.643,1.076,71.617,71.118,72.5,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.939,51.885,73.318,73.571,76.395,74.139,79.176,66.095,70.072,69.111,-10.852,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.688,69.25,-0.03,75.938,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.875,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.922,29.696,6.179,1.076,71.404,71.118,72.5,69.592,68.827,0.0,0.031,0.033,20.0,20.0,81.939,51.942,73.318,73.464,76.395,74.032,79.176,66.095,70.177,69.111,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,70.688,69.25,-0.03,75.938,78.25,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.953,29.696,6.179,-0.356,71.51,71.118,72.5,69.592,68.827,0.0,0.031,0.033,20.0,20.0,81.939,51.857,73.318,73.464,76.395,74.139,79.176,66.167,70.177,69.111,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.688,69.25,-0.03,75.938,78.25,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.625,29.696,6.179,-0.356,71.617,71.118,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,81.939,51.829,72.988,73.464,76.322,74.139,79.103,66.095,70.177,69.038,-10.852,110.0,110.0,71.063,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.75,69.125,-0.03,75.938,78.25,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.563,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.391,29.696,6.179,-0.356,71.617,71.118,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.939,51.744,72.988,73.464,76.322,74.139,79.103,66.167,70.177,69.111,-10.867,110.0,110.0,71.313,70.375,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.688,69.125,-0.03,75.938,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.5,29.696,4.643,-0.356,71.51,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.939,51.801,72.988,73.571,76.322,74.139,79.103,66.167,70.177,69.111,-10.852,110.0,110.0,71.188,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.688,69.125,-0.03,75.938,78.25,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.75,77.313,74.25,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.125,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.547,29.696,6.179,-0.356,71.51,71.118,72.609,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.966,51.801,72.988,73.571,76.322,74.032,79.176,66.24,70.177,69.184,-10.852,110.0,110.0,71.063,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.688,69.125,-0.03,75.938,78.25,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.125,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.609,29.696,6.179,-0.356,71.617,71.118,72.5,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.966,51.744,72.988,73.464,76.395,74.032,79.029,66.167,70.177,69.111,-10.852,110.0,110.0,71.188,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.688,69.125,-0.03,75.813,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.438,77.313,74.25,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.125,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,1.904,0.0,80.0,55.0,1.4,18.609,29.696,6.179,-0.356,71.51,71.118,72.609,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.939,51.744,72.858,73.571,76.322,74.032,79.029,66.24,70.177,69.257,-10.852,110.0,110.0,71.063,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.75,69.125,-0.03,75.938,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,1.459,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,7.473,0.0,80.0,55.0,1.4,18.25,29.696,6.179,-0.356,71.51,71.118,72.5,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.939,51.716,72.858,73.571,76.248,74.032,79.029,63.115,70.177,63.423,-10.867,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.688,69.125,-0.03,75.813,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,0.326,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.032,0.0,80.0,55.0,1.4,18.719,29.696,4.643,-0.356,71.51,71.118,72.5,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.966,51.744,72.858,73.571,76.322,74.032,79.029,36.658,70.177,42.569,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.688,69.125,-0.03,75.813,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,1.945,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.401,0.0,80.0,55.0,1.4,18.359,29.696,6.179,-0.356,71.51,71.118,72.5,69.592,68.827,0.0,0.031,0.033,20.0,20.0,81.966,51.744,72.858,73.464,76.322,74.032,79.029,30.48,70.177,31.193,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.688,69.125,-0.03,75.813,78.25,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.438,77.313,74.25,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.205,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.416,0.0,80.0,55.0,1.4,18.656,29.696,6.179,1.076,71.617,71.118,72.5,69.592,68.827,0.0,0.031,0.033,20.0,20.0,81.966,51.716,72.858,73.464,76.248,74.032,78.955,30.625,70.177,30.391,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,70.688,69.125,-0.03,75.813,78.25,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.563,-0.004,76.375,77.125,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.068,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.401,0.0,80.0,55.0,1.4,18.297,29.696,4.643,1.076,71.617,71.118,72.5,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.966,51.688,72.962,73.571,76.248,74.032,78.955,38.112,70.177,36.735,-10.867,110.0,110.0,71.313,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.75,69.125,-0.03,75.813,78.25,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.25,74.25,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.125,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.006,-0.49,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.416,0.0,80.0,55.0,1.4,18.344,29.696,6.179,-0.356,71.51,71.118,72.5,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.939,51.744,72.962,73.571,76.248,74.032,78.955,40.147,70.072,40.527,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.688,69.125,-0.03,75.813,78.063,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.0,0.0,74.625,77.313,74.375,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.145,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.386,0.0,80.0,55.0,1.4,18.781,29.696,4.643,1.076,71.51,71.118,72.5,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.966,51.716,72.962,73.571,76.248,74.032,78.955,34.26,69.757,34.985,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,70.688,69.25,-0.03,75.813,78.125,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.125,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.233,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,11.46,0.0,80.0,55.0,1.4,18.781,29.696,6.179,-0.356,71.617,71.118,72.5,69.592,68.827,0.0,0.031,0.033,20.0,20.0,81.966,51.773,72.962,73.571,76.248,74.032,78.955,32.442,69.547,32.506,-10.852,110.0,110.0,71.188,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.688,69.25,-0.03,75.813,78.25,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.063,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.006,0.02,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8222007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.283,0.0,80.0,55.0,1.4,18.547,29.696,6.179,1.076,71.51,71.118,72.392,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.966,51.829,72.962,73.571,76.248,74.032,78.881,33.46,69.128,33.089,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.688,69.125,-0.03,75.813,78.125,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.375,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.375,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.117,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.357,0.0,80.0,55.0,1.4,18.391,29.696,6.179,1.076,71.51,71.118,72.392,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.966,51.716,72.936,73.571,76.248,74.032,78.955,35.277,69.023,34.985,-10.867,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.688,69.125,-0.03,75.938,78.125,76.375,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.313,0.0,74.625,77.313,74.375,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.125,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.098,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.313,0.0,80.0,55.0,1.4,18.641,29.696,6.179,1.076,71.51,71.118,72.392,69.592,68.827,0.0,0.031,0.033,20.0,20.0,81.966,51.744,72.936,73.571,76.248,74.032,78.955,34.841,68.603,34.912,-10.852,110.0,110.0,71.188,70.313,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.688,69.25,-0.03,75.813,78.25,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.313,0.0,74.625,77.313,74.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,77.25,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,0.024,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,11.401,0.0,80.0,55.0,1.4,18.641,29.696,6.179,-0.356,71.617,71.118,72.392,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.966,51.744,72.936,73.571,76.174,73.926,78.881,33.46,68.393,33.527,-10.867,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.688,69.125,-0.03,75.938,78.125,76.188,77.25,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.438,77.313,74.25,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.125,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.022,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8222007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.431,0.0,80.0,55.0,1.4,18.297,29.696,6.179,1.076,71.617,71.118,72.392,69.592,68.827,0.0,0.031,0.033,20.0,20.0,81.939,51.716,72.936,73.464,76.174,73.926,78.881,33.169,68.183,33.016,-10.867,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.688,69.125,-0.03,75.813,78.125,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.006,-0.05,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.475,0.0,80.0,55.0,1.4,18.453,29.696,6.179,1.076,71.617,71.118,72.392,69.592,68.827,0.0,0.031,0.033,20.0,20.0,81.966,51.801,72.936,73.571,76.174,73.926,78.881,33.678,67.869,33.527,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.625,69.25,-0.03,75.813,78.125,76.188,77.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.188,0.0,74.625,77.313,74.25,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.375,77.25,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.051,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,131.147,97.19,24.658,11.475,0.0,80.0,55.0,1.4,18.484,443.649,411.101,2.508,71.51,71.225,72.392,69.592,68.718,0.103,0.198,0.077,20.0,20.0,82.022,51.435,72.897,73.571,86.721,73.926,78.955,34.114,67.554,33.964,-10.867,110.0,110.0,71.188,70.5,69.813,69.25,0.0,58.281,72.0,70.0,1000.0,200.0,0.001,27.297,70.688,69.125,-0.03,75.813,78.125,76.188,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.0,0.0,74.625,77.0,74.0,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.014,147.375,78.875,77.438,-0.004,76.375,77.313,74.5,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.026,188.0,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,14.966,-0.051,27.921,0.0,0.131,0.097,-0.007,0.0,-0.001,0.004
8222007,602,1.0,1.0,1.0,1.0,100.0,0.0,2.551,2.551,2.551,1.0,1.0,168.618,100.703,24.816,11.431,0.0,80.0,55.0,1.4,446.625,773.145,679.603,-0.356,70.124,71.762,72.826,70.031,66.431,0.065,0.283,0.062,24.463,18.262,76.906,54.026,72.897,73.464,80.009,74.139,80.579,33.896,67.659,33.746,-10.852,110.0,110.0,71.063,70.5,69.688,69.25,0.0,66.375,72.0,70.0,1000.0,200.0,0.021,95.688,70.688,69.125,-0.03,75.813,77.438,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.011,131.5,79.75,78.0,0.0,74.438,76.375,72.625,75.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.042,230.125,78.875,77.438,-0.004,76.375,77.0,71.688,75.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.053,256.25,79.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-2.41,-0.051,-2.067,0.0,0.169,0.101,-0.007,0.0,-0.001,0.004
8222007,603,1.0,1.0,1.0,1.0,100.0,0.0,6.992,6.992,6.992,1.0,1.0,245.901,120.609,0.184,11.446,0.0,80.0,55.0,1.4,793.438,1125.794,1011.264,-1.787,67.778,72.406,73.586,70.91,64.145,0.111,0.471,0.07,32.347,24.814,79.575,53.434,72.897,73.464,79.346,73.926,79.25,33.46,67.135,33.381,-10.852,110.0,110.0,71.063,70.375,68.875,69.125,0.0,73.563,72.0,70.0,1000.0,200.0,0.047,139.875,70.688,69.125,-0.03,75.813,76.875,72.5,76.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.056,270.75,79.75,78.188,0.0,74.625,75.875,71.063,74.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.068,294.25,78.875,77.313,-0.004,76.375,76.875,69.563,73.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.083,321.75,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.146,-0.148,-0.072,0.003,-0.027,0.0,0.0,0.246,0.121,-0.007,0.0,-0.001,0.005
8222007,604,1.0,1.0,1.0,1.0,100.0,0.0,11.154,11.154,11.154,1.0,1.0,367.68,149.883,-0.005,11.534,0.0,80.0,55.0,1.4,1108.75,1444.025,1303.897,-1.787,66.606,73.05,74.346,71.898,63.274,0.183,0.72,0.084,40.502,31.016,82.856,53.209,72.897,73.571,79.346,73.926,79.324,33.533,66.925,33.381,-10.867,110.0,110.0,71.188,70.313,68.313,68.625,0.0,78.125,72.0,70.0,1000.0,200.0,0.081,181.125,70.688,68.875,-0.03,75.813,76.313,71.0,74.25,0.0,99.813,72.0,70.0,1000.0,200.0,0.104,359.75,79.625,78.188,0.0,74.438,75.438,69.75,72.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.113,374.75,78.875,77.313,-0.004,76.125,76.438,68.25,71.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.135,407.75,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,-0.053,0.0,0.0,0.368,0.15,-0.008,0.0,-0.001,0.005
8222007,605,1.0,1.0,1.0,1.0,100.0,0.0,15.797,15.797,15.797,1.0,1.0,531.614,188.525,-0.005,11.431,0.0,80.0,55.0,1.4,1407.0,1708.006,1570.975,-0.356,66.286,73.587,74.671,72.666,63.491,0.263,0.969,0.132,47.587,37.334,84.357,53.547,72.897,73.678,79.346,73.926,79.324,33.751,66.715,33.6,-10.867,110.0,110.0,71.188,70.188,67.875,68.125,0.0,80.063,72.0,70.0,1000.0,200.0,0.121,221.5,70.688,68.875,-0.03,75.75,76.063,70.25,72.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.154,437.25,79.625,78.0,0.0,74.25,75.0,69.0,71.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.166,453.5,78.875,77.313,-0.004,76.063,75.688,67.813,70.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.197,491.75,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,-0.052,0.0,0.0,0.532,0.189,-0.008,0.0,-0.001,0.005
8222007,606,1.0,1.0,1.0,1.0,100.0,0.0,21.354,21.354,21.354,1.0,1.0,748.241,225.995,-0.005,11.475,0.0,80.0,55.0,1.4,1676.125,1918.868,1828.436,25.409,66.606,73.909,74.671,73.325,64.363,0.358,1.274,0.147,54.075,41.914,84.775,54.674,72.975,73.892,79.419,73.926,79.324,33.896,66.4,33.746,-10.852,110.0,110.0,71.063,70.313,67.875,68.125,0.0,80.125,72.0,70.0,1000.0,200.0,0.16,253.375,70.688,69.25,-0.03,75.625,75.75,69.875,71.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.205,502.25,79.625,78.0,0.0,74.0,74.563,68.75,70.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.222,521.5,78.875,77.438,-0.004,75.688,75.25,67.813,69.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.26,563.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,-0.053,0.0,0.0,0.748,0.226,-0.006,0.0,-0.001,0.005
8222007,607,1.0,1.0,1.0,1.0,100.0,0.0,26.954,26.954,26.954,1.0,1.0,948.475,275.176,-0.005,11.519,0.0,80.0,55.0,1.4,1912.75,2118.07,2019.195,76.922,67.139,74.017,74.346,73.545,65.234,0.438,1.555,0.194,60.054,46.969,84.246,55.856,72.975,74.428,79.272,73.926,79.324,33.823,66.4,33.673,-10.867,110.0,110.0,71.0,70.125,68.188,68.063,0.0,78.5,72.0,70.0,1000.0,200.0,0.2,282.0,70.688,68.875,-0.03,75.375,75.375,69.688,71.188,0.0,99.875,72.0,70.0,1000.0,200.0,0.256,560.0,79.625,78.0,0.0,73.625,74.125,68.75,69.813,0.0,99.938,72.0,70.0,1000.0,200.0,0.274,579.5,78.875,77.313,-0.004,75.375,74.5,67.938,69.125,0.0,99.875,72.0,70.0,1000.0,200.0,0.326,631.0,78.813,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,-0.053,0.0,0.0,0.948,0.275,-0.008,0.0,-0.001,0.004
8222007,608,1.0,1.0,1.0,1.0,100.0,0.0,33.032,33.032,33.032,1.0,1.0,1176.811,323.185,-0.005,11.416,0.0,80.0,55.0,1.4,2122.0,2291.74,2180.877,194.232,67.992,74.231,74.237,73.874,66.431,0.526,1.822,0.231,65.45,51.113,83.746,57.349,72.975,74.964,79.198,73.926,79.324,33.751,66.295,33.6,-10.867,110.0,110.0,71.063,70.125,68.375,68.375,0.0,75.625,72.0,70.0,1000.0,200.0,0.234,305.25,70.75,68.875,-0.03,75.188,75.063,69.625,70.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.307,611.5,79.625,78.0,0.0,73.438,74.0,69.0,69.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.331,633.5,78.875,77.438,-0.004,75.375,74.125,68.5,69.313,0.0,99.938,72.0,70.0,1000.0,200.0,0.393,689.0,79.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.053,0.0,0.0,1.177,0.323,-0.008,0.0,-0.001,0.005
8222007,609,1.0,1.0,1.0,1.0,100.0,0.371,39.558,39.558,39.558,1.0,1.0,1413.345,360.656,-0.005,11.386,0.0,80.0,55.0,1.4,2304.0,2438.956,2236.701,356.07,68.738,74.231,74.02,73.984,67.085,0.621,2.081,0.249,70.273,55.275,83.829,58.983,72.975,75.178,79.198,73.926,79.25,33.969,66.086,33.746,-10.852,110.0,110.0,71.063,70.125,68.875,68.625,0.0,57.031,72.0,70.0,1000.0,200.0,0.224,291.75,70.625,69.125,-0.03,75.0,74.438,69.875,70.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.361,662.0,79.625,78.0,0.0,73.188,73.625,69.25,69.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.385,684.5,78.813,77.313,-0.004,74.938,74.125,68.938,69.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.459,743.5,79.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.079,0.0,-0.353,1.413,0.361,-0.007,0.0,-0.001,0.005
8222007,610,1.0,1.0,1.0,1.0,100.0,17.404,40.0,40.0,40.0,1.0,1.0,1656.903,407.494,-0.005,11.712,0.0,80.0,55.0,1.4,2430.25,2583.035,2322.333,506.956,69.591,74.339,73.803,73.984,67.847,0.705,2.362,0.264,74.55,58.777,83.44,60.813,72.975,75.286,79.198,73.926,79.324,34.26,65.981,34.037,-10.852,110.0,110.0,71.0,70.188,69.438,69.125,0.0,52.688,72.0,70.0,1000.0,200.0,0.202,279.75,70.688,69.125,-0.03,74.938,74.063,70.063,70.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.411,706.0,79.625,78.0,0.0,73.063,73.5,69.75,69.688,0.0,99.938,72.0,70.0,1000.0,200.0,0.441,730.5,78.813,77.25,-0.004,74.813,73.625,69.438,69.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,792.0,78.813,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.0,-0.082,0.0,-0.363,1.657,0.407,-0.007,0.0,-0.001,0.004
8222007,611,1.0,1.0,1.0,1.0,100.0,36.944,40.0,40.0,40.0,1.0,1.0,1885.24,454.333,-0.005,11.623,0.0,80.0,55.0,1.4,2561.5,2711.7,2435.903,535.778,70.338,74.231,73.586,74.094,68.5,0.796,2.568,0.304,78.418,61.973,82.55,61.799,73.104,75.178,79.124,73.926,79.25,34.26,67.869,38.85,-10.867,110.0,110.0,71.063,70.188,70.0,69.375,0.0,48.656,72.0,70.0,1000.0,200.0,0.188,270.5,70.625,69.125,-0.03,74.75,73.875,70.25,70.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.462,748.0,79.625,77.875,0.0,73.0,73.375,70.25,69.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.496,774.0,78.813,77.313,-0.004,74.625,73.75,69.938,70.125,0.0,99.938,72.0,70.0,1000.0,200.0,0.584,840.0,78.813,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.587,0.0,7.413,1.885,0.454,-0.007,0.0,-0.001,0.004
8222007,612,1.0,1.0,1.0,1.0,100.0,50.177,40.0,40.0,40.0,1.0,1.0,2119.432,501.171,-0.005,11.253,0.0,80.0,55.0,1.4,2685.0,2869.001,2560.57,571.852,68.845,74.231,73.586,73.984,66.322,0.876,2.813,0.312,81.584,64.619,74.515,62.194,73.104,74.964,79.051,73.819,79.25,34.405,70.596,50.663,-10.852,110.0,110.0,71.0,70.188,69.0,69.125,0.0,45.5,72.0,70.0,1000.0,200.0,0.174,260.0,70.688,69.125,-0.03,74.625,73.563,69.563,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,788.5,79.625,77.875,0.0,72.875,73.188,68.875,69.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,814.5,78.813,77.313,-0.004,74.5,73.625,68.25,69.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.65,884.0,78.813,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,5.055,0.0,25.42,2.119,0.501,-0.007,0.0,-0.001,0.004
8222007,613,1.0,1.0,1.0,1.0,100.0,54.359,40.0,40.0,40.0,1.0,1.0,2330.204,543.326,-0.005,11.283,0.0,80.0,55.0,1.4,2813.0,2962.881,2646.064,599.303,65.006,74.231,73.477,74.094,61.096,0.953,3.016,0.356,84.159,66.921,77.574,61.377,73.104,74.857,79.051,74.032,79.25,34.623,59.372,48.11,-10.852,110.0,110.0,71.0,70.125,66.75,67.938,0.0,43.125,72.0,70.0,1000.0,200.0,0.161,249.25,70.625,68.875,-0.03,74.5,73.375,67.688,68.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.558,819.5,79.5,77.875,0.0,72.625,72.813,66.563,67.938,0.0,98.125,72.0,70.0,1000.0,200.0,0.604,853.5,78.813,77.25,-0.004,74.313,72.938,65.25,67.063,0.0,99.938,72.0,70.0,1000.0,200.0,0.708,923.0,78.688,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.0,6.149,0.0,21.142,2.33,0.543,-0.008,0.0,-0.001,0.004
8222007,614,1.0,1.0,1.0,1.0,100.0,59.822,40.0,40.0,40.0,1.0,1.0,2519.899,580.796,-0.005,11.209,0.0,80.0,55.0,1.4,2898.375,3024.734,2718.455,623.893,62.874,74.017,73.152,73.764,58.265,0.994,3.154,0.389,86.744,68.891,81.021,60.391,73.104,74.75,79.051,74.032,79.25,35.859,57.379,48.913,-10.852,110.0,110.0,71.0,69.875,65.188,66.625,0.0,41.25,72.0,70.0,1000.0,200.0,0.149,240.0,70.688,69.125,-0.03,74.0,73.0,66.438,68.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.595,846.0,79.5,77.875,0.0,72.0,72.063,64.875,66.188,0.0,94.25,72.0,70.0,1000.0,200.0,0.65,884.5,78.813,77.25,-0.004,73.938,72.125,63.563,65.313,0.0,99.75,72.0,70.0,1000.0,200.0,0.755,953.0,78.813,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.0,6.799,0.0,20.322,2.52,0.581,-0.007,0.0,-0.001,0.004
8222007,615,1.0,1.0,1.0,1.0,100.0,64.501,40.0,40.0,40.0,1.0,1.0,2690.858,613.583,-0.005,11.239,0.0,80.0,55.0,1.4,2964.125,3057.3,2774.067,644.165,61.594,73.802,72.609,73.655,56.959,1.044,3.296,0.392,88.732,70.644,83.607,59.49,73.104,74.75,79.051,73.926,79.25,40.292,56.33,51.173,-10.867,110.0,110.0,71.0,69.688,63.969,65.563,0.0,39.594,72.0,70.0,1000.0,200.0,0.139,233.375,70.688,69.125,-0.03,73.75,72.25,65.375,66.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.63,869.0,79.5,77.875,0.0,71.375,71.438,63.813,64.875,0.0,86.5,72.0,70.0,1000.0,200.0,0.686,908.5,78.813,77.25,-0.004,73.313,71.188,62.594,64.125,0.0,95.438,72.0,70.0,1000.0,200.0,0.799,980.5,78.688,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.0,7.625,0.0,16.962,2.691,0.614,-0.007,0.0,-0.001,0.004
