DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,616,1.0,1.0,1.0,1.0,100.0,71.461,40.0,40.0,40.0,1.0,1.0,2807.954,641.686,-0.005,11.194,0.0,80.0,55.0,1.4,3044.75,3080.601,2835.155,638.371,61.381,73.587,72.066,73.325,56.741,1.116,3.399,0.385,90.614,72.188,85.859,59.602,73.215,74.643,78.903,74.032,79.25,44.29,56.75,53.944,-10.852,110.0,110.0,70.75,69.688,63.406,64.938,0.0,38.094,72.0,70.0,1000.0,200.0,0.135,228.75,70.688,69.125,-0.03,73.25,71.313,64.625,65.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.665,895.5,79.5,77.875,0.0,70.875,70.75,63.219,64.125,0.0,75.875,72.0,70.0,1000.0,200.0,0.704,917.0,78.813,77.25,-0.004,72.875,70.625,62.313,63.281,0.0,87.875,72.0,70.0,1000.0,200.0,0.859,1016.5,78.688,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,8.673,0.0,14.971,2.808,0.642,-0.007,0.0,-0.001,0.004
8222007,617,1.0,1.0,1.0,1.0,100.0,78.685,40.0,40.0,40.0,1.0,1.0,2825.518,655.738,-0.005,11.047,0.0,80.0,55.0,1.4,3067.5,3054.196,2837.004,635.474,61.487,73.265,71.632,72.996,57.068,1.265,3.52,0.433,91.614,73.183,87.444,60.025,73.215,74.643,78.977,74.032,79.25,46.761,57.379,56.35,-10.852,110.0,110.0,70.75,69.5,63.188,64.438,0.0,36.719,72.0,70.0,1000.0,200.0,0.13,225.5,70.688,68.875,-0.03,72.813,70.875,64.25,65.188,0.0,98.313,72.0,70.0,1000.0,200.0,0.729,944.0,79.5,77.875,0.0,70.5,70.5,63.094,63.688,0.0,0.337,72.0,70.0,1000.0,200.0,0.634,847.5,78.813,77.25,-0.004,72.625,69.813,62.125,63.063,0.0,79.813,72.0,70.0,1000.0,200.0,0.876,1029.0,78.688,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,9.976,0.0,14.664,2.826,0.656,-0.008,0.0,-0.001,0.004
8222007,618,1.0,1.0,1.0,1.0,100.0,86.114,40.0,40.0,40.0,1.0,1.0,2322.007,597.19,-0.005,10.944,0.0,80.0,55.0,1.4,2860.125,2663.141,2668.349,519.922,61.594,72.943,71.198,72.886,57.068,1.871,3.509,0.477,89.107,72.065,85.47,59.997,73.215,74.535,78.977,74.032,79.25,42.109,57.274,57.079,-10.852,110.0,110.0,70.688,69.188,62.875,64.125,0.0,33.875,72.0,70.0,1000.0,200.0,0.136,231.375,70.688,69.125,-0.03,72.313,70.375,63.656,64.625,0.0,78.0,72.0,70.0,1000.0,200.0,0.992,1097.0,79.438,77.75,0.0,70.813,70.688,63.219,63.688,0.0,29.609,72.0,70.0,1000.0,200.0,0.157,388.5,78.875,77.438,-0.004,72.188,69.5,61.906,62.688,0.0,68.25,72.0,70.0,1000.0,200.0,0.922,1048.0,78.688,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,10.803,0.0,22.711,2.322,0.597,-0.007,0.0,-0.001,0.004
8222007,619,1.0,1.0,1.0,1.0,100.0,89.314,40.0,40.0,40.0,1.0,1.0,2177.979,556.206,-0.005,10.958,0.0,80.0,55.0,1.4,2860.125,2557.426,2582.883,495.435,60.208,72.836,70.981,72.557,55.543,1.749,3.318,0.458,86.699,69.828,83.079,59.602,73.215,74.643,78.903,74.139,79.25,41.382,54.232,54.309,-10.852,110.0,110.0,70.563,69.125,61.906,63.281,0.0,34.656,72.0,70.0,1000.0,200.0,0.119,215.375,70.688,69.125,-0.03,71.938,69.688,62.656,63.781,0.0,76.25,72.0,70.0,1000.0,200.0,0.928,1052.0,79.5,77.75,0.0,71.063,71.125,62.375,63.594,0.0,28.953,72.0,70.0,1000.0,200.0,0.09,324.25,78.875,77.313,-0.004,71.688,69.25,60.656,61.875,0.0,68.0,72.0,70.0,1000.0,200.0,0.834,996.0,78.688,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,11.024,0.0,19.641,2.178,0.556,-0.007,0.0,-0.001,0.004
8222007,620,1.0,1.0,1.0,1.0,100.0,92.212,40.0,40.0,40.0,1.0,1.0,2028.097,524.59,-0.005,10.973,0.0,80.0,55.0,1.4,2614.25,2437.462,2506.625,466.653,59.248,72.514,70.764,72.337,54.454,1.733,3.225,0.422,84.64,68.208,84.246,59.321,73.215,74.535,78.903,74.032,79.324,41.237,53.917,53.944,-10.867,110.0,110.0,70.563,69.0,61.188,62.688,0.0,33.906,72.0,70.0,1000.0,200.0,0.117,213.75,70.688,69.125,-0.03,71.563,69.188,61.969,63.0,0.0,73.875,72.0,70.0,1000.0,200.0,0.873,1019.0,79.438,77.75,0.0,71.313,71.313,61.594,63.281,0.0,27.047,72.0,70.0,1000.0,200.0,0.071,287.0,78.813,77.313,-0.004,71.375,69.188,59.938,61.094,0.0,66.25,72.0,70.0,1000.0,200.0,0.754,949.5,78.688,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,10.996,0.0,19.334,2.028,0.525,-0.007,0.0,-0.001,0.004
8222007,621,1.0,1.0,1.0,1.0,100.0,94.652,40.0,40.0,40.0,1.0,1.0,1907.488,490.632,-0.005,10.988,0.0,80.0,55.0,1.4,2460.625,2361.458,2426.595,445.084,58.289,72.406,70.438,72.117,53.692,1.688,3.101,0.414,82.799,66.66,84.135,58.504,73.318,74.535,78.903,74.139,79.324,41.092,53.183,53.215,-10.867,110.0,110.0,70.5,68.688,60.5,62.094,0.0,33.438,72.0,70.0,1000.0,200.0,0.114,210.875,70.688,69.125,-0.03,71.188,68.813,61.25,62.344,0.0,72.063,72.0,70.0,1000.0,200.0,0.828,992.0,79.438,77.75,0.0,71.375,71.875,61.031,62.969,0.0,26.375,72.0,70.0,1000.0,200.0,0.057,256.75,78.813,77.313,-0.004,71.125,68.875,59.063,60.344,0.0,65.375,72.0,70.0,1000.0,200.0,0.701,918.0,78.688,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,11.017,0.0,18.471,1.907,0.491,-0.007,0.0,-0.001,0.004
8222007,622,1.0,1.0,1.0,1.0,100.0,96.792,40.0,40.0,40.0,1.0,1.0,1749.409,467.213,-0.005,10.988,0.0,80.0,55.0,1.4,2372.5,2250.354,2350.261,422.093,57.755,72.192,70.221,72.008,53.039,1.692,2.987,0.392,81.058,65.215,84.914,58.11,73.318,74.428,78.829,74.245,79.324,41.382,53.078,53.069,-10.852,110.0,110.0,70.5,68.5,59.906,61.5,0.0,33.281,72.0,70.0,1000.0,200.0,0.112,206.25,70.688,69.125,-0.03,70.875,68.563,60.688,62.0,0.0,70.25,72.0,70.0,1000.0,200.0,0.771,957.0,79.438,77.75,0.0,71.375,72.063,60.406,62.563,0.0,26.094,72.0,70.0,1000.0,200.0,0.048,238.25,78.813,77.313,-0.004,71.0,68.063,58.563,59.75,0.0,63.438,72.0,70.0,1000.0,200.0,0.646,879.0,78.688,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,10.98,0.0,17.805,1.749,0.467,-0.007,0.0,-0.001,0.004
8222007,623,1.0,1.0,1.0,1.0,100.0,97.872,40.0,40.0,40.0,1.0,1.0,1459.012,426.229,-0.005,10.899,0.0,80.0,55.0,1.4,2268.875,2024.688,2210.646,331.696,57.009,72.084,70.113,71.788,52.386,1.924,2.749,0.418,79.03,64.05,85.136,57.743,73.318,74.321,78.829,74.139,79.324,40.728,52.764,52.85,-10.852,110.0,110.0,70.188,68.438,59.281,60.938,0.0,32.031,72.0,70.0,1000.0,200.0,0.116,213.25,70.688,69.125,-0.03,70.75,67.875,60.188,61.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.713,898.5,79.438,77.875,0.0,71.5,72.313,60.125,62.281,0.0,24.781,72.0,70.0,1000.0,200.0,0.045,231.0,78.813,77.438,-0.004,70.688,67.875,58.188,59.469,0.0,2.135,72.0,70.0,1000.0,200.0,0.449,690.5,78.813,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,10.977,0.0,18.322,1.459,0.426,-0.007,0.0,-0.001,0.004
8222007,624,1.0,1.0,1.0,1.0,100.0,97.367,40.0,40.0,40.0,1.0,1.0,811.473,319.672,-0.005,11.062,0.0,80.0,55.0,1.4,1870.625,1000.468,1745.413,147.019,55.943,71.762,70.004,71.568,50.208,2.019,2.234,0.433,73.666,59.593,75.989,57.49,73.318,74.107,78.829,74.139,79.324,40.074,49.092,49.35,-10.852,110.0,110.0,70.375,68.313,57.781,59.969,0.0,32.844,72.0,70.0,1000.0,200.0,0.106,202.5,70.625,69.125,-0.03,71.063,68.625,60.063,61.156,0.0,34.469,72.0,70.0,1000.0,200.0,0.14,370.75,79.5,77.875,0.0,71.375,72.313,59.438,61.875,0.0,24.609,72.0,70.0,1000.0,200.0,0.04,218.125,78.813,77.313,-0.004,70.688,69.188,57.594,59.344,0.0,31.813,72.0,70.0,1000.0,200.0,0.099,337.75,78.813,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,11.378,0.0,14.233,0.811,0.32,-0.007,0.0,-0.001,0.004
8222007,625,1.0,1.0,1.0,1.0,100.0,93.139,40.0,40.0,40.0,1.0,1.0,805.618,303.279,-0.005,10.87,0.0,80.0,55.0,1.4,1102.0,1062.991,1719.631,54.03,54.023,71.548,70.113,71.349,47.268,1.874,2.095,0.392,71.141,57.427,75.405,56.589,73.318,73.571,78.756,74.245,79.324,39.638,47.729,47.819,-10.852,110.0,110.0,70.188,68.125,56.219,58.781,0.0,32.031,72.0,70.0,1000.0,200.0,0.109,207.125,70.688,69.125,-0.03,71.063,69.375,59.531,61.0,0.0,31.266,72.0,70.0,1000.0,200.0,0.091,325.25,79.5,77.875,0.0,71.188,72.5,58.25,61.313,0.0,24.891,72.0,70.0,1000.0,200.0,0.035,211.75,78.813,77.313,-0.004,70.813,69.813,56.25,58.875,0.0,31.375,72.0,70.0,1000.0,200.0,0.071,287.0,78.688,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,10.991,0.0,12.336,0.806,0.303,-0.007,0.0,-0.001,0.004
8222007,626,1.0,1.0,1.0,1.0,100.0,88.269,40.0,40.0,40.0,1.0,1.0,733.019,282.201,0.005,10.929,0.0,80.0,55.0,1.4,1020.625,985.558,1642.436,69.768,52.637,71.548,70.33,71.239,45.526,1.745,2.035,0.367,69.068,55.614,75.961,55.293,73.37,73.249,78.756,74.245,79.324,39.202,47.099,47.163,-10.852,110.0,110.0,69.875,67.813,55.094,57.656,4.176,31.922,72.0,70.0,1000.0,200.0,0.107,204.625,70.625,69.125,-0.03,71.375,69.688,59.063,60.938,0.0,29.609,72.0,70.0,1000.0,200.0,0.069,286.5,79.438,77.875,0.0,71.063,72.438,57.469,60.656,0.0,25.188,72.0,70.0,1000.0,200.0,0.034,202.875,78.813,77.313,-0.004,71.0,70.125,55.438,58.406,0.0,30.5,72.0,70.0,1000.0,200.0,0.057,260.0,78.688,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,11.018,0.0,12.071,0.733,0.282,-0.007,0.0,-0.001,0.004
8222007,627,1.0,1.0,1.0,1.0,100.0,83.04,40.0,40.0,40.0,1.0,1.0,686.181,265.808,-0.005,10.87,0.0,80.0,55.0,1.4,936.125,927.427,1561.829,72.63,51.678,71.548,70.547,71.129,44.22,1.707,1.928,0.356,67.32,54.152,76.461,54.251,73.37,72.928,78.756,74.351,79.324,39.057,46.575,46.579,-10.852,110.0,110.0,69.813,67.5,54.094,56.688,4.215,32.438,72.0,70.0,1000.0,200.0,0.103,199.625,70.688,69.125,-0.03,71.375,70.313,58.688,60.625,0.0,29.141,72.0,70.0,1000.0,200.0,0.056,256.0,79.5,77.875,0.0,70.875,72.5,56.688,60.156,0.0,25.0,72.0,70.0,1000.0,200.0,0.034,201.5,78.75,77.25,-0.004,70.938,70.625,54.781,57.969,0.0,30.328,72.0,70.0,1000.0,200.0,0.047,238.0,78.813,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,10.876,0.0,11.345,0.686,0.266,-0.007,0.0,-0.001,0.004
8222007,628,1.0,1.0,1.0,1.0,100.0,77.052,40.0,40.0,40.0,1.0,1.0,642.855,254.098,-0.005,10.84,0.0,80.0,55.0,1.4,887.0,868.193,1490.633,85.506,50.825,71.548,70.547,71.019,43.349,1.642,1.846,0.341,65.996,53.106,77.351,53.209,73.37,72.713,78.756,74.351,79.398,38.766,46.155,46.288,-10.867,110.0,110.0,69.813,67.313,53.406,55.906,7.145,33.094,72.0,70.0,1000.0,200.0,0.099,196.375,70.75,69.125,-0.03,71.438,70.313,58.344,60.438,0.0,28.438,72.0,70.0,1000.0,200.0,0.047,237.0,79.438,77.875,0.0,70.813,72.313,56.156,59.531,0.0,24.906,72.0,70.0,1000.0,200.0,0.034,200.375,78.75,77.25,-0.004,70.938,71.188,54.188,57.625,0.0,30.5,72.0,70.0,1000.0,200.0,0.041,219.75,78.688,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,11.035,0.0,11.314,0.643,0.254,-0.007,0.0,-0.001,0.004
8222007,629,1.0,1.0,1.0,1.0,100.0,70.724,40.0,40.0,40.0,1.0,1.0,612.41,245.902,-0.005,10.752,0.0,80.0,55.0,1.4,842.0,852.083,1466.957,89.798,50.185,71.548,70.655,71.129,42.695,1.589,1.768,0.334,64.97,52.207,77.657,52.139,73.37,72.499,78.682,74.351,79.25,37.894,45.84,45.558,-10.852,110.0,110.0,69.625,67.25,52.719,55.156,13.742,33.969,72.0,70.0,1000.0,200.0,0.095,193.0,70.625,69.125,-0.03,71.188,70.375,58.063,60.344,0.0,27.703,72.0,70.0,1000.0,200.0,0.043,227.125,79.438,77.875,0.0,70.813,72.438,55.563,59.0,0.0,25.188,72.0,70.0,1000.0,200.0,0.033,196.75,78.813,77.313,-0.004,70.938,71.0,53.688,57.188,0.0,30.328,72.0,70.0,1000.0,200.0,0.038,212.0,78.688,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,10.37,0.0,11.437,0.612,0.246,-0.007,0.0,-0.001,0.004
8222007,630,1.0,1.0,1.0,1.0,100.0,63.686,40.0,40.0,40.0,1.0,1.0,601.872,243.56,-0.005,11.062,0.0,80.0,55.0,1.4,825.125,878.944,1466.957,68.338,49.545,71.548,70.655,71.129,42.042,1.535,1.719,0.334,64.307,51.622,77.907,51.519,73.37,72.392,78.682,74.351,79.324,37.385,45.526,44.465,-10.867,110.0,110.0,69.375,66.813,52.125,54.469,20.563,33.25,72.0,70.0,1000.0,200.0,0.102,200.625,70.625,69.125,-0.03,71.063,70.563,57.719,60.031,0.0,27.672,72.0,70.0,1000.0,200.0,0.039,215.5,79.438,77.75,0.0,70.688,72.313,55.094,58.438,0.0,24.875,72.0,70.0,1000.0,200.0,0.034,198.5,78.75,77.313,-0.004,70.938,71.0,53.0,56.813,0.0,29.516,72.0,70.0,1000.0,200.0,0.039,212.625,78.688,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,9.62,0.0,10.872,0.602,0.244,-0.007,0.0,-0.001,0.004
8222007,631,1.0,1.0,1.0,1.0,100.0,56.221,40.0,40.0,40.0,1.0,1.0,599.53,238.876,-0.005,11.194,0.0,80.0,55.0,1.4,814.0,840.012,1439.675,82.645,49.012,71.44,70.655,71.019,41.606,1.497,1.669,0.312,63.833,51.085,78.686,50.871,73.37,72.392,78.682,74.351,79.25,37.021,45.736,43.517,-10.852,110.0,110.0,69.313,66.813,51.531,53.969,24.547,33.375,72.0,70.0,1000.0,200.0,0.102,199.625,70.625,69.125,-0.03,71.188,70.438,57.281,59.938,0.0,28.094,72.0,70.0,1000.0,200.0,0.036,208.0,79.25,77.75,0.0,70.688,72.188,54.719,58.125,0.0,24.047,72.0,70.0,1000.0,200.0,0.035,205.5,78.75,77.313,-0.004,71.0,71.188,52.594,56.531,0.0,30.766,72.0,70.0,1000.0,200.0,0.034,200.75,78.688,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,8.344,0.0,10.095,0.6,0.239,-0.007,0.0,-0.001,0.004
8222007,632,1.0,1.0,1.0,1.0,100.0,48.483,40.0,40.0,40.0,1.0,1.0,590.162,233.021,-0.005,11.135,0.0,80.0,55.0,1.4,812.75,829.291,1419.694,79.783,48.585,71.548,70.764,71.129,41.498,1.493,1.676,0.323,63.328,50.67,79.881,50.167,73.493,72.285,78.608,74.351,79.324,36.44,46.365,42.642,-10.852,110.0,110.0,69.0,66.5,51.031,53.375,34.313,33.719,72.0,70.0,1000.0,200.0,0.1,197.625,70.625,69.125,-0.03,71.188,70.563,57.094,59.719,0.0,28.094,72.0,70.0,1000.0,200.0,0.035,204.625,79.438,77.688,0.0,70.5,72.063,54.281,57.688,0.0,24.719,72.0,70.0,1000.0,200.0,0.033,200.25,78.75,77.25,-0.004,71.125,71.188,52.313,56.031,0.0,30.594,72.0,70.0,1000.0,200.0,0.033,202.875,78.5,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,6.958,0.0,9.589,0.59,0.233,-0.007,0.0,-0.001,0.004
8222007,633,1.0,1.0,1.0,1.0,100.0,40.882,40.0,40.0,40.0,1.0,1.0,574.94,233.021,-0.005,11.106,0.0,80.0,55.0,1.4,815.375,822.595,1419.694,75.491,48.372,71.44,70.547,71.129,41.715,1.467,1.683,0.315,62.848,50.313,81.8,49.604,73.493,72.285,78.682,74.458,79.324,36.004,47.519,41.694,-10.852,110.0,110.0,69.0,66.188,50.813,53.0,34.656,34.031,72.0,70.0,1000.0,200.0,0.099,196.625,70.625,69.125,-0.03,71.188,70.563,56.688,59.438,0.0,28.109,72.0,70.0,1000.0,200.0,0.034,202.375,79.438,77.75,0.0,70.5,72.188,53.906,57.219,0.0,24.109,72.0,70.0,1000.0,200.0,0.035,202.125,78.75,77.313,-0.004,71.0,71.0,51.938,55.906,0.0,30.469,72.0,70.0,1000.0,200.0,0.033,199.75,78.688,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,5.488,0.0,8.776,0.575,0.233,-0.007,0.0,-0.001,0.004
8222007,634,1.0,1.0,1.0,1.0,100.0,33.922,40.0,40.0,40.0,1.0,1.0,572.598,230.679,-0.005,11.165,0.0,80.0,55.0,1.4,788.875,818.579,1412.433,84.075,48.479,71.44,70.655,71.129,42.369,1.478,1.672,0.315,62.555,50.13,83.857,49.266,73.493,72.178,78.608,74.351,79.25,35.495,48.778,40.308,-10.867,110.0,110.0,68.75,66.125,50.813,52.75,42.406,34.531,72.0,70.0,1000.0,200.0,0.098,195.125,70.625,68.875,-0.03,71.188,70.875,56.5,59.375,0.0,27.969,72.0,70.0,1000.0,200.0,0.034,202.625,79.25,77.75,0.0,70.5,72.063,53.813,57.0,0.0,24.469,72.0,70.0,1000.0,200.0,0.034,201.25,78.625,77.25,-0.004,71.0,71.188,51.938,55.531,0.0,30.344,72.0,70.0,1000.0,200.0,0.033,202.625,78.688,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,4.046,0.0,7.464,0.573,0.231,-0.008,0.0,-0.001,0.004
8222007,635,1.0,1.0,1.0,1.0,100.0,28.198,40.0,40.0,40.0,1.0,1.0,560.888,229.508,-0.005,11.342,0.0,80.0,55.0,1.4,805.75,805.201,1412.433,78.352,48.799,71.44,70.655,71.129,43.893,1.402,1.534,0.308,62.41,49.996,86.999,48.956,73.493,72.07,78.534,74.564,79.25,34.986,50.561,38.631,-10.852,110.0,110.0,68.688,66.0,51.125,52.688,45.688,34.938,72.0,70.0,1000.0,200.0,0.097,195.0,70.625,68.875,-0.03,71.188,70.563,56.5,59.281,0.0,27.969,72.0,70.0,1000.0,200.0,0.034,201.75,79.25,77.688,0.0,70.5,71.625,53.688,56.844,0.0,24.203,72.0,70.0,1000.0,200.0,0.034,202.875,78.625,77.25,-0.004,71.0,71.188,52.125,55.438,0.0,30.656,72.0,70.0,1000.0,200.0,0.032,197.125,78.688,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.001,2.654,0.0,5.743,0.561,0.23,-0.008,0.0,-0.001,0.004
8222007,636,1.0,1.0,1.0,1.0,100.0,23.677,40.0,40.0,40.0,1.0,1.0,562.059,229.508,-0.005,11.446,0.0,80.0,55.0,1.4,791.875,817.241,1406.99,69.768,49.865,71.44,70.547,71.019,46.179,1.394,1.608,0.312,62.361,49.883,91.03,48.872,73.493,72.07,78.534,74.458,79.25,34.478,52.029,36.808,-10.867,110.0,110.0,68.688,65.938,51.781,53.0,46.094,35.344,72.0,70.0,1000.0,200.0,0.096,195.0,70.625,69.125,-0.03,71.063,70.688,56.5,59.063,0.0,28.063,72.0,70.0,1000.0,200.0,0.033,200.25,79.125,77.75,0.0,70.5,71.75,54.094,56.5,0.0,24.188,72.0,70.0,1000.0,200.0,0.034,201.625,78.625,77.125,-0.004,71.0,71.0,52.594,55.531,0.0,29.688,72.0,70.0,1000.0,200.0,0.035,203.625,78.5,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,1.52,0.0,3.705,0.562,0.23,-0.007,0.0,-0.001,0.004
8222007,637,1.0,1.0,1.0,1.0,100.0,21.763,40.0,40.0,40.0,1.0,1.0,571.427,229.508,-0.005,11.298,0.0,80.0,55.0,1.4,803.0,810.55,1403.362,75.491,51.251,71.44,70.547,71.019,48.901,1.444,1.626,0.308,62.241,49.844,92.893,48.956,73.675,71.963,78.534,74.351,79.176,34.041,54.127,35.569,-10.867,110.0,110.0,68.75,65.938,52.781,53.469,43.656,34.125,72.0,70.0,1000.0,200.0,0.105,203.0,70.625,69.125,-0.03,71.188,70.438,56.688,59.063,0.0,27.938,72.0,70.0,1000.0,200.0,0.034,201.5,79.25,77.688,0.0,70.5,71.438,54.469,56.594,0.0,24.188,72.0,70.0,1000.0,200.0,0.034,201.0,78.625,77.25,-0.004,70.938,70.813,53.469,55.813,0.0,30.625,72.0,70.0,1000.0,200.0,0.032,197.125,78.5,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.859,0.0,2.399,0.571,0.23,-0.007,0.0,-0.001,0.004
8222007,638,1.0,1.0,1.0,1.0,100.0,21.394,40.0,40.0,40.0,1.0,1.0,567.914,228.337,-0.005,11.416,0.0,80.0,55.0,1.4,805.75,830.631,1410.619,49.737,52.637,71.44,70.547,71.019,51.188,1.41,1.555,0.312,62.199,49.737,93.755,49.407,73.675,71.963,78.534,74.458,79.176,33.533,56.54,34.839,-10.852,110.0,110.0,68.625,65.938,53.781,54.063,49.688,34.063,72.0,70.0,1000.0,200.0,0.104,202.25,70.5,68.875,-0.03,71.188,70.688,57.0,59.063,0.0,28.109,72.0,70.0,1000.0,200.0,0.033,199.75,79.125,77.688,0.0,70.313,71.438,55.094,56.844,0.0,24.188,72.0,70.0,1000.0,200.0,0.033,200.625,78.625,77.125,-0.004,71.0,70.938,54.188,56.156,0.0,29.469,72.0,70.0,1000.0,200.0,0.036,205.625,78.5,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.648,0.0,2.072,0.568,0.228,-0.007,0.0,-0.001,0.004
8222007,639,1.0,1.0,1.0,1.0,100.0,21.969,40.0,40.0,40.0,1.0,1.0,556.204,225.995,-0.005,11.327,0.0,80.0,55.0,1.4,799.0,806.538,1403.362,86.936,53.81,71.333,70.438,71.019,52.603,1.394,1.569,0.312,62.119,49.657,94.005,49.998,73.675,71.856,78.461,74.458,79.176,32.806,58.113,34.402,-10.867,110.0,110.0,68.625,65.75,54.625,54.75,50.156,34.031,72.0,70.0,1000.0,200.0,0.104,201.625,70.5,68.875,-0.03,71.063,70.688,57.219,59.156,0.0,28.156,72.0,70.0,1000.0,200.0,0.033,199.25,79.125,77.688,0.0,70.313,71.25,55.688,57.156,0.0,24.25,72.0,70.0,1000.0,200.0,0.033,199.875,78.625,77.25,-0.004,71.0,71.25,54.969,56.531,0.0,30.469,72.0,70.0,1000.0,200.0,0.032,199.625,78.5,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.714,0.0,2.513,0.556,0.226,-0.007,0.0,-0.001,0.004
8222007,640,1.0,1.0,1.0,1.0,100.0,22.708,40.0,40.0,40.0,1.0,1.0,544.495,225.995,-0.005,11.357,0.0,80.0,55.0,1.4,803.125,805.201,1399.735,69.768,54.557,71.333,70.547,71.019,53.366,1.402,1.608,0.308,62.101,49.708,93.866,50.618,73.675,71.856,78.387,74.351,79.103,32.006,60.316,33.891,-10.867,110.0,110.0,68.625,66.0,55.219,55.5,50.594,33.906,72.0,70.0,1000.0,200.0,0.104,201.625,70.5,69.125,-0.03,71.188,70.875,57.5,59.281,0.0,28.078,72.0,70.0,1000.0,200.0,0.033,199.875,79.063,77.563,0.0,70.313,71.438,56.156,57.438,0.0,24.094,72.0,70.0,1000.0,200.0,0.034,200.75,78.625,77.125,-0.004,71.125,71.188,55.438,57.0,0.0,30.547,72.0,70.0,1000.0,200.0,0.032,197.0,78.5,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.001,0.756,0.0,2.977,0.544,0.226,-0.006,0.0,-0.001,0.004
8222007,641,1.0,1.0,1.0,1.0,100.0,23.711,40.0,40.0,40.0,1.0,1.0,559.717,227.166,-0.005,11.268,0.0,80.0,55.0,1.4,790.5,815.902,1405.176,74.06,55.09,71.44,70.547,71.019,53.583,1.398,1.594,0.312,62.05,49.655,93.588,51.181,73.675,71.856,78.387,74.458,79.103,31.352,61.47,33.381,-10.867,110.0,110.0,68.625,66.0,55.688,55.906,58.625,35.0,72.0,70.0,1000.0,200.0,0.096,195.875,70.5,68.875,-0.03,71.188,70.688,57.719,59.375,0.0,28.203,72.0,70.0,1000.0,200.0,0.033,199.375,79.063,77.688,0.0,70.313,71.125,56.469,57.625,0.0,24.031,72.0,70.0,1000.0,200.0,0.034,200.875,78.438,77.125,-0.004,71.125,71.25,55.906,57.406,0.0,29.234,72.0,70.0,1000.0,200.0,0.036,208.625,78.375,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.759,0.0,3.18,0.56,0.227,-0.007,0.0,-0.001,0.004
8222007,642,1.0,1.0,1.0,1.0,100.0,24.907,40.0,40.0,40.0,1.0,1.0,553.862,225.995,-0.005,11.342,0.0,80.0,55.0,1.4,797.875,811.888,1394.296,79.783,55.516,71.44,70.547,71.019,53.583,1.406,1.608,0.304,62.045,49.638,93.31,51.66,73.882,71.856,78.387,74.564,79.103,31.28,62.309,33.016,-10.852,110.0,110.0,68.688,65.938,55.906,56.063,48.781,34.188,72.0,70.0,1000.0,200.0,0.104,201.25,70.5,68.813,-0.03,71.188,70.688,57.781,59.438,0.0,28.109,72.0,70.0,1000.0,200.0,0.033,200.25,79.063,77.563,0.0,70.313,71.625,56.781,57.844,0.0,24.109,72.0,70.0,1000.0,200.0,0.033,200.125,78.438,77.125,-0.004,71.125,71.375,56.0,57.719,0.0,30.547,72.0,70.0,1000.0,200.0,0.032,198.875,78.25,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.635,0.0,2.738,0.554,0.226,-0.007,0.0,-0.001,0.003
8222007,643,1.0,1.0,1.0,1.0,100.0,25.987,40.0,40.0,40.0,1.0,1.0,562.059,227.166,-0.005,11.357,0.0,80.0,55.0,1.4,801.125,822.595,1392.483,65.476,55.729,71.44,70.547,71.129,53.583,1.433,1.573,0.304,62.018,49.653,93.06,52.308,73.882,71.856,78.313,74.351,79.029,32.224,62.729,34.329,-10.852,110.0,110.0,68.625,65.938,56.344,56.469,51.938,34.063,72.0,70.0,1000.0,200.0,0.104,201.5,70.5,68.875,-0.03,71.375,70.875,57.906,59.656,0.0,28.219,72.0,70.0,1000.0,200.0,0.033,199.625,79.063,77.563,0.0,70.313,71.625,56.875,58.125,0.0,24.031,72.0,70.0,1000.0,200.0,0.033,200.625,78.438,77.25,-0.004,71.25,71.375,56.406,57.875,0.0,30.531,72.0,70.0,1000.0,200.0,0.032,196.375,78.125,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.784,0.0,3.324,0.562,0.227,-0.007,0.0,-0.001,0.003
8222007,644,1.0,1.0,1.0,1.0,100.0,27.019,40.0,40.0,40.0,1.0,1.0,557.375,228.337,-0.005,11.357,0.0,80.0,55.0,1.4,806.25,818.579,1390.671,75.491,55.836,71.44,70.655,71.129,53.583,1.425,1.626,0.312,62.125,49.77,92.893,52.674,73.882,71.749,78.239,74.564,79.029,32.079,62.939,34.183,-10.852,110.0,110.0,68.688,66.0,56.406,56.594,49.656,33.938,72.0,70.0,1000.0,200.0,0.104,201.75,70.5,68.875,-0.03,71.375,70.875,58.063,59.719,0.0,28.25,72.0,70.0,1000.0,200.0,0.033,200.0,79.063,77.563,0.0,70.5,71.438,57.156,58.25,0.0,23.984,72.0,70.0,1000.0,200.0,0.033,200.625,78.438,77.125,-0.004,71.25,71.375,56.531,57.969,0.0,29.953,72.0,70.0,1000.0,200.0,0.034,200.75,78.375,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.774,0.0,3.322,0.557,0.228,-0.007,0.0,-0.001,0.004
8222007,645,1.0,1.0,1.0,1.0,100.0,28.235,40.0,40.0,40.0,1.0,1.0,548.008,228.337,-0.005,11.342,0.0,80.0,55.0,1.4,777.375,801.189,1392.483,98.381,55.943,71.44,70.655,71.129,53.692,1.402,1.523,0.308,62.074,49.652,92.643,53.04,73.882,71.856,78.166,74.564,78.955,34.696,63.148,36.444,-10.867,110.0,110.0,68.688,66.0,56.406,56.906,50.094,35.156,72.0,70.0,1000.0,200.0,0.095,195.125,70.5,68.875,-0.03,71.375,70.875,58.219,59.813,0.0,28.422,72.0,70.0,1000.0,200.0,0.033,198.75,78.938,77.563,0.0,70.5,71.438,57.25,58.438,0.0,25.031,72.0,70.0,1000.0,200.0,0.031,194.875,78.438,77.125,-0.004,71.125,71.25,56.594,58.281,0.0,31.016,72.0,70.0,1000.0,200.0,0.032,194.375,78.375,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.697,0.0,2.754,0.548,0.228,-0.007,0.0,-0.001,0.004
8222007,646,1.0,1.0,1.0,1.0,100.0,29.84,40.0,40.0,40.0,1.0,1.0,546.837,228.337,-0.005,11.298,0.0,80.0,55.0,1.4,777.375,811.888,1405.176,89.798,56.156,71.44,70.655,71.129,53.692,1.36,1.612,0.308,62.122,49.684,92.532,53.265,73.882,71.749,78.166,74.564,79.029,34.986,63.358,37.173,-10.867,110.0,110.0,68.688,66.0,56.594,57.0,47.656,34.25,72.0,70.0,1000.0,200.0,0.104,201.25,70.313,68.875,-0.03,71.375,70.875,58.219,59.813,0.0,28.359,72.0,70.0,1000.0,200.0,0.033,199.25,78.938,77.563,0.0,70.5,71.75,57.375,58.625,0.0,24.406,72.0,70.0,1000.0,200.0,0.033,200.375,78.313,77.125,-0.004,71.125,71.25,56.719,58.406,0.0,30.547,72.0,70.0,1000.0,200.0,0.032,197.0,78.25,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.001,0.871,0.0,3.432,0.547,0.228,-0.006,0.0,-0.001,0.004
8222007,647,1.0,1.0,1.0,1.0,100.0,31.124,40.0,40.0,40.0,1.0,1.0,569.085,228.337,-0.005,11.327,0.0,80.0,55.0,1.4,798.0,838.672,1410.619,74.06,56.156,71.44,70.764,71.129,53.583,1.421,1.594,0.312,62.074,49.632,92.031,53.631,74.012,71.856,78.166,74.564,78.955,35.495,63.253,38.412,-10.852,110.0,110.0,68.688,66.0,56.594,57.063,50.969,34.125,72.0,70.0,1000.0,200.0,0.104,201.25,70.313,68.813,-0.03,71.375,70.875,58.313,59.938,0.0,28.125,72.0,70.0,1000.0,200.0,0.034,201.25,78.938,77.563,0.0,70.5,71.625,57.375,58.719,0.0,24.359,72.0,70.0,1000.0,200.0,0.033,200.5,78.313,76.938,-0.004,71.25,71.375,56.813,58.5,0.0,29.328,72.0,70.0,1000.0,200.0,0.035,208.375,78.125,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,1.19,0.0,4.589,0.569,0.228,-0.007,0.0,-0.001,0.003
8222007,648,1.0,1.0,1.0,1.0,100.0,32.126,40.0,40.0,40.0,1.0,1.0,546.837,227.166,0.005,11.268,0.0,80.0,55.0,1.4,806.0,817.241,1394.296,81.214,56.049,71.548,70.764,71.129,53.039,1.41,1.587,0.308,61.978,49.553,91.114,53.744,74.012,71.856,78.166,74.564,78.955,35.859,62.099,39.214,-10.852,110.0,110.0,68.688,66.125,56.594,57.063,51.375,34.063,72.0,70.0,1000.0,200.0,0.104,201.0,70.5,68.813,-0.03,71.438,70.875,58.313,59.938,0.0,28.047,72.0,70.0,1000.0,200.0,0.034,201.5,78.875,77.375,0.0,70.5,71.438,57.375,58.719,0.0,24.328,72.0,70.0,1000.0,200.0,0.033,200.5,78.313,77.125,-0.004,71.25,71.5,56.719,58.563,0.0,30.641,72.0,70.0,1000.0,200.0,0.031,198.0,78.125,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.001,1.441,0.0,5.25,0.547,0.227,-0.007,0.0,-0.001,0.003
8222007,649,1.0,1.0,1.0,1.0,100.0,32.467,40.0,40.0,40.0,1.0,1.0,562.059,227.166,-0.005,11.327,0.0,80.0,55.0,1.4,807.0,822.595,1394.296,78.352,55.729,71.548,70.764,71.239,52.277,1.433,1.576,0.308,61.942,49.579,90.085,53.857,74.012,71.856,78.092,74.564,78.881,36.658,60.421,39.944,-10.867,110.0,110.0,68.688,66.188,56.406,57.063,51.813,34.063,72.0,70.0,1000.0,200.0,0.103,200.75,70.313,68.875,-0.03,71.375,71.063,58.313,59.938,0.0,28.203,72.0,70.0,1000.0,200.0,0.033,199.625,78.875,77.375,0.0,70.5,71.313,57.375,58.719,0.0,24.453,72.0,70.0,1000.0,200.0,0.033,199.625,78.313,77.125,-0.004,71.375,71.375,56.594,58.563,0.0,30.672,72.0,70.0,1000.0,200.0,0.032,195.875,78.063,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,1.566,0.0,5.168,0.562,0.227,-0.006,0.0,-0.001,0.003
8222007,650,1.0,1.0,1.0,1.0,100.0,32.449,40.0,40.0,40.0,1.0,1.0,546.837,228.337,-0.005,11.327,0.0,80.0,55.0,1.4,795.125,811.888,1392.483,86.936,55.41,71.548,70.764,71.129,51.732,1.387,1.576,0.312,61.961,49.563,89.557,53.941,74.012,71.749,78.166,74.671,78.955,37.676,59.267,40.746,-10.867,110.0,110.0,68.688,66.125,56.219,56.906,52.219,35.125,72.0,70.0,1000.0,200.0,0.095,195.0,70.188,68.813,-0.03,71.438,71.0,58.219,60.031,0.0,28.203,72.0,70.0,1000.0,200.0,0.033,200.0,78.875,77.375,0.0,70.5,71.438,57.25,58.719,0.0,24.391,72.0,70.0,1000.0,200.0,0.033,200.0,78.25,76.938,-0.004,71.25,71.5,56.406,58.563,0.0,29.922,72.0,70.0,1000.0,200.0,0.034,201.25,78.063,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.296,-0.072,0.001,1.611,0.0,4.827,0.547,0.228,-0.006,0.0,-0.001,0.003
8222007,651,1.0,1.0,1.0,1.0,100.0,32.605,40.0,40.0,40.0,1.0,1.0,551.521,225.995,-0.005,11.357,0.0,80.0,55.0,1.4,795.125,815.902,1405.176,85.506,55.303,71.548,70.764,71.239,51.623,1.398,1.633,0.301,61.945,49.556,89.584,53.857,74.012,71.749,78.166,74.671,78.955,38.402,58.743,41.256,-10.852,110.0,110.0,68.688,66.125,56.0,56.906,52.656,34.188,72.0,70.0,1000.0,200.0,0.104,201.625,70.188,68.875,-0.03,71.438,71.0,58.219,59.938,0.0,28.109,72.0,70.0,1000.0,200.0,0.034,200.75,78.875,77.375,0.0,70.5,71.313,57.156,58.719,0.0,24.391,72.0,70.0,1000.0,200.0,0.033,200.375,78.25,76.938,-0.004,71.25,71.5,56.406,58.5,0.0,31.0,72.0,70.0,1000.0,200.0,0.032,194.75,78.063,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,1.593,0.0,4.498,0.552,0.226,-0.006,0.0,-0.001,0.003
8222007,652,1.0,1.0,1.0,1.0,100.0,32.606,40.0,40.0,40.0,1.0,1.0,562.059,227.166,-0.005,11.372,0.0,80.0,55.0,1.4,805.25,823.934,1401.548,78.352,55.196,71.548,70.764,71.239,51.732,1.436,1.616,0.308,61.969,49.588,89.807,53.744,74.213,71.749,78.166,74.139,78.881,39.202,58.743,41.84,-10.852,110.0,110.0,68.625,66.125,56.0,56.688,55.844,34.125,72.0,70.0,1000.0,200.0,0.104,201.5,70.188,68.813,-0.03,71.438,71.063,58.219,59.938,0.0,28.188,72.0,70.0,1000.0,200.0,0.033,200.25,78.688,77.375,0.0,70.313,71.438,57.156,58.719,0.0,24.328,72.0,70.0,1000.0,200.0,0.033,200.5,78.25,76.938,-0.004,71.25,71.25,56.25,58.5,0.0,30.563,72.0,70.0,1000.0,200.0,0.032,197.25,77.938,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.535,0.0,4.162,0.562,0.227,-0.006,0.0,-0.001,0.003
8222007,653,1.0,1.0,1.0,1.0,100.0,33.054,40.0,40.0,40.0,1.0,1.0,559.717,227.166,-0.005,11.342,0.0,80.0,55.0,1.4,798.875,822.595,1397.922,62.615,55.303,71.548,70.764,71.239,51.841,1.425,1.619,0.308,61.938,49.552,90.029,53.772,74.213,71.642,78.166,74.671,78.807,39.856,58.953,42.496,-10.852,110.0,110.0,68.625,66.125,56.0,56.688,56.281,34.063,72.0,70.0,1000.0,200.0,0.103,201.125,70.188,68.813,-0.03,71.438,71.063,58.219,59.938,0.0,28.234,72.0,70.0,1000.0,200.0,0.033,200.125,78.688,77.375,0.0,70.313,71.438,57.156,58.625,0.0,24.375,72.0,70.0,1000.0,200.0,0.033,200.0,78.25,76.938,-0.004,71.25,71.375,56.406,58.563,0.0,29.797,72.0,70.0,1000.0,200.0,0.035,202.625,77.938,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.568,0.0,4.154,0.56,0.227,-0.006,0.0,-0.001,0.003
8222007,654,1.0,1.0,1.0,1.0,100.0,33.366,40.0,40.0,40.0,1.0,1.0,549.179,227.166,-0.005,11.401,0.0,80.0,55.0,1.4,798.125,837.331,1401.548,62.615,55.303,71.548,70.655,71.129,52.059,1.36,1.559,0.304,61.962,49.548,90.001,53.744,74.213,71.749,78.018,74.884,78.733,40.656,58.953,43.371,-10.852,110.0,110.0,68.625,65.938,56.219,56.688,56.781,34.063,72.0,70.0,1000.0,200.0,0.104,200.5,70.188,68.813,-0.03,71.438,71.188,58.219,59.938,0.0,28.266,72.0,70.0,1000.0,200.0,0.033,199.625,78.688,77.375,0.0,70.313,71.625,57.156,58.625,0.0,24.469,72.0,70.0,1000.0,200.0,0.033,199.25,78.125,76.938,-0.004,71.25,71.25,56.406,58.5,0.0,29.453,72.0,70.0,1000.0,200.0,0.035,206.875,77.813,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,1.692,0.0,4.293,0.549,0.227,-0.006,0.0,-0.001,0.002
8222007,655,1.0,1.0,1.0,1.0,100.0,33.707,40.0,40.0,40.0,1.0,1.0,556.204,223.653,-0.005,11.372,0.0,80.0,55.0,1.4,800.625,817.241,1390.671,76.922,55.303,71.548,70.764,71.129,52.059,1.41,1.619,0.304,61.924,49.505,90.001,53.744,74.213,71.749,78.018,74.777,78.807,41.31,58.848,44.027,-10.852,110.0,110.0,68.625,66.0,56.219,56.688,57.219,34.031,72.0,70.0,1000.0,200.0,0.103,200.5,70.188,68.813,-0.03,71.438,71.188,58.219,59.938,0.0,28.328,72.0,70.0,1000.0,200.0,0.033,199.375,78.688,77.25,0.0,70.313,71.625,57.156,58.719,0.0,24.484,72.0,70.0,1000.0,200.0,0.033,199.25,78.125,76.938,-0.004,71.25,71.375,56.406,58.5,0.0,30.469,72.0,70.0,1000.0,200.0,0.032,199.25,77.813,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.762,0.0,4.284,0.556,0.224,-0.006,0.0,-0.001,0.002
8222007,656,1.0,1.0,1.0,1.0,100.0,34.35,40.0,40.0,40.0,1.0,1.0,550.35,225.995,-0.005,11.372,0.0,80.0,55.0,1.4,808.875,815.902,1403.362,69.768,55.41,71.548,70.655,71.129,52.059,1.402,1.569,0.308,61.889,49.529,90.029,53.829,74.213,71.749,77.944,74.671,78.733,41.964,58.743,44.683,-10.852,110.0,110.0,68.375,66.125,56.219,56.688,65.313,33.906,72.0,70.0,1000.0,200.0,0.103,201.125,70.125,68.688,-0.03,71.438,71.063,58.219,59.938,0.0,28.344,72.0,70.0,1000.0,200.0,0.033,199.5,78.688,77.25,0.0,70.5,71.625,57.25,58.719,0.0,24.406,72.0,70.0,1000.0,200.0,0.033,200.25,78.0,76.938,-0.004,71.25,71.375,56.406,58.5,0.0,30.688,72.0,70.0,1000.0,200.0,0.032,196.0,77.813,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.843,0.0,4.286,0.55,0.226,-0.006,0.0,-0.001,0.002
8222007,657,1.0,1.0,1.0,1.0,100.0,34.817,40.0,40.0,40.0,1.0,1.0,548.008,224.824,-0.005,11.401,0.0,80.0,55.0,1.4,794.875,806.538,1394.296,71.199,55.41,71.548,70.655,71.129,52.059,1.41,1.605,0.308,61.895,49.519,89.807,53.913,74.427,71.749,77.944,74.671,78.733,42.836,58.638,45.558,-10.852,110.0,110.0,68.375,66.0,56.219,56.906,58.219,35.5,72.0,70.0,1000.0,200.0,0.094,190.625,70.125,68.688,-0.03,71.438,71.188,58.219,59.938,0.0,28.156,72.0,70.0,1000.0,200.0,0.034,200.875,78.563,77.25,0.0,70.313,71.438,57.25,58.719,0.0,24.406,72.0,70.0,1000.0,200.0,0.033,200.125,78.125,76.938,-0.004,71.25,71.375,56.406,58.5,0.0,29.891,72.0,70.0,1000.0,200.0,0.035,201.625,77.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.964,0.0,4.301,0.548,0.225,-0.006,0.0,-0.001,0.001
8222007,658,1.0,1.0,1.0,1.0,100.0,35.266,40.0,40.0,40.0,1.0,1.0,559.717,225.995,-0.005,11.357,0.0,80.0,55.0,1.4,795.0,833.311,1401.548,76.922,55.41,71.44,70.655,71.129,51.95,1.421,1.566,0.304,61.888,49.532,89.779,53.913,74.427,71.749,78.018,74.671,78.66,40.365,58.428,44.829,-10.852,110.0,110.0,68.375,66.0,56.344,56.688,66.25,34.344,72.0,70.0,1000.0,200.0,0.102,200.25,70.125,68.688,-0.03,71.438,71.188,58.219,59.938,0.0,28.156,72.0,70.0,1000.0,200.0,0.034,200.375,78.563,77.25,0.0,70.313,71.438,57.156,58.719,0.0,24.453,72.0,70.0,1000.0,200.0,0.033,200.0,78.0,76.938,-0.004,71.25,71.5,56.406,58.5,0.0,29.266,72.0,70.0,1000.0,200.0,0.035,208.0,77.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.807,0.0,7.031,0.56,0.226,-0.006,0.0,-0.001,0.002
8222007,659,1.0,1.0,1.0,1.0,100.0,35.704,40.0,40.0,40.0,1.0,1.0,546.837,225.995,-0.005,11.313,0.0,80.0,55.0,1.4,800.875,810.55,1394.296,81.214,55.41,71.44,70.655,71.129,51.841,1.406,1.591,0.304,61.89,49.51,89.584,53.772,74.427,71.642,77.944,74.671,78.66,37.24,58.323,41.548,-10.867,110.0,110.0,68.375,65.938,56.219,56.906,66.813,34.25,72.0,70.0,1000.0,200.0,0.103,200.5,70.125,68.688,-0.03,71.375,71.188,58.219,60.031,0.0,28.266,72.0,70.0,1000.0,200.0,0.033,199.75,78.438,77.25,0.0,70.313,71.313,57.156,58.719,0.0,24.391,72.0,70.0,1000.0,200.0,0.033,200.5,78.0,76.813,-0.004,71.25,71.5,56.531,58.5,0.0,30.906,72.0,70.0,1000.0,200.0,0.032,194.625,77.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.312,0.0,6.766,0.547,0.226,-0.006,0.0,-0.001,0.002
8222007,700,1.0,1.0,1.0,1.0,100.0,35.324,40.0,40.0,40.0,1.0,1.0,548.008,225.995,-0.005,11.475,0.0,80.0,55.0,1.4,808.75,817.241,1392.483,78.352,55.196,71.44,70.655,71.129,51.188,1.421,1.584,0.304,61.823,49.503,87.805,53.716,74.427,71.749,77.944,74.671,78.66,37.312,58.218,41.402,-10.867,110.0,110.0,68.625,65.938,55.906,56.594,59.75,34.188,72.0,70.0,1000.0,200.0,0.103,200.75,70.125,68.688,-0.03,71.438,71.188,58.219,59.938,0.0,28.281,72.0,70.0,1000.0,200.0,0.033,199.5,78.438,77.25,0.0,70.313,71.313,57.156,58.719,0.0,24.469,72.0,70.0,1000.0,200.0,0.033,199.75,78.0,76.813,-0.004,71.125,71.5,56.406,58.5,0.0,30.625,72.0,70.0,1000.0,200.0,0.032,196.0,77.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.001,2.245,0.0,6.515,0.548,0.226,-0.006,0.0,-0.001,0.002
8222007,701,1.0,1.0,1.0,1.0,100.0,34.314,40.0,40.0,40.0,1.0,1.0,556.204,224.824,-0.005,11.386,0.0,80.0,55.0,1.4,796.75,834.651,1401.548,79.783,54.77,71.44,70.547,71.129,50.426,1.383,1.587,0.308,61.837,49.486,86.943,53.744,74.427,71.749,77.87,74.671,78.66,37.603,57.064,41.475,-10.852,110.0,110.0,68.625,65.75,55.594,56.469,60.25,34.063,72.0,70.0,1000.0,200.0,0.103,201.125,70.0,68.688,-0.03,71.375,71.063,58.063,59.813,0.0,28.266,72.0,70.0,1000.0,200.0,0.033,199.875,78.438,77.25,0.0,70.313,71.438,56.875,58.625,0.0,24.484,72.0,70.0,1000.0,200.0,0.033,199.5,77.875,76.938,-0.004,71.0,71.375,56.0,58.406,0.0,29.281,72.0,70.0,1000.0,200.0,0.036,206.5,77.563,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,2.265,0.0,6.12,0.556,0.225,-0.006,0.0,-0.001,0.001
8222007,702,1.0,1.0,1.0,1.0,100.0,33.14,40.0,40.0,40.0,1.0,1.0,549.179,224.824,-0.005,11.372,0.0,80.0,55.0,1.4,797.125,822.595,1399.735,91.228,54.343,71.44,70.655,71.129,50.099,1.406,1.594,0.308,61.836,49.445,87.054,53.575,74.64,71.642,77.87,74.671,78.66,37.53,56.645,41.329,-10.852,110.0,110.0,68.313,65.75,55.281,56.406,71.188,34.031,72.0,70.0,1000.0,200.0,0.103,200.875,70.0,68.688,-0.03,71.375,71.063,57.906,59.813,0.0,28.25,72.0,70.0,1000.0,200.0,0.033,200.125,78.375,77.25,0.0,70.188,71.438,56.688,58.438,0.0,24.469,72.0,70.0,1000.0,200.0,0.033,200.0,77.875,76.813,-0.004,71.25,71.375,55.844,58.281,0.0,30.891,72.0,70.0,1000.0,200.0,0.032,195.125,77.563,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,2.26,0.0,5.997,0.549,0.225,-0.006,0.0,-0.001,0.002
8222007,703,1.0,1.0,1.0,1.0,100.0,32.13,40.0,40.0,40.0,1.0,1.0,551.521,224.824,-0.005,11.401,0.0,80.0,55.0,1.4,795.5,807.875,1377.988,84.075,54.237,71.44,70.655,71.019,49.99,1.406,1.619,0.301,61.832,49.47,87.305,53.462,74.64,71.642,77.797,74.671,78.586,36.149,56.54,40.381,-10.852,110.0,110.0,68.375,65.75,55.281,56.063,68.875,35.125,72.0,70.0,1000.0,200.0,0.094,194.75,70.0,68.688,-0.03,71.375,71.0,57.781,59.719,0.0,28.094,72.0,70.0,1000.0,200.0,0.034,200.875,78.375,77.188,0.0,70.188,71.438,56.563,58.313,0.0,24.297,72.0,70.0,1000.0,200.0,0.034,200.75,77.875,76.813,-0.004,71.125,71.188,55.594,58.219,0.0,30.328,72.0,70.0,1000.0,200.0,0.033,198.5,77.438,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.366,0.0,6.7,0.552,0.225,-0.006,0.0,-0.001,0.001
8222007,704,1.0,1.0,1.0,1.0,100.0,30.712,40.0,40.0,40.0,1.0,1.0,571.427,225.995,-0.005,11.342,0.0,80.0,55.0,1.4,803.875,838.672,1405.176,54.03,54.023,71.44,70.547,71.019,49.772,1.421,1.608,0.304,61.848,49.455,87.11,53.293,74.64,71.642,77.797,74.671,78.586,35.204,56.645,39.433,-10.852,110.0,110.0,68.375,65.75,55.094,56.0,69.375,34.25,72.0,70.0,1000.0,200.0,0.104,201.25,69.875,68.625,-0.03,71.375,71.0,57.781,59.719,0.0,28.063,72.0,70.0,1000.0,200.0,0.034,200.75,78.25,77.188,0.0,70.188,71.625,56.469,58.313,0.0,24.438,72.0,70.0,1000.0,200.0,0.033,199.875,77.875,76.813,-0.004,71.0,71.5,55.438,57.969,0.0,29.172,72.0,70.0,1000.0,200.0,0.036,209.625,77.438,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.237,0.0,6.663,0.571,0.226,-0.005,0.0,-0.001,0.001
8222007,705,1.0,1.0,1.0,1.0,100.0,29.079,40.0,40.0,40.0,1.0,1.0,550.35,225.995,-0.005,11.475,0.0,80.0,55.0,1.4,794.625,817.241,1383.422,66.907,53.81,71.333,70.547,71.019,49.555,1.425,1.601,0.304,61.853,49.474,86.749,53.181,74.64,71.642,77.797,74.671,78.66,34.914,56.435,39.214,-10.852,110.0,110.0,68.313,65.75,55.031,55.906,72.813,34.125,72.0,70.0,1000.0,200.0,0.103,201.375,70.0,68.625,-0.03,71.188,71.063,57.719,59.656,0.0,28.313,72.0,70.0,1000.0,200.0,0.033,198.75,78.25,77.188,0.0,70.188,71.313,56.25,58.25,0.0,24.594,72.0,70.0,1000.0,200.0,0.033,199.125,77.875,76.75,-0.004,71.0,71.5,55.438,57.875,0.0,30.594,72.0,70.0,1000.0,200.0,0.031,198.125,77.313,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.293,0.0,6.855,0.55,0.226,-0.006,0.0,-0.001,0.001
8222007,706,1.0,1.0,1.0,1.0,100.0,27.076,40.0,40.0,40.0,1.0,1.0,559.717,225.995,-0.005,11.327,0.0,80.0,55.0,1.4,800.625,821.256,1399.735,64.045,53.597,71.333,70.547,71.019,49.228,1.413,1.591,0.304,61.872,49.502,86.526,53.124,74.64,71.642,77.797,74.671,78.512,34.768,56.015,38.923,-10.852,110.0,110.0,68.313,65.75,54.813,55.656,73.375,33.906,72.0,70.0,1000.0,200.0,0.104,202.125,70.0,68.625,-0.03,71.188,71.0,57.625,59.656,0.0,27.953,72.0,70.0,1000.0,200.0,0.034,201.25,78.375,77.188,0.0,70.188,71.063,56.156,58.031,0.0,24.359,72.0,70.0,1000.0,200.0,0.034,200.875,77.688,76.75,-0.004,71.0,71.375,55.281,57.781,0.0,30.469,72.0,70.0,1000.0,200.0,0.032,197.25,77.313,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.215,0.0,6.538,0.56,0.226,-0.006,0.0,-0.001,0.001
