DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,707,1.0,1.0,1.0,1.0,100.0,24.996,40.0,40.0,40.0,1.0,1.0,560.888,225.995,-0.005,11.431,0.0,80.0,55.0,1.4,800.625,823.934,1396.109,65.476,53.49,71.333,70.438,71.019,49.119,1.421,1.598,0.304,61.903,49.464,86.915,52.899,75.049,71.642,77.797,74.671,78.512,34.405,55.806,37.975,-10.852,110.0,110.0,68.188,65.938,54.531,55.344,77.563,34.969,72.0,70.0,1000.0,200.0,0.098,196.875,69.875,68.625,-0.03,71.188,71.0,57.281,59.438,0.0,28.141,72.0,70.0,1000.0,200.0,0.033,199.5,78.25,77.188,0.0,70.063,71.313,56.094,58.031,0.0,24.344,72.0,70.0,1000.0,200.0,0.033,200.5,77.688,76.75,-0.004,70.938,71.25,55.063,57.719,0.0,29.844,72.0,70.0,1000.0,200.0,0.034,204.375,77.313,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.907,0.0,5.67,0.561,0.226,-0.005,0.0,-0.001,0.001
8222007,708,1.0,1.0,1.0,1.0,100.0,23.471,40.0,40.0,40.0,1.0,1.0,548.008,223.653,-0.005,11.357,0.0,80.0,55.0,1.4,807.0,818.579,1394.296,78.352,53.49,71.333,70.438,71.019,49.772,1.375,1.605,0.304,61.856,49.467,88.723,52.646,75.049,71.535,77.797,74.671,78.586,33.823,56.33,36.517,-10.852,110.0,110.0,68.125,65.5,54.688,55.5,81.0,34.219,72.0,70.0,1000.0,200.0,0.104,201.375,70.0,68.625,-0.03,71.063,71.0,57.281,59.375,0.0,28.078,72.0,70.0,1000.0,200.0,0.033,200.375,78.25,77.188,0.0,70.063,71.25,56.0,57.844,0.0,24.297,72.0,70.0,1000.0,200.0,0.033,200.0,77.625,76.813,-0.004,71.0,71.25,55.063,57.719,0.0,30.688,72.0,70.0,1000.0,200.0,0.032,196.0,77.313,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.359,0.0,4.252,0.548,0.224,-0.006,0.0,-0.0,0.001
8222007,709,1.0,1.0,1.0,1.0,100.0,22.783,40.0,40.0,40.0,1.0,1.0,560.888,227.166,-0.005,11.327,0.0,80.0,55.0,1.4,797.625,815.902,1381.61,56.891,53.81,71.333,70.438,70.91,50.644,1.436,1.608,0.312,61.88,49.579,90.279,52.617,75.049,71.535,77.723,74.777,78.512,33.315,57.694,35.714,-10.852,110.0,110.0,68.125,65.625,55.031,55.656,81.625,34.219,72.0,70.0,1000.0,200.0,0.104,201.125,69.875,68.688,-0.03,71.063,70.875,57.5,59.375,0.0,27.906,72.0,70.0,1000.0,200.0,0.034,201.125,78.063,77.188,0.0,70.063,71.313,56.156,57.844,0.0,24.375,72.0,70.0,1000.0,200.0,0.033,199.5,77.625,76.75,-0.004,70.938,71.25,55.281,57.719,0.0,29.891,72.0,70.0,1000.0,200.0,0.034,201.625,77.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.146,0.001,1.115,0.0,3.777,0.561,0.227,-0.005,0.0,-0.001,0.001
8222007,710,1.0,1.0,1.0,1.0,100.0,22.802,40.0,40.0,40.0,1.0,1.0,560.888,225.995,-0.005,11.357,0.0,80.0,55.0,1.4,802.25,806.538,1390.671,66.907,54.237,71.333,70.438,70.91,51.515,1.398,1.608,0.312,61.951,49.465,90.947,52.871,75.049,71.535,77.723,74.671,78.512,32.733,59.582,35.277,-10.852,110.0,110.0,68.125,65.5,55.219,55.906,86.938,34.219,72.0,70.0,1000.0,200.0,0.103,200.625,69.875,68.625,-0.03,71.063,70.875,57.5,59.375,0.0,27.844,72.0,70.0,1000.0,200.0,0.034,200.875,78.063,77.188,0.0,70.063,71.25,56.25,57.844,0.0,24.297,72.0,70.0,1000.0,200.0,0.033,200.125,77.625,76.75,-0.004,70.938,71.188,55.531,57.719,0.0,30.234,72.0,70.0,1000.0,200.0,0.032,201.25,77.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.076,0.0,4.016,0.561,0.226,-0.005,0.0,-0.001,0.001
8222007,711,1.0,1.0,1.0,1.0,100.0,23.009,40.0,40.0,40.0,1.0,1.0,543.324,225.995,-0.005,11.268,0.0,80.0,55.0,1.4,809.0,807.875,1376.177,69.768,54.663,71.225,70.33,70.91,51.95,1.345,1.591,0.308,61.861,49.489,91.058,52.927,75.049,71.535,77.723,74.671,78.512,32.297,60.736,35.058,-10.852,110.0,110.0,68.125,65.5,55.406,56.0,82.875,34.219,72.0,70.0,1000.0,200.0,0.103,200.375,69.688,68.625,-0.03,70.938,70.875,57.625,59.375,0.0,27.813,72.0,70.0,1000.0,200.0,0.034,201.0,78.063,77.063,0.0,70.0,71.438,56.469,58.031,0.0,24.391,72.0,70.0,1000.0,200.0,0.033,199.5,77.625,76.75,-0.004,70.813,71.188,55.594,57.781,0.0,30.734,72.0,70.0,1000.0,200.0,0.032,195.875,77.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.001,1.094,0.0,4.325,0.543,0.226,-0.005,0.0,-0.001,0.0
8222007,712,1.0,1.0,1.0,1.0,100.0,23.214,40.0,40.0,40.0,1.0,1.0,556.204,225.995,-0.005,11.342,0.0,80.0,55.0,1.4,796.75,821.256,1383.422,64.045,54.876,71.225,70.33,70.91,52.168,1.413,1.569,0.304,61.896,49.54,90.947,53.068,75.198,71.427,77.723,74.671,78.512,31.643,61.47,34.548,-10.852,110.0,110.0,68.125,65.438,55.688,56.063,83.5,34.156,72.0,70.0,1000.0,200.0,0.103,200.5,69.688,68.625,-0.03,71.063,70.875,57.625,59.375,0.0,27.781,72.0,70.0,1000.0,200.0,0.034,200.875,78.063,77.063,0.0,70.0,71.313,56.563,58.031,0.0,24.391,72.0,70.0,1000.0,200.0,0.033,199.875,77.5,76.75,-0.004,70.813,71.0,55.906,57.875,0.0,30.203,72.0,70.0,1000.0,200.0,0.033,198.375,77.063,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,1.105,0.0,4.582,0.556,0.226,-0.005,0.0,-0.0,0.0
8222007,713,1.0,1.0,1.0,1.0,100.0,23.652,40.0,40.0,40.0,1.0,1.0,567.914,224.824,0.005,11.416,0.0,80.0,55.0,1.4,798.625,831.971,1392.483,59.753,55.09,71.225,70.33,70.91,52.168,1.413,1.612,0.301,61.875,49.521,90.613,53.181,75.198,71.427,77.797,74.671,78.512,30.989,61.68,34.037,-10.852,110.0,110.0,68.125,65.75,55.813,56.406,84.125,34.031,72.0,70.0,1000.0,200.0,0.103,200.875,69.875,68.5,-0.03,70.938,71.0,57.719,59.438,0.0,27.625,72.0,70.0,1000.0,200.0,0.034,201.625,78.0,77.063,0.0,70.0,71.125,56.688,58.125,0.0,24.219,72.0,70.0,1000.0,200.0,0.034,200.875,77.5,76.75,-0.004,70.813,71.25,56.0,57.875,0.0,29.297,72.0,70.0,1000.0,200.0,0.035,207.875,77.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.134,0.0,4.84,0.568,0.225,-0.006,0.0,-0.0,0.0
8222007,714,1.0,1.0,1.0,1.0,100.0,23.77,40.0,40.0,40.0,1.0,1.0,558.546,225.995,-0.005,11.327,0.0,80.0,55.0,1.4,804.0,814.564,1381.61,71.199,55.09,71.225,70.33,70.91,52.059,1.436,1.591,0.308,61.874,49.494,90.196,53.434,75.198,71.427,77.649,74.671,78.438,30.48,61.68,33.673,-10.852,110.0,110.0,68.125,65.625,55.813,56.406,84.75,34.0,72.0,70.0,1000.0,200.0,0.103,200.875,69.688,68.5,-0.03,70.938,71.0,57.719,59.438,0.0,27.75,72.0,70.0,1000.0,200.0,0.033,200.0,78.0,77.063,0.0,70.063,71.25,56.781,58.125,0.0,24.266,72.0,70.0,1000.0,200.0,0.033,200.25,77.5,76.75,-0.004,70.813,71.25,56.0,57.969,0.0,30.906,72.0,70.0,1000.0,200.0,0.032,195.0,77.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,1.159,0.0,5.031,0.559,0.226,-0.005,0.0,-0.0,0.0
8222007,715,1.0,1.0,1.0,1.0,100.0,23.877,40.0,40.0,40.0,1.0,1.0,557.375,227.166,-0.005,11.46,0.0,80.0,55.0,1.4,807.25,817.241,1387.046,76.922,55.09,71.225,70.33,70.91,51.841,1.41,1.584,0.308,61.847,49.481,89.862,53.378,75.198,71.427,77.649,74.671,78.364,31.934,61.47,34.621,-10.852,110.0,110.0,68.125,65.625,55.813,56.469,85.375,33.969,72.0,70.0,1000.0,200.0,0.103,200.75,69.688,68.5,-0.03,71.188,70.688,57.719,59.438,0.0,27.859,72.0,70.0,1000.0,200.0,0.033,199.375,78.0,77.063,0.0,70.0,71.125,56.781,58.25,0.0,24.266,72.0,70.0,1000.0,200.0,0.033,200.0,77.5,76.75,-0.004,70.938,71.188,56.0,57.969,0.0,30.594,72.0,70.0,1000.0,200.0,0.032,196.625,77.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.043,0.0,4.282,0.557,0.227,-0.005,0.0,-0.0,0.0
8222007,716,1.0,1.0,1.0,1.0,100.0,23.966,40.0,40.0,40.0,1.0,1.0,552.692,228.337,-0.005,11.313,0.0,80.0,55.0,1.4,796.5,835.991,1388.858,61.184,54.983,71.225,70.33,70.91,51.732,1.402,1.626,0.312,61.842,49.485,89.418,53.66,75.198,71.427,77.797,74.671,78.438,32.224,61.26,35.204,-10.852,110.0,110.0,68.125,65.625,55.813,56.406,86.0,33.938,72.0,70.0,1000.0,200.0,0.103,200.5,69.688,68.5,-0.03,70.938,70.688,57.719,59.438,0.0,27.734,72.0,70.0,1000.0,200.0,0.033,199.875,78.0,77.063,0.0,70.063,71.25,56.781,58.25,0.0,24.328,72.0,70.0,1000.0,200.0,0.033,199.5,77.438,76.625,-0.004,70.938,71.188,56.0,58.219,0.0,29.563,72.0,70.0,1000.0,200.0,0.036,204.25,77.0,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,1.161,0.0,4.687,0.553,0.228,-0.005,0.0,-0.0,0.0
8222007,717,1.0,1.0,1.0,1.0,100.0,23.712,40.0,40.0,40.0,1.0,1.0,564.401,224.824,-0.005,11.342,0.0,80.0,55.0,1.4,794.25,814.564,1388.858,74.06,54.983,71.225,70.33,70.91,51.623,1.387,1.587,0.304,61.82,49.444,89.39,53.519,75.198,71.427,77.649,74.671,78.364,33.533,61.155,35.787,-10.867,110.0,110.0,67.938,65.75,55.813,56.406,86.625,34.969,72.0,70.0,1000.0,200.0,0.096,195.625,69.563,68.5,-0.03,70.938,70.875,57.719,59.438,0.0,27.859,72.0,70.0,1000.0,200.0,0.033,199.5,78.0,77.063,0.0,70.063,71.125,56.781,58.125,0.0,24.266,72.0,70.0,1000.0,200.0,0.033,200.0,77.438,76.625,-0.004,70.938,71.25,56.0,58.219,0.0,30.109,72.0,70.0,1000.0,200.0,0.033,202.25,77.0,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,0.926,0.0,3.553,0.564,0.225,-0.005,0.0,-0.0,0.0
8222007,718,1.0,1.0,1.0,1.0,100.0,23.694,40.0,40.0,40.0,1.0,1.0,553.862,224.824,-0.005,11.372,0.0,80.0,55.0,1.4,803.75,813.226,1374.366,66.907,54.983,71.225,70.33,70.91,51.732,1.406,1.605,0.304,61.794,49.422,89.501,53.519,75.353,71.427,77.575,74.564,78.29,34.914,60.946,37.464,-10.852,110.0,110.0,68.125,65.625,55.813,56.469,87.313,34.313,72.0,70.0,1000.0,200.0,0.103,200.625,69.563,68.5,-0.03,70.875,70.875,57.719,59.438,0.0,27.797,72.0,70.0,1000.0,200.0,0.033,200.125,77.875,77.063,0.0,70.0,71.313,56.688,58.25,0.0,24.203,72.0,70.0,1000.0,200.0,0.033,200.375,77.25,76.625,-0.004,70.938,71.25,56.0,58.219,0.0,30.828,72.0,70.0,1000.0,200.0,0.032,195.0,77.0,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,1.114,0.0,4.029,0.554,0.225,-0.005,0.0,-0.0,0.0
8222007,719,1.0,1.0,1.0,1.0,100.0,23.899,40.0,40.0,40.0,1.0,1.0,551.521,225.995,-0.005,11.386,0.0,80.0,55.0,1.4,806.0,817.241,1390.671,65.476,55.09,71.225,70.33,70.91,51.841,1.345,1.598,0.308,61.816,49.449,89.723,53.462,75.353,71.427,77.723,74.671,78.364,35.422,61.05,37.902,-10.852,110.0,110.0,68.125,65.625,55.813,56.406,87.938,34.344,72.0,70.0,1000.0,200.0,0.103,200.25,69.563,68.313,-0.03,70.938,70.875,57.719,59.438,0.0,27.688,72.0,70.0,1000.0,200.0,0.033,200.5,77.875,76.938,0.0,70.0,71.438,56.875,58.25,0.0,24.234,72.0,70.0,1000.0,200.0,0.033,200.0,77.25,76.625,-0.004,70.938,71.25,56.0,58.219,0.0,30.406,72.0,70.0,1000.0,200.0,0.033,197.625,77.0,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,1.102,0.0,3.922,0.552,0.226,-0.005,0.0,-0.0,0.001
8222007,720,1.0,1.0,1.0,1.0,100.0,24.007,40.0,40.0,40.0,1.0,1.0,558.546,227.166,-0.005,11.416,0.0,80.0,55.0,1.4,794.5,837.331,1388.858,68.338,55.09,71.225,70.438,70.91,52.059,1.391,1.584,0.301,61.814,49.447,90.057,53.631,75.353,71.32,77.575,74.671,78.364,35.859,61.155,38.339,-10.852,110.0,110.0,68.125,65.75,55.906,56.594,93.25,34.313,72.0,70.0,1000.0,200.0,0.103,200.25,69.5,68.5,-0.03,70.875,70.688,57.719,59.438,0.0,27.766,72.0,70.0,1000.0,200.0,0.033,200.0,77.875,76.938,0.0,70.0,71.313,56.781,58.25,0.0,24.25,72.0,70.0,1000.0,200.0,0.033,200.25,77.25,76.625,-0.004,70.938,71.375,56.156,58.219,0.0,29.813,72.0,70.0,1000.0,200.0,0.035,201.875,76.875,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.119,0.0,3.932,0.559,0.227,-0.004,0.0,-0.0,0.0
8222007,721,1.0,1.0,1.0,1.0,100.0,24.727,40.0,40.0,40.0,1.0,1.0,549.179,225.995,-0.005,11.327,0.0,80.0,55.0,1.4,796.375,838.672,1405.176,62.615,55.303,71.225,70.33,70.91,52.277,1.341,1.616,0.304,61.752,49.423,90.168,53.744,75.353,71.32,77.649,74.671,78.364,36.513,61.26,38.85,-10.852,110.0,110.0,68.125,65.625,56.0,56.469,89.188,34.219,72.0,70.0,1000.0,200.0,0.103,200.75,69.5,68.313,-0.03,70.938,70.563,57.719,59.438,0.0,27.656,72.0,70.0,1000.0,200.0,0.034,200.625,77.813,77.063,0.0,70.063,71.313,57.094,58.25,0.0,24.234,72.0,70.0,1000.0,200.0,0.033,200.0,77.25,76.625,-0.004,70.938,71.188,56.25,58.281,0.0,29.672,72.0,70.0,1000.0,200.0,0.034,205.0,76.875,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.07,0.0,3.676,0.549,0.226,-0.005,0.0,-0.0,-0.0
8222007,722,1.0,1.0,1.0,1.0,100.0,25.332,40.0,40.0,40.0,1.0,1.0,558.546,227.166,-0.005,11.401,0.0,80.0,55.0,1.4,802.625,814.564,1388.858,88.367,55.41,71.225,70.33,70.91,52.495,1.41,1.584,0.304,61.776,49.434,90.252,53.829,75.353,71.32,77.575,74.671,78.29,37.603,61.365,39.871,-10.852,110.0,110.0,68.125,65.625,56.219,56.594,89.813,34.188,72.0,70.0,1000.0,200.0,0.103,200.25,69.375,68.5,-0.03,70.938,70.688,57.781,59.438,0.0,27.656,72.0,70.0,1000.0,200.0,0.033,200.375,77.813,76.938,0.0,70.063,71.063,57.094,58.313,0.0,24.172,72.0,70.0,1000.0,200.0,0.033,200.5,77.25,76.625,-0.004,71.0,71.25,56.25,58.281,0.0,31.0,72.0,70.0,1000.0,200.0,0.031,193.875,76.75,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.088,0.0,3.589,0.559,0.227,-0.004,0.0,-0.0,-0.001
8222007,723,1.0,1.0,1.0,1.0,100.0,26.401,40.0,40.0,40.0,1.0,1.0,552.692,227.166,0.005,11.372,0.0,80.0,55.0,1.4,801.125,809.213,1388.858,74.06,55.623,71.225,70.33,70.91,52.603,1.402,1.53,0.308,61.814,49.451,90.307,53.885,75.509,71.427,77.575,74.458,78.29,38.402,61.575,40.673,-10.852,110.0,110.0,67.938,65.5,56.406,56.688,95.188,34.313,72.0,70.0,1000.0,200.0,0.102,199.75,69.5,68.313,-0.03,70.875,70.563,57.781,59.656,0.0,27.656,72.0,70.0,1000.0,200.0,0.033,200.25,77.813,76.938,0.0,70.063,71.063,57.094,58.313,0.0,24.219,72.0,70.0,1000.0,200.0,0.033,200.0,77.125,76.625,-0.004,71.0,71.25,56.406,58.281,0.0,30.641,72.0,70.0,1000.0,200.0,0.032,196.0,76.75,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.114,0.0,3.584,0.553,0.227,-0.005,0.0,-0.0,0.0
8222007,724,1.0,1.0,1.0,1.0,100.0,27.053,40.0,40.0,40.0,1.0,1.0,548.008,225.995,-0.005,11.416,0.0,80.0,55.0,1.4,805.0,821.256,1401.548,78.352,55.623,71.225,70.33,70.91,52.603,1.41,1.598,0.304,61.817,49.441,90.474,53.969,75.509,71.32,77.575,74.671,78.29,39.057,61.575,41.329,-10.852,110.0,110.0,67.938,65.5,56.344,56.906,95.813,34.281,72.0,70.0,1000.0,200.0,0.102,200.0,69.375,68.313,-0.03,70.875,70.688,57.906,59.656,0.0,27.719,72.0,70.0,1000.0,200.0,0.033,199.375,77.813,76.938,0.0,70.063,71.25,57.156,58.438,0.0,24.328,72.0,70.0,1000.0,200.0,0.033,199.125,77.125,76.563,-0.004,70.938,71.375,56.531,58.406,0.0,29.938,72.0,70.0,1000.0,200.0,0.034,200.625,76.75,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.001,1.152,0.0,3.599,0.548,0.226,-0.005,0.0,-0.0,0.0
8222007,725,1.0,1.0,1.0,1.0,100.0,28.357,40.0,40.0,40.0,1.0,1.0,560.888,227.166,-0.005,11.401,0.0,80.0,55.0,1.4,796.0,829.291,1399.735,74.06,55.836,71.225,70.33,70.91,52.93,1.391,1.587,0.304,61.824,49.436,90.558,54.026,75.509,71.427,77.502,74.671,78.217,39.565,61.575,41.694,-10.852,110.0,110.0,67.938,65.625,56.5,57.0,96.438,34.375,72.0,70.0,1000.0,200.0,0.102,199.625,69.375,68.313,-0.03,70.938,70.438,58.063,59.656,0.0,27.891,72.0,70.0,1000.0,200.0,0.033,198.625,77.688,76.938,0.0,70.063,71.25,57.25,58.625,0.0,24.359,72.0,70.0,1000.0,200.0,0.033,199.5,77.125,76.625,-0.004,71.0,71.375,56.531,58.5,0.0,29.234,72.0,70.0,1000.0,200.0,0.036,207.75,76.75,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.103,0.0,3.367,0.561,0.227,-0.005,0.0,-0.0,0.0
8222007,726,1.0,1.0,1.0,1.0,100.0,29.806,40.0,40.0,40.0,1.0,1.0,556.204,227.166,-0.005,11.372,0.0,80.0,55.0,1.4,793.375,821.256,1396.109,84.075,56.049,71.225,70.33,70.91,53.148,1.394,1.58,0.308,61.781,49.434,90.641,54.195,75.509,71.427,77.575,74.671,78.29,40.365,61.68,42.423,-10.867,110.0,110.0,67.938,65.5,56.594,57.0,97.125,34.406,72.0,70.0,1000.0,200.0,0.102,199.5,69.5,68.188,-0.03,70.875,70.875,58.063,59.719,0.0,27.719,72.0,70.0,1000.0,200.0,0.033,200.375,77.688,76.813,0.0,70.0,71.313,57.375,58.625,0.0,24.391,72.0,70.0,1000.0,200.0,0.033,199.75,77.125,76.563,-0.004,71.0,71.25,56.594,58.5,0.0,29.875,72.0,70.0,1000.0,200.0,0.033,204.25,76.75,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.098,0.0,3.246,0.556,0.227,-0.006,0.0,-0.0,0.0
8222007,727,1.0,1.0,1.0,1.0,100.0,31.207,40.0,40.0,40.0,1.0,1.0,552.692,227.166,-0.005,11.416,0.0,80.0,55.0,1.4,796.875,811.888,1390.671,85.506,56.156,71.225,70.33,70.91,53.257,1.44,1.559,0.308,61.805,49.43,90.697,54.392,75.509,71.32,77.502,74.671,78.217,41.019,61.785,43.225,-10.852,110.0,110.0,67.938,65.625,56.813,57.219,97.75,34.281,72.0,70.0,1000.0,200.0,0.102,200.25,69.5,68.188,-0.03,70.875,70.875,58.063,59.719,0.0,27.672,72.0,70.0,1000.0,200.0,0.033,200.5,77.688,76.813,0.0,70.063,71.25,57.375,58.719,0.0,24.266,72.0,70.0,1000.0,200.0,0.033,200.25,77.125,76.563,-0.004,71.0,71.25,56.813,58.563,0.0,30.891,72.0,70.0,1000.0,200.0,0.031,194.0,76.75,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.213,0.0,3.492,0.553,0.227,-0.006,0.0,-0.0,0.0
8222007,728,1.0,1.0,1.0,1.0,100.0,32.763,40.0,40.0,40.0,1.0,1.0,545.666,225.995,0.005,11.401,0.0,80.0,55.0,1.4,799.25,817.241,1392.483,79.783,56.263,71.225,70.438,70.91,53.366,1.364,1.534,0.304,61.777,49.432,90.446,54.336,75.6,71.32,77.502,74.671,78.143,41.746,61.785,44.392,-10.852,110.0,110.0,68.125,65.75,56.906,57.219,98.375,34.375,72.0,70.0,1000.0,200.0,0.102,199.75,69.375,68.188,-0.03,70.875,70.688,58.219,59.656,0.0,27.766,72.0,70.0,1000.0,200.0,0.033,199.375,77.688,76.813,0.0,70.063,71.313,57.469,58.719,0.0,24.391,72.0,70.0,1000.0,200.0,0.033,199.375,77.0,76.563,-0.004,71.0,71.25,57.031,58.781,0.0,30.547,72.0,70.0,1000.0,200.0,0.032,196.375,76.75,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,1.505,0.0,4.182,0.546,0.226,-0.005,0.0,-0.0,0.0
8222007,729,1.0,1.0,1.0,1.0,100.0,33.892,40.0,40.0,40.0,1.0,1.0,557.375,227.166,-0.005,11.416,0.0,80.0,55.0,1.4,801.375,835.991,1406.99,68.338,56.156,71.225,70.33,70.91,53.039,1.391,1.58,0.304,61.817,49.447,89.584,54.533,75.6,71.32,77.502,74.671,78.143,42.255,60.946,45.194,-10.852,110.0,110.0,67.938,65.75,56.813,57.219,99.0,34.344,72.0,70.0,1000.0,200.0,0.102,200.0,69.375,68.313,-0.03,70.938,70.688,58.313,59.813,0.0,27.766,72.0,70.0,1000.0,200.0,0.033,199.625,77.438,76.813,0.0,70.0,71.25,57.469,58.844,0.0,24.359,72.0,70.0,1000.0,200.0,0.033,200.0,77.0,76.563,-0.004,71.0,71.25,56.813,58.781,0.0,29.188,72.0,70.0,1000.0,200.0,0.036,208.375,76.75,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.001,1.795,0.0,4.651,0.557,0.227,-0.005,0.0,-0.0,0.0
8222007,730,1.0,1.0,1.0,1.0,100.0,34.865,40.0,40.0,40.0,1.0,1.0,551.521,225.995,-0.005,11.298,0.0,80.0,55.0,1.4,794.0,815.902,1397.922,79.783,56.049,71.225,70.438,70.8,52.603,1.391,1.637,0.304,61.798,49.432,89.028,54.589,75.6,71.32,77.502,74.671,78.217,43.054,59.687,45.923,-10.852,110.0,110.0,67.938,65.75,56.594,57.219,99.625,34.375,72.0,70.0,1000.0,200.0,0.102,199.875,69.375,68.188,-0.03,70.875,70.688,58.219,59.813,0.0,27.797,72.0,70.0,1000.0,200.0,0.033,200.0,77.438,76.813,0.0,70.0,71.313,57.469,58.719,0.0,24.578,72.0,70.0,1000.0,200.0,0.033,198.75,77.0,76.563,-0.004,71.125,71.375,56.813,58.781,0.0,29.844,72.0,70.0,1000.0,200.0,0.033,204.25,76.75,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.146,-0.222,-0.072,0.001,1.949,0.0,4.492,0.552,0.226,-0.005,0.0,-0.0,0.0
8222007,731,1.0,1.0,1.0,1.0,100.0,35.401,40.0,40.0,40.0,1.0,1.0,548.008,224.824,-0.005,11.342,0.0,80.0,55.0,1.4,794.0,811.888,1392.483,84.075,55.836,71.225,70.438,70.91,52.277,1.368,1.594,0.304,61.796,49.418,88.75,54.645,75.6,71.32,77.502,74.458,78.217,38.257,59.162,43.079,-10.867,110.0,110.0,67.938,65.75,56.5,57.219,100.0,34.344,72.0,70.0,1000.0,200.0,0.102,200.125,69.313,68.313,-0.03,70.938,70.875,58.219,59.813,0.0,27.781,72.0,70.0,1000.0,200.0,0.033,200.125,77.375,76.813,0.0,70.063,71.25,57.375,58.844,0.0,24.453,72.0,70.0,1000.0,200.0,0.033,199.875,77.0,76.563,-0.004,71.125,71.375,56.719,58.781,0.0,30.906,72.0,70.0,1000.0,200.0,0.032,194.875,76.438,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,2.616,0.0,7.59,0.548,0.225,-0.004,0.0,-0.0,-0.001
8222007,732,1.0,1.0,1.0,1.0,100.0,35.722,40.0,40.0,40.0,1.0,1.0,551.521,224.824,-0.005,11.357,0.0,80.0,55.0,1.4,794.0,819.918,1388.858,72.63,55.623,71.225,70.438,70.91,51.95,1.417,1.594,0.297,61.8,49.402,87.805,54.617,75.6,71.32,77.502,74.671,78.217,37.312,58.533,41.548,-10.852,110.0,110.0,67.938,65.75,56.406,57.0,100.0,34.375,72.0,70.0,1000.0,200.0,0.103,200.0,69.313,68.188,-0.03,70.938,70.875,58.063,59.813,0.0,27.703,72.0,70.0,1000.0,200.0,0.033,200.75,77.438,76.688,0.0,70.063,71.25,57.375,58.719,0.0,24.469,72.0,70.0,1000.0,200.0,0.033,200.125,76.938,76.563,-0.004,71.25,71.5,56.594,58.781,0.0,30.469,72.0,70.0,1000.0,200.0,0.033,197.375,76.75,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.267,0.0,6.678,0.552,0.225,-0.005,0.0,-0.0,0.0
8222007,733,1.0,1.0,1.0,1.0,100.0,35.209,40.0,40.0,40.0,1.0,1.0,564.401,227.166,-0.005,11.401,0.0,80.0,55.0,1.4,797.625,842.693,1405.176,55.46,55.196,71.225,70.33,70.91,51.188,1.402,1.608,0.308,61.839,49.433,86.304,54.476,75.801,71.32,77.428,74.671,78.143,37.603,57.904,41.694,-10.852,110.0,110.0,67.938,65.625,56.0,56.688,100.0,34.25,72.0,70.0,1000.0,200.0,0.103,200.625,69.375,68.188,-0.03,70.875,70.688,58.063,59.813,0.0,27.75,72.0,70.0,1000.0,200.0,0.033,200.125,77.438,76.688,0.0,70.063,71.25,57.156,58.719,0.0,24.453,72.0,70.0,1000.0,200.0,0.033,199.75,76.938,76.563,-0.004,71.25,71.5,56.406,58.5,0.0,29.156,72.0,70.0,1000.0,200.0,0.036,209.0,76.438,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.297,0.0,6.474,0.564,0.227,-0.005,0.0,-0.0,-0.001
8222007,734,1.0,1.0,1.0,1.0,100.0,33.994,40.0,40.0,40.0,1.0,1.0,548.008,225.995,-0.005,11.475,0.0,80.0,55.0,1.4,804.625,822.595,1394.296,85.506,54.663,71.225,70.438,70.8,50.535,1.417,1.605,0.308,61.755,49.401,86.109,54.42,75.801,71.32,77.428,74.671,78.143,37.966,56.855,41.694,-10.852,110.0,110.0,67.938,65.5,55.594,56.469,100.0,34.281,72.0,70.0,1000.0,200.0,0.103,200.125,69.313,68.313,-0.03,70.875,70.688,57.906,59.719,0.0,27.813,72.0,70.0,1000.0,200.0,0.033,199.625,77.25,76.813,0.0,70.063,71.25,56.875,58.625,0.0,24.578,72.0,70.0,1000.0,200.0,0.033,198.875,76.938,76.375,-0.004,71.125,71.25,55.906,58.5,0.0,30.938,72.0,70.0,1000.0,200.0,0.032,195.125,76.438,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.265,0.0,5.937,0.548,0.226,-0.004,0.0,-0.0,-0.001
8222007,735,1.0,1.0,1.0,1.0,100.0,33.042,40.0,40.0,40.0,1.0,1.0,548.008,224.824,0.005,11.372,0.0,80.0,55.0,1.4,801.875,818.579,1394.296,81.214,54.45,71.225,70.33,70.8,50.317,1.387,1.598,0.304,61.777,49.414,86.554,54.223,75.801,71.32,77.428,74.564,78.143,37.24,56.435,41.256,-10.852,110.0,110.0,67.938,65.438,55.406,56.406,100.0,34.25,72.0,70.0,1000.0,200.0,0.103,200.375,69.313,68.063,-0.03,70.875,70.688,57.719,59.656,0.0,27.813,72.0,70.0,1000.0,200.0,0.033,199.25,77.375,76.813,0.0,70.0,71.313,56.781,58.438,0.0,24.594,72.0,70.0,1000.0,200.0,0.033,199.375,76.938,76.375,-0.004,71.25,71.25,55.844,58.281,0.0,30.578,72.0,70.0,1000.0,200.0,0.032,196.375,76.438,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.001,2.379,0.0,6.34,0.548,0.225,-0.005,0.0,-0.0,-0.001
8222007,736,1.0,1.0,1.0,1.0,100.0,31.818,40.0,40.0,40.0,1.0,1.0,551.521,225.995,-0.005,11.416,0.0,80.0,55.0,1.4,794.875,821.256,1392.483,74.06,54.237,71.118,70.33,70.8,50.099,1.398,1.573,0.304,61.768,49.408,86.776,53.941,75.801,71.32,77.354,74.671,78.069,35.931,56.54,40.089,-10.867,110.0,110.0,67.813,65.438,55.281,56.313,100.0,34.25,72.0,70.0,1000.0,200.0,0.102,200.0,69.063,68.188,-0.03,70.875,70.688,57.719,59.656,0.0,27.859,72.0,70.0,1000.0,200.0,0.033,199.5,77.375,76.688,0.0,70.0,71.438,56.563,58.313,0.0,24.578,72.0,70.0,1000.0,200.0,0.033,199.625,76.813,76.375,-0.004,71.125,71.25,55.594,58.219,0.0,29.969,72.0,70.0,1000.0,200.0,0.034,200.75,76.375,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,2.303,0.0,6.592,0.552,0.226,-0.004,0.0,-0.0,-0.001
8222007,737,1.0,1.0,1.0,1.0,100.0,30.399,40.0,40.0,40.0,1.0,1.0,548.008,224.824,-0.005,11.327,0.0,80.0,55.0,1.4,797.75,818.579,1394.296,75.491,54.023,71.225,70.33,70.8,49.881,1.391,1.594,0.308,61.742,49.395,86.526,53.744,75.801,71.32,77.428,74.671,78.143,35.422,56.645,39.652,-10.852,110.0,110.0,67.813,65.438,55.094,56.0,100.0,34.188,72.0,70.0,1000.0,200.0,0.103,200.375,69.313,68.063,-0.03,70.875,70.563,57.625,59.438,0.0,27.688,72.0,70.0,1000.0,200.0,0.034,200.5,77.375,76.688,0.0,70.0,71.438,56.563,58.25,2.627,24.469,72.0,70.0,1000.0,200.0,0.033,200.375,76.938,76.563,-0.004,71.125,71.25,55.438,57.969,0.0,30.156,72.0,70.0,1000.0,200.0,0.033,202.0,76.375,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.001,2.258,0.0,6.655,0.548,0.225,-0.005,0.0,-0.0,-0.001
8222007,738,1.0,1.0,1.0,1.0,100.0,28.856,40.0,40.0,40.0,1.0,1.0,550.35,224.824,-0.005,11.327,0.0,80.0,55.0,1.4,810.125,818.579,1385.234,65.476,53.81,71.118,70.33,70.8,49.555,1.417,1.63,0.308,61.747,49.391,86.276,53.66,75.891,71.32,77.354,74.671,78.143,35.204,56.12,39.287,-10.852,110.0,110.0,67.688,65.438,54.813,55.781,100.0,34.125,72.0,70.0,1000.0,200.0,0.103,200.625,69.063,68.063,-0.03,70.875,70.563,57.5,59.438,0.0,27.75,72.0,70.0,1000.0,200.0,0.033,199.875,77.25,76.688,0.0,69.938,71.25,56.156,58.125,2.648,24.359,72.0,70.0,1000.0,200.0,0.033,201.125,76.813,76.375,-0.004,71.125,71.375,55.344,57.875,0.0,30.797,72.0,70.0,1000.0,200.0,0.032,195.25,76.375,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.211,0.0,6.424,0.55,0.225,-0.004,0.0,-0.0,-0.001
8222007,739,1.0,1.0,1.0,1.0,100.0,26.59,40.0,40.0,40.0,1.0,1.0,546.837,225.995,-0.005,11.416,0.0,80.0,55.0,1.4,802.25,815.902,1385.234,71.199,53.49,71.118,70.221,70.8,49.337,1.349,1.505,0.304,61.723,49.36,86.359,53.491,75.891,71.32,77.354,74.671,78.069,34.914,55.911,38.996,-10.852,110.0,110.0,67.688,65.313,54.688,55.5,100.0,34.125,72.0,70.0,1000.0,200.0,0.102,200.25,69.063,68.063,-0.03,70.75,70.563,57.5,59.375,0.0,27.859,72.0,70.0,1000.0,200.0,0.033,199.125,77.375,76.688,0.0,69.938,71.125,56.094,58.031,2.693,24.422,72.0,70.0,1000.0,200.0,0.033,200.375,76.813,76.375,-0.004,71.125,71.25,55.281,57.781,0.0,30.453,72.0,70.0,1000.0,200.0,0.033,197.25,76.313,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.219,0.0,6.474,0.547,0.226,-0.004,0.0,-0.0,-0.001
8222007,740,1.0,1.0,1.0,1.0,100.0,24.676,40.0,40.0,40.0,1.0,1.0,559.717,227.166,-0.005,11.357,0.0,80.0,55.0,1.4,796.5,834.651,1401.548,52.599,53.384,71.118,70.221,70.8,49.337,1.41,1.587,0.304,61.742,49.388,87.054,53.322,75.891,71.32,77.354,74.564,77.995,34.405,55.806,37.756,-10.867,110.0,110.0,67.813,65.438,54.625,55.5,100.0,34.063,72.0,70.0,1000.0,200.0,0.103,200.25,69.063,68.063,-0.03,70.75,70.563,57.219,59.375,0.0,27.719,72.0,70.0,1000.0,200.0,0.033,200.375,77.25,76.688,0.0,69.688,71.25,56.0,57.844,11.25,24.422,72.0,70.0,1000.0,200.0,0.033,200.0,76.813,76.25,-0.004,71.25,71.375,55.063,57.719,0.0,29.328,72.0,70.0,1000.0,200.0,0.036,206.375,76.375,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.778,0.0,5.288,0.56,0.227,-0.004,0.0,-0.0,-0.001
8222007,741,1.0,1.0,1.0,1.0,100.0,23.442,40.0,40.0,40.0,1.0,1.0,543.324,225.995,-0.005,11.386,0.0,80.0,55.0,1.4,798.625,809.213,1396.109,76.922,53.597,71.118,70.221,70.69,49.99,1.364,1.601,0.312,61.791,49.435,88.862,53.265,75.891,71.32,77.354,74.671,78.069,33.896,56.75,36.517,-10.867,110.0,110.0,67.813,65.438,54.813,55.5,100.0,34.063,72.0,70.0,1000.0,200.0,0.103,200.25,69.063,68.063,-0.03,70.75,70.438,57.219,59.281,0.0,27.672,72.0,70.0,1000.0,200.0,0.033,200.25,77.25,76.688,0.0,69.688,71.125,56.094,57.844,13.18,24.344,72.0,70.0,1000.0,200.0,0.034,200.5,76.813,76.375,-0.004,71.0,71.25,55.063,57.625,0.0,30.328,72.0,70.0,1000.0,200.0,0.032,201.5,76.375,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.306,0.0,4.147,0.543,0.226,-0.004,0.0,-0.0,-0.001
8222007,742,1.0,1.0,1.0,1.0,100.0,22.753,40.0,40.0,40.0,1.0,1.0,546.837,225.995,-0.005,11.283,0.0,80.0,55.0,1.4,805.625,815.902,1392.483,81.214,53.917,71.118,70.221,70.8,50.752,1.383,1.608,0.297,61.737,49.408,90.113,53.153,75.891,71.32,77.28,74.564,77.995,33.315,58.323,35.86,-10.852,110.0,110.0,67.563,65.438,55.031,55.656,100.0,34.031,72.0,70.0,1000.0,200.0,0.103,200.25,69.0,68.063,-0.03,70.75,70.563,57.281,59.281,0.0,27.625,72.0,70.0,1000.0,200.0,0.033,200.5,77.25,76.688,0.0,69.625,71.313,56.094,57.688,13.297,24.453,72.0,70.0,1000.0,200.0,0.033,199.875,76.625,76.375,-0.004,71.0,71.375,55.344,57.719,0.0,30.563,72.0,70.0,1000.0,200.0,0.032,196.875,76.313,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.148,0.0,3.991,0.547,0.226,-0.004,0.0,-0.0,-0.001
8222007,743,1.0,1.0,1.0,1.0,100.0,22.501,40.0,40.0,40.0,1.0,1.0,544.495,227.166,-0.005,11.313,0.0,80.0,55.0,1.4,796.0,819.918,1390.671,66.907,54.237,71.118,70.221,70.69,51.406,1.413,1.605,0.308,61.82,49.492,90.891,53.096,76.092,71.106,77.207,74.671,77.995,32.879,59.897,35.277,-10.867,110.0,110.0,67.563,65.438,55.406,55.906,100.0,34.063,72.0,70.0,1000.0,200.0,0.103,200.125,69.063,68.063,-0.03,70.75,70.375,57.281,59.281,0.0,27.594,72.0,70.0,1000.0,200.0,0.033,200.375,77.188,76.688,0.0,69.625,71.25,56.25,57.844,13.422,24.391,72.0,70.0,1000.0,200.0,0.033,200.25,76.625,76.375,-0.004,71.125,71.25,55.438,57.719,0.0,29.688,72.0,70.0,1000.0,200.0,0.035,203.25,76.188,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.002,1.004,0.0,3.771,0.544,0.227,-0.004,0.0,-0.0,-0.002
8222007,744,1.0,1.0,1.0,1.0,100.0,23.173,40.0,40.0,40.0,1.0,1.0,553.862,225.995,-0.005,11.313,0.0,80.0,55.0,1.4,795.125,821.256,1390.671,84.075,54.77,71.011,70.113,70.69,51.95,1.398,1.594,0.304,61.818,49.454,90.919,53.378,76.092,71.213,77.354,74.564,77.995,32.37,61.155,34.912,-10.867,110.0,110.0,67.563,65.438,55.688,56.0,100.0,34.094,72.0,70.0,1000.0,200.0,0.102,200.0,69.0,68.0,-0.03,70.75,70.563,57.5,59.281,0.0,27.734,72.0,70.0,1000.0,200.0,0.033,199.875,77.188,76.563,0.0,69.625,71.25,56.563,58.031,13.555,24.406,72.0,70.0,1000.0,200.0,0.033,200.25,76.625,76.375,-0.004,71.0,71.25,55.844,57.781,0.0,30.109,72.0,70.0,1000.0,200.0,0.033,202.0,76.313,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.999,0.0,3.998,0.554,0.226,-0.004,0.0,-0.0,-0.001
8222007,745,1.0,1.0,1.0,1.0,100.0,23.747,40.0,40.0,40.0,1.0,1.0,552.692,227.166,-0.005,11.298,0.0,80.0,55.0,1.4,799.125,813.226,1394.296,82.645,55.09,71.011,70.221,70.69,52.168,1.383,1.562,0.308,61.86,49.525,90.724,53.406,76.092,71.106,77.207,74.564,77.995,31.57,61.995,34.475,-10.852,110.0,110.0,67.563,65.438,55.813,56.063,100.0,34.063,72.0,70.0,1000.0,200.0,0.103,200.125,69.0,68.063,-0.03,70.75,70.563,57.625,59.281,0.0,27.641,72.0,70.0,1000.0,200.0,0.034,200.5,77.188,76.563,0.0,69.625,71.313,56.688,58.031,13.68,24.453,72.0,70.0,1000.0,200.0,0.033,199.625,76.625,76.25,-0.004,71.0,71.25,55.906,57.875,0.0,30.875,72.0,70.0,1000.0,200.0,0.032,195.0,76.313,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.079,0.0,4.564,0.553,0.227,-0.004,0.0,-0.0,-0.001
8222007,746,1.0,1.0,1.0,1.0,100.0,24.059,40.0,40.0,40.0,1.0,1.0,549.179,225.995,-0.005,11.342,0.0,80.0,55.0,1.4,803.875,811.888,1394.296,91.228,55.196,71.011,70.221,70.8,52.168,1.375,1.601,0.308,61.836,49.446,90.279,53.66,76.092,71.213,77.28,74.564,77.921,30.989,62.204,33.964,-10.867,110.0,110.0,67.563,65.313,55.813,56.313,100.0,34.219,72.0,70.0,1000.0,200.0,0.102,199.5,69.0,68.063,-0.03,70.75,70.688,57.625,59.375,0.0,27.688,72.0,70.0,1000.0,200.0,0.033,199.375,77.188,76.563,0.0,69.625,71.438,56.688,58.125,13.813,24.484,72.0,70.0,1000.0,200.0,0.033,199.75,76.563,76.25,-0.004,71.0,71.375,56.0,57.969,0.0,30.5,72.0,70.0,1000.0,200.0,0.033,196.875,76.313,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.081,0.0,4.693,0.549,0.226,-0.004,0.0,-0.0,-0.001
8222007,747,1.0,1.0,1.0,1.0,100.0,24.274,40.0,40.0,40.0,1.0,1.0,557.375,228.337,-0.005,11.357,0.0,80.0,55.0,1.4,802.625,834.651,1401.548,64.045,55.196,71.011,70.221,70.69,52.059,1.421,1.608,0.304,61.847,49.441,89.807,53.688,76.092,71.213,77.133,74.564,77.921,30.698,62.099,33.6,-10.852,110.0,110.0,67.563,65.438,55.906,56.406,100.0,34.063,72.0,70.0,1000.0,200.0,0.103,200.5,68.938,68.0,-0.03,70.75,70.563,57.625,59.281,0.0,27.594,72.0,70.0,1000.0,200.0,0.033,200.75,77.188,76.563,0.0,69.5,71.438,56.781,58.125,13.945,24.391,72.0,70.0,1000.0,200.0,0.033,200.5,76.563,76.25,-0.004,71.0,71.25,56.156,57.969,0.0,29.391,72.0,70.0,1000.0,200.0,0.036,205.5,76.188,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,1.05,0.0,4.584,0.557,0.228,-0.004,0.0,-0.0,-0.001
8222007,748,1.0,1.0,1.0,1.0,100.0,24.489,40.0,40.0,40.0,1.0,1.0,562.059,227.166,-0.005,11.327,0.0,80.0,55.0,1.4,794.375,831.971,1399.735,84.075,55.196,71.118,70.221,70.69,51.95,1.402,1.576,0.312,61.841,49.468,89.473,53.941,76.248,71.213,77.133,74.564,77.921,32.37,61.995,35.204,-10.867,110.0,110.0,67.375,65.438,55.813,56.406,100.0,34.125,72.0,70.0,1000.0,200.0,0.102,199.875,68.938,68.0,-0.03,70.75,70.438,57.625,59.375,0.0,27.797,72.0,70.0,1000.0,200.0,0.033,198.875,77.188,76.563,0.0,69.625,71.313,56.781,58.25,14.078,24.297,72.0,70.0,1000.0,200.0,0.034,200.875,76.563,76.25,-0.004,71.125,71.25,56.156,58.219,0.0,29.625,72.0,70.0,1000.0,200.0,0.034,205.5,76.188,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.002,1.084,0.0,4.463,0.562,0.227,-0.004,0.0,-0.0,-0.001
8222007,749,1.0,1.0,1.0,1.0,100.0,24.703,40.0,40.0,40.0,1.0,1.0,551.521,224.824,-0.005,11.401,0.0,80.0,55.0,1.4,798.625,817.241,1397.922,81.214,55.196,71.011,70.221,70.69,51.841,1.41,1.594,0.304,61.841,49.477,89.279,53.857,76.248,71.213,77.133,74.564,77.921,32.224,61.785,35.204,-10.867,110.0,110.0,67.563,65.438,55.906,56.469,100.0,34.063,72.0,70.0,1000.0,200.0,0.103,200.25,68.938,68.063,-0.03,70.75,70.563,57.625,59.375,0.0,27.625,72.0,70.0,1000.0,200.0,0.033,199.875,77.188,76.563,0.0,69.625,71.313,56.781,58.125,14.211,24.188,72.0,70.0,1000.0,200.0,0.034,201.25,76.563,76.25,-0.004,71.125,71.25,56.156,58.219,0.0,30.813,72.0,70.0,1000.0,200.0,0.032,195.375,76.188,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,1.149,0.0,4.724,0.552,0.225,-0.004,0.0,-0.0,-0.001
8222007,750,1.0,1.0,1.0,1.0,100.0,24.889,40.0,40.0,40.0,1.0,1.0,555.033,227.166,-0.005,11.372,0.0,80.0,55.0,1.4,805.5,821.256,1399.735,65.476,55.196,71.118,70.221,70.69,51.95,1.41,1.623,0.312,61.861,49.486,89.362,53.969,76.248,71.213,77.207,74.564,77.921,33.969,61.68,36.152,-10.852,110.0,110.0,67.5,65.5,55.906,56.469,100.0,34.063,72.0,70.0,1000.0,200.0,0.103,200.25,68.938,68.0,-0.03,70.75,70.688,57.625,59.375,0.0,27.469,72.0,70.0,1000.0,200.0,0.034,201.5,77.063,76.563,0.0,69.625,71.438,56.781,58.125,14.336,24.047,72.0,70.0,1000.0,200.0,0.034,201.5,76.563,76.25,-0.004,71.125,71.25,56.0,58.219,0.0,30.234,72.0,70.0,1000.0,200.0,0.033,199.0,76.188,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.896,0.0,3.45,0.555,0.227,-0.004,0.0,-0.0,-0.001
8222007,751,1.0,1.0,1.0,1.0,100.0,25.094,40.0,40.0,40.0,1.0,1.0,562.059,227.166,-0.005,11.357,0.0,80.0,55.0,1.4,803.125,830.631,1394.296,66.907,55.196,71.118,70.221,70.69,51.95,1.413,1.594,0.308,61.869,49.523,89.362,53.941,76.248,71.213,77.133,74.564,77.921,35.059,61.575,37.61,-10.852,110.0,110.0,67.5,65.313,55.906,56.406,100.0,34.094,72.0,70.0,1000.0,200.0,0.102,200.0,68.938,68.0,-0.03,70.875,70.563,57.719,59.375,0.0,27.688,72.0,70.0,1000.0,200.0,0.033,199.5,77.063,76.563,0.0,69.625,71.25,56.781,58.25,14.453,24.156,72.0,70.0,1000.0,200.0,0.033,200.625,76.563,76.25,-0.004,71.0,71.25,56.156,58.219,0.0,29.172,72.0,70.0,1000.0,200.0,0.036,207.625,76.125,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.002,1.093,0.0,4.025,0.562,0.227,-0.004,0.0,-0.0,-0.002
8222007,752,1.0,1.0,1.0,1.0,100.0,25.309,40.0,40.0,40.0,1.0,1.0,553.862,225.995,-0.005,11.357,0.0,80.0,55.0,1.4,797.0,814.564,1390.671,72.63,55.196,71.011,70.221,70.69,52.059,1.406,1.573,0.304,61.862,49.479,89.501,53.941,76.248,71.213,77.133,74.564,77.847,35.713,61.575,38.121,-10.852,110.0,110.0,67.5,65.438,56.0,56.469,100.0,34.063,72.0,70.0,1000.0,200.0,0.102,200.25,68.938,67.938,-0.03,70.75,70.688,57.719,59.375,0.0,27.531,72.0,70.0,1000.0,200.0,0.034,200.625,77.063,76.5,0.0,69.688,71.125,56.781,58.25,12.75,24.109,72.0,70.0,1000.0,200.0,0.033,200.375,76.563,76.25,-0.004,71.125,71.375,56.156,58.281,0.0,30.406,72.0,70.0,1000.0,200.0,0.032,199.75,76.125,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.001,1.057,0.0,3.798,0.554,0.226,-0.004,0.0,-0.0,-0.002
8222007,753,1.0,1.0,1.0,1.0,100.0,26.068,40.0,40.0,40.0,1.0,1.0,555.033,225.995,-0.005,11.342,0.0,80.0,55.0,1.4,799.5,817.241,1387.046,76.922,55.41,71.011,70.221,70.69,52.277,1.413,1.562,0.304,61.895,49.524,89.779,54.167,76.339,71.213,77.133,74.564,77.921,36.149,61.68,38.631,-10.852,110.0,110.0,67.563,65.438,56.219,56.469,100.0,34.125,72.0,70.0,1000.0,200.0,0.102,199.625,68.938,68.0,-0.03,70.75,70.438,57.719,59.375,0.0,27.531,72.0,70.0,1000.0,200.0,0.033,200.25,77.063,76.5,0.0,69.688,71.25,56.875,58.25,14.695,23.953,72.0,70.0,1000.0,200.0,0.034,201.25,76.438,76.188,-0.004,71.25,71.375,56.25,58.219,0.0,30.781,72.0,70.0,1000.0,200.0,0.032,195.375,76.125,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,1.103,0.0,3.909,0.555,0.226,-0.004,0.0,-0.0,-0.001
8222007,754,1.0,1.0,1.0,1.0,100.0,26.477,40.0,40.0,40.0,1.0,1.0,556.204,224.824,-0.005,11.431,0.0,80.0,55.0,1.4,805.5,813.226,1381.61,59.753,55.41,71.011,70.221,70.69,52.495,1.406,1.58,0.308,61.875,49.501,89.946,54.054,76.339,71.213,76.985,74.564,77.773,36.658,61.68,38.996,-10.852,110.0,110.0,67.563,65.438,56.219,56.594,100.0,34.125,72.0,70.0,1000.0,200.0,0.102,199.75,69.0,67.938,-0.03,70.75,70.438,57.781,59.375,0.0,27.5,72.0,70.0,1000.0,200.0,0.033,200.375,77.063,76.5,0.0,69.688,71.125,56.875,58.25,14.805,24.656,72.0,70.0,1000.0,200.0,0.033,198.625,76.438,76.188,-0.004,71.25,71.375,56.25,58.281,0.0,30.109,72.0,70.0,1000.0,200.0,0.034,200.0,76.125,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.002,1.068,0.0,3.711,0.556,0.225,-0.005,0.0,-0.0,-0.002
8222007,755,1.0,1.0,1.0,1.0,100.0,27.509,40.0,40.0,40.0,1.0,1.0,553.862,227.166,-0.005,11.386,0.0,80.0,55.0,1.4,793.75,834.651,1410.619,68.338,55.623,71.118,70.221,70.69,52.603,1.41,1.576,0.308,61.876,49.503,89.946,54.251,76.339,71.106,77.059,74.564,77.847,37.894,61.785,40.089,-10.852,110.0,110.0,67.5,65.438,56.344,56.688,100.0,34.125,72.0,70.0,1000.0,200.0,0.102,199.625,68.75,68.0,-0.03,70.75,70.375,57.781,59.438,0.0,27.594,72.0,70.0,1000.0,200.0,0.033,199.875,76.813,76.5,0.0,69.625,71.313,57.094,58.313,14.93,24.625,72.0,70.0,1000.0,200.0,0.033,199.0,76.438,76.188,-0.004,71.25,71.375,56.406,58.281,0.0,29.688,72.0,70.0,1000.0,200.0,0.034,205.5,76.125,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.002,1.046,0.0,3.469,0.554,0.227,-0.003,0.0,-0.0,-0.001
8222007,756,1.0,1.0,1.0,1.0,100.0,28.443,40.0,40.0,40.0,1.0,1.0,549.179,225.995,-0.005,11.327,0.0,80.0,55.0,1.4,795.5,818.579,1394.296,71.199,55.729,71.118,70.221,70.8,52.821,1.406,1.584,0.312,61.878,49.51,90.057,54.336,76.339,71.213,77.059,74.458,77.773,38.693,61.89,40.892,-10.852,110.0,110.0,67.375,65.313,56.406,56.906,100.0,34.156,72.0,70.0,1000.0,200.0,0.102,199.625,68.938,67.938,-0.03,70.75,70.375,57.781,59.438,0.0,27.688,72.0,70.0,1000.0,200.0,0.033,199.0,76.813,76.5,0.0,69.688,71.438,57.156,58.438,15.047,24.438,72.0,70.0,1000.0,200.0,0.033,200.5,76.438,76.188,-0.004,71.25,71.25,56.531,58.406,0.0,30.984,72.0,70.0,1000.0,200.0,0.032,194.375,76.188,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,1.074,0.0,3.456,0.549,0.226,-0.004,0.0,-0.0,-0.001
8222007,757,1.0,1.0,1.0,1.0,100.0,29.532,40.0,40.0,40.0,1.0,1.0,555.033,227.166,-0.005,11.431,0.0,80.0,55.0,1.4,799.75,819.918,1388.858,76.922,55.836,71.118,70.221,70.8,53.039,1.425,1.612,0.308,61.927,49.59,90.224,54.42,76.339,71.213,77.059,74.671,77.847,39.275,61.995,41.402,-10.867,110.0,110.0,67.5,65.438,56.5,57.0,100.0,34.0,72.0,70.0,1000.0,200.0,0.104,200.75,68.688,68.0,-0.03,70.75,70.563,57.906,59.438,0.0,27.672,72.0,70.0,1000.0,200.0,0.033,199.5,76.813,76.563,0.0,69.688,71.625,57.25,58.438,13.336,24.344,72.0,70.0,1000.0,200.0,0.034,201.0,76.438,76.188,-0.004,71.25,71.5,56.594,58.5,0.0,30.547,72.0,70.0,1000.0,200.0,0.033,196.75,76.125,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.002,1.07,0.0,3.373,0.555,0.227,-0.003,0.0,-0.0,-0.001
