DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,758,1.0,1.0,1.0,1.0,100.0,31.097,40.0,40.0,40.0,1.0,1.0,563.23,227.166,0.005,11.386,0.0,80.0,55.0,1.4,806.75,833.311,1399.735,69.768,56.049,71.118,70.221,70.8,53.148,1.413,1.616,0.304,61.936,49.611,90.391,54.476,76.552,71.213,76.912,74.777,77.773,39.711,62.099,41.985,-10.867,110.0,110.0,67.5,65.5,56.813,57.0,100.0,34.063,72.0,70.0,1000.0,200.0,0.103,200.25,68.938,68.0,-0.03,70.75,70.438,58.063,59.656,0.0,27.641,72.0,70.0,1000.0,200.0,0.033,199.875,76.813,76.5,0.0,69.688,71.313,57.375,58.625,4.961,24.391,72.0,70.0,1000.0,200.0,0.033,200.625,76.313,76.188,-0.004,71.375,71.375,56.719,58.563,0.0,29.656,72.0,70.0,1000.0,200.0,0.035,203.75,76.125,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.157,0.0,3.592,0.563,0.227,-0.004,0.0,-0.0,-0.001
8222007,759,1.0,1.0,1.0,1.0,100.0,32.441,40.0,40.0,40.0,1.0,1.0,562.059,225.995,0.005,11.416,0.0,80.0,55.0,1.4,794.125,831.971,1401.548,89.798,56.156,71.011,70.221,70.69,53.257,1.398,1.594,0.308,61.97,49.577,89.946,54.533,76.552,71.213,76.912,74.564,77.773,40.438,62.099,43.225,-10.852,110.0,110.0,67.563,65.438,56.813,57.063,100.0,34.156,72.0,70.0,1000.0,200.0,0.102,199.625,68.75,68.0,-0.03,70.75,70.563,58.063,59.656,0.0,27.75,72.0,70.0,1000.0,200.0,0.033,198.75,76.813,76.375,0.0,69.938,71.125,57.375,58.625,5.0,24.359,72.0,70.0,1000.0,200.0,0.033,200.625,76.313,76.188,-0.004,71.375,71.563,56.719,58.563,0.0,29.578,72.0,70.0,1000.0,200.0,0.035,206.125,75.938,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.002,1.469,0.0,4.413,0.562,0.226,-0.003,0.0,-0.0,-0.002
8222007,800,1.0,1.0,1.0,1.0,100.0,33.801,40.0,40.0,40.0,1.0,1.0,550.35,225.995,0.005,11.416,0.0,80.0,55.0,1.4,798.0,819.918,1397.922,79.783,56.156,71.118,70.221,70.8,52.93,1.421,1.587,0.304,61.899,49.542,89.056,54.617,76.552,71.213,76.985,74.564,77.773,41.31,61.26,44.319,-10.867,110.0,110.0,67.5,65.5,56.594,57.063,100.0,34.063,72.0,70.0,1000.0,200.0,0.103,200.375,68.75,67.938,-0.03,70.75,70.438,58.063,59.656,0.0,27.469,72.0,70.0,1000.0,200.0,0.034,201.0,76.813,76.375,0.0,69.938,71.25,57.469,58.719,2.164,24.25,72.0,70.0,1000.0,200.0,0.034,201.25,76.313,76.063,-0.004,71.563,71.563,56.813,58.563,0.0,30.891,72.0,70.0,1000.0,200.0,0.032,194.875,75.938,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.676,0.031,0.015,6.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.722,0.0,4.763,0.55,0.226,-0.004,0.0,-0.0,-0.002
8222007,801,1.0,1.0,1.0,1.0,100.0,34.339,40.0,40.0,40.0,1.0,1.0,563.23,225.995,0.005,11.416,0.0,80.0,55.0,1.4,807.125,814.564,1396.109,85.506,55.943,71.118,70.221,70.8,52.603,1.421,1.569,0.297,61.917,49.54,88.611,54.702,76.552,71.213,76.912,74.671,77.7,41.891,59.687,44.829,-10.852,110.0,110.0,67.563,66.688,56.594,57.0,100.0,34.125,72.0,70.0,1000.0,200.0,0.102,199.75,68.75,67.938,-0.03,70.75,70.563,58.063,59.656,0.0,27.688,72.0,70.0,1000.0,200.0,0.033,199.125,76.813,76.375,0.0,70.0,70.813,57.375,58.719,5.035,24.281,72.0,70.0,1000.0,200.0,0.033,200.125,76.313,76.063,-0.004,71.688,72.0,56.719,58.781,0.0,30.344,72.0,70.0,1000.0,200.0,0.033,198.125,76.125,76.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.809,11.866,12.485,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.147,544.0,538.0,524.5,-0.072,543.5,533.0,0.149,-0.002,1.885,0.0,4.65,0.563,0.226,-0.004,0.0,-0.0,-0.001
8222007,802,1.0,1.0,1.0,1.0,100.0,34.824,40.0,40.0,40.0,1.0,1.0,560.888,227.166,0.005,11.386,0.0,80.0,55.0,1.4,805.625,833.311,1399.735,64.045,55.729,71.225,70.547,70.8,52.386,1.364,1.555,0.308,61.963,49.537,88.5,54.11,76.552,71.213,76.912,74.458,77.7,42.473,59.057,45.34,-10.852,110.0,110.0,67.563,67.875,56.406,57.063,100.0,34.156,72.0,70.0,1000.0,200.0,0.102,199.625,68.688,67.938,-0.03,70.875,71.875,58.063,59.719,0.0,27.547,72.0,70.0,1000.0,200.0,0.033,200.5,76.813,76.375,0.0,70.063,71.438,57.25,58.719,0.0,24.344,72.0,70.0,1000.0,200.0,0.033,199.75,76.313,76.063,-0.004,72.063,73.063,56.594,58.563,0.0,29.438,72.0,70.0,1000.0,200.0,0.036,205.375,75.938,76.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.759,11.819,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,317.5,556.5,558.0,546.0,289.25,556.0,553.5,547.5,-0.002,1.968,0.0,4.525,0.561,0.227,-0.003,0.0,-0.0,-0.002
8222007,803,1.0,1.0,1.0,1.0,100.0,35.264,40.0,40.0,40.0,1.0,1.0,558.546,227.166,0.005,11.357,0.0,80.0,55.0,1.4,816.75,833.311,1397.922,55.46,55.623,71.333,71.089,70.91,52.277,1.394,1.559,0.308,61.941,49.553,88.667,53.378,76.909,71.32,76.912,74.564,77.7,43.345,58.743,46.069,-10.852,110.0,110.0,67.688,68.688,56.406,57.0,100.0,34.188,72.0,70.0,1000.0,200.0,0.102,199.75,68.688,67.938,-0.03,71.063,72.688,58.063,59.656,0.0,27.563,72.0,70.0,1000.0,200.0,0.033,199.75,76.813,76.375,0.0,70.5,72.438,57.25,58.625,0.0,24.234,72.0,70.0,1000.0,200.0,0.033,200.375,76.313,76.063,-0.004,72.438,73.813,56.531,58.563,0.0,30.063,72.0,70.0,1000.0,200.0,0.038,210.625,75.813,76.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.75,11.814,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,557.0,561.0,553.0,300.75,557.0,558.0,555.0,-0.002,2.009,0.0,4.287,0.559,0.227,-0.003,0.0,-0.0,-0.003
8222007,804,1.0,1.0,1.0,1.0,100.0,35.673,40.0,40.0,40.0,1.0,1.0,570.256,227.166,0.005,11.313,0.0,80.0,55.0,1.4,836.75,856.109,1401.548,55.46,55.516,71.655,71.741,71.019,52.277,1.402,1.612,0.301,61.956,49.532,89.001,52.392,76.909,71.535,76.912,74.458,77.7,38.911,58.848,43.662,-10.852,110.0,110.0,67.813,69.125,56.344,57.0,100.0,34.156,72.0,70.0,1000.0,200.0,0.102,200.0,68.688,67.938,-0.03,71.438,73.313,57.906,59.656,0.0,27.422,72.0,70.0,1000.0,200.0,0.034,201.0,76.813,76.375,0.0,70.688,73.125,57.25,58.625,0.0,24.234,72.0,70.0,1000.0,200.0,0.033,200.625,76.313,76.063,-0.004,72.75,74.813,56.531,58.563,0.0,30.438,72.0,70.0,1000.0,200.0,0.046,236.125,75.938,76.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.732,11.801,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,556.0,561.0,553.0,305.75,556.0,557.5,555.0,-0.002,2.696,0.0,7.458,0.57,0.227,-0.003,0.0,-0.0,-0.002
8222007,805,1.0,1.0,1.0,1.0,100.0,36.238,40.0,40.0,40.0,1.0,1.0,574.94,228.337,0.005,11.416,0.0,80.0,55.0,1.4,836.75,874.912,1414.248,32.565,55.516,71.87,72.283,71.349,52.059,1.387,1.591,0.301,61.915,49.558,88.444,51.35,76.909,71.642,76.912,74.564,77.7,37.894,58.848,42.277,-10.852,110.0,110.0,68.125,69.563,56.344,57.0,96.0,34.344,72.0,70.0,1000.0,200.0,0.101,199.0,68.75,67.688,-0.03,71.688,73.875,57.906,59.719,0.0,27.734,72.0,70.0,1000.0,200.0,0.033,198.375,76.813,76.375,0.0,70.875,73.625,57.25,58.625,0.0,24.438,72.0,70.0,1000.0,200.0,0.033,198.75,76.313,76.188,-0.004,73.25,75.063,56.406,58.406,0.0,32.406,72.0,70.0,1000.0,200.0,0.055,257.5,75.938,76.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.734,11.79,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,555.0,559.5,552.0,307.25,555.0,556.0,554.0,-0.002,2.388,0.0,6.945,0.575,0.228,-0.005,0.0,-0.0,-0.002
8222007,806,1.0,1.0,1.0,1.0,100.0,35.994,40.0,40.0,40.0,1.0,1.0,574.94,230.679,0.005,11.416,0.0,80.0,55.0,1.4,857.75,893.74,1432.406,28.272,55.196,72.192,72.826,71.568,51.515,1.379,1.63,0.297,62.116,49.655,87.11,50.561,76.909,71.749,76.912,74.458,77.7,38.112,58.533,42.496,-10.867,110.0,110.0,68.313,69.875,56.0,56.688,90.063,34.219,72.0,70.0,1000.0,200.0,0.102,200.0,68.688,67.688,-0.03,71.938,74.438,57.906,59.656,0.0,27.625,72.0,70.0,1000.0,200.0,0.033,199.875,76.813,76.375,0.0,71.313,74.125,57.094,58.625,0.0,24.344,72.0,70.0,1000.0,200.0,0.033,199.625,76.25,76.063,-0.004,73.313,75.25,56.156,58.281,0.0,33.781,72.0,70.0,1000.0,200.0,0.064,277.0,75.938,76.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.713,11.783,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,553.5,557.0,550.5,307.25,552.5,554.5,552.0,-0.002,2.451,0.0,6.946,0.575,0.231,-0.004,0.0,-0.0,-0.002
8222007,807,1.0,1.0,1.0,1.0,100.0,35.285,40.0,40.0,40.0,1.0,1.0,592.504,230.679,0.005,11.401,0.0,80.0,55.0,1.4,875.375,917.986,1437.857,21.116,54.876,72.514,73.152,71.788,51.079,1.406,1.633,0.301,62.08,49.742,87.082,49.716,76.909,71.963,76.912,74.458,77.7,38.402,57.484,42.496,-10.852,110.0,110.0,68.375,70.5,55.813,56.469,80.188,34.219,72.0,70.0,1000.0,200.0,0.103,200.125,68.5,67.938,-0.03,72.125,74.813,57.781,59.656,0.0,27.734,72.0,70.0,1000.0,200.0,0.033,199.75,76.75,76.375,0.0,71.5,74.563,56.875,58.438,0.0,24.438,72.0,70.0,1000.0,200.0,0.033,199.25,76.25,76.063,-0.004,73.438,75.5,55.906,57.969,0.0,34.219,72.0,70.0,1000.0,200.0,0.073,296.5,75.813,76.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.724,11.784,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,552.0,555.5,549.5,307.0,550.5,553.0,550.5,-0.002,2.446,0.0,6.477,0.593,0.231,-0.002,0.0,-0.0,-0.002
8222007,808,1.0,1.0,1.0,1.0,100.0,34.539,40.0,40.0,40.0,1.0,1.0,608.897,233.021,0.005,11.342,0.0,80.0,55.0,1.4,894.25,961.195,1454.22,11.096,54.663,72.728,73.477,72.117,50.97,1.406,1.637,0.304,62.163,49.686,87.805,49.069,77.382,72.07,76.838,74.458,77.626,37.821,57.694,42.204,-10.867,110.0,110.0,68.688,70.5,55.688,56.406,77.875,34.375,72.0,70.0,1000.0,200.0,0.101,199.125,68.688,67.688,-0.03,72.188,75.25,57.719,59.656,0.0,27.078,72.0,70.0,1000.0,200.0,0.038,218.375,76.75,76.375,0.0,71.813,74.563,56.781,58.438,0.0,24.406,72.0,70.0,1000.0,200.0,0.033,199.75,76.25,76.063,-0.004,73.688,75.0,55.594,57.781,0.0,35.781,72.0,70.0,1000.0,200.0,0.083,314.25,75.813,76.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.719,11.775,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,550.5,554.0,548.0,306.5,548.5,551.0,548.5,-0.002,2.501,0.0,6.9,0.609,0.233,-0.004,0.0,-0.0,-0.002
8222007,809,1.0,1.0,1.0,1.0,100.0,33.809,40.0,40.0,40.0,1.0,1.0,610.068,233.021,-0.005,11.327,0.0,80.0,55.0,1.4,928.625,974.725,1479.702,9.665,54.557,72.943,73.803,72.337,51.079,1.387,1.648,0.301,62.159,49.743,88.305,48.534,77.382,72.178,76.838,74.458,77.7,36.658,57.799,41.329,-10.867,110.0,110.0,68.688,71.313,55.406,56.406,78.313,34.313,72.0,70.0,1000.0,200.0,0.102,199.75,68.5,67.563,-0.03,72.313,75.438,57.719,59.438,0.0,28.094,72.0,70.0,1000.0,200.0,0.039,219.625,76.75,76.188,0.0,72.0,75.0,56.688,58.313,0.0,24.438,72.0,70.0,1000.0,200.0,0.033,199.25,76.25,75.938,-0.004,73.688,75.0,55.594,57.625,0.0,36.938,72.0,70.0,1000.0,200.0,0.095,337.5,75.813,76.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.727,11.79,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,549.0,552.0,546.5,306.25,547.0,549.0,547.0,0.002,2.503,0.0,7.346,0.61,0.233,-0.004,0.0,-0.0,-0.002
8222007,810,1.0,1.0,1.0,1.0,100.0,33.324,40.0,40.0,40.0,1.0,1.0,620.607,234.192,0.005,11.49,0.0,80.0,55.0,1.4,958.375,1004.537,1485.166,-1.787,54.557,73.158,73.911,72.666,51.079,1.375,1.672,0.297,62.221,49.805,88.305,48.167,77.382,72.285,76.912,74.458,77.7,36.222,58.323,40.892,-10.852,110.0,110.0,68.75,71.063,55.594,56.313,75.875,34.281,72.0,70.0,1000.0,200.0,0.102,200.25,68.5,67.938,-0.03,72.625,75.688,57.625,59.375,0.0,28.438,72.0,70.0,1000.0,200.0,0.045,233.5,76.75,76.188,0.0,72.063,75.188,56.688,58.313,0.0,25.281,72.0,70.0,1000.0,200.0,0.033,198.125,76.25,76.063,-0.004,73.813,75.063,55.531,57.406,0.0,38.188,72.0,70.0,1000.0,200.0,0.103,349.75,75.813,76.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.729,11.79,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,547.5,550.5,545.0,306.5,545.5,547.5,545.5,-0.002,2.428,0.0,7.451,0.621,0.234,-0.002,0.0,-0.0,-0.002
8222007,811,1.0,1.0,1.0,1.0,100.0,32.557,40.0,40.0,40.0,1.0,1.0,642.855,236.534,0.005,11.283,0.0,80.0,55.0,1.4,975.25,1080.711,1534.417,15.391,54.45,73.373,74.02,72.886,50.97,1.372,1.683,0.297,62.354,49.891,88.417,47.773,77.382,72.392,76.838,74.351,77.626,36.004,58.113,40.746,-10.852,110.0,110.0,68.875,71.313,55.594,56.313,72.5,34.438,72.0,70.0,1000.0,200.0,0.102,199.125,68.5,67.688,-0.03,72.625,75.688,57.5,59.375,0.0,28.922,72.0,70.0,1000.0,200.0,0.048,242.625,76.75,76.188,0.0,72.375,75.313,56.563,58.25,0.0,25.578,72.0,70.0,1000.0,200.0,0.04,216.375,76.25,76.063,-0.004,73.813,74.813,55.438,57.188,0.0,39.156,72.0,70.0,1000.0,200.0,0.116,372.5,75.75,76.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.726,11.789,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,546.0,548.5,544.0,306.25,544.0,545.5,543.5,-0.002,2.42,0.0,7.43,0.643,0.237,-0.004,0.0,-0.0,-0.002
8222007,812,1.0,1.0,1.0,1.0,100.0,31.955,40.0,40.0,40.0,1.0,1.0,647.539,236.534,-0.005,11.386,0.0,80.0,55.0,1.4,1025.0,1080.711,1538.07,25.409,54.45,73.587,74.129,73.106,51.079,1.375,1.69,0.301,62.598,49.973,88.917,47.379,77.382,72.821,76.764,74.458,77.552,35.713,58.218,40.6,-10.852,110.0,110.0,69.0,71.563,55.406,56.313,69.188,34.406,72.0,70.0,1000.0,200.0,0.102,199.625,68.5,67.688,-0.03,72.813,75.375,57.5,59.156,0.0,29.297,72.0,70.0,1000.0,200.0,0.052,254.25,76.75,76.188,0.0,72.5,75.313,56.563,58.125,0.0,27.234,72.0,70.0,1000.0,200.0,0.037,210.875,76.25,75.938,-0.004,73.938,74.188,55.438,57.0,0.0,39.75,72.0,70.0,1000.0,200.0,0.128,389.75,75.813,76.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.722,11.787,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,544.5,547.5,542.5,306.25,543.0,544.0,541.5,0.002,2.472,0.0,7.728,0.648,0.237,-0.004,0.0,-0.0,-0.001
8222007,813,1.0,1.0,1.0,1.0,100.0,31.616,40.0,40.0,40.0,1.0,1.0,676.813,241.218,0.005,11.298,0.0,80.0,55.0,1.4,1046.625,1142.223,1550.86,46.875,54.557,73.695,74.237,73.325,51.406,1.36,1.683,0.293,62.721,50.092,89.668,47.238,77.849,73.785,76.764,74.458,77.552,35.204,58.323,40.235,-10.867,110.0,110.0,69.0,72.125,55.688,56.313,69.5,34.281,72.0,70.0,1000.0,200.0,0.102,200.625,68.688,67.688,-0.03,72.75,75.438,57.281,59.156,0.0,30.219,72.0,70.0,1000.0,200.0,0.057,263.75,76.75,76.188,0.0,72.625,75.375,56.563,58.031,0.0,27.0,72.0,70.0,1000.0,200.0,0.043,230.0,76.25,75.938,-0.004,73.938,74.5,55.438,56.813,0.0,40.313,72.0,70.0,1000.0,200.0,0.14,409.25,75.75,76.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.73,11.792,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.5,545.5,541.0,306.25,541.0,543.0,539.5,-0.002,2.459,0.0,7.896,0.677,0.241,-0.004,0.0,-0.0,-0.002
8222007,814,1.0,1.0,1.0,1.0,100.0,31.733,40.0,40.0,40.0,1.0,1.0,679.155,243.56,0.005,11.372,0.0,80.0,55.0,1.4,1106.375,1168.275,1578.294,58.322,54.77,73.909,74.346,73.435,51.841,1.345,1.711,0.301,62.972,50.338,90.252,47.182,77.849,74.643,76.764,74.458,77.552,34.696,58.743,39.871,-10.867,110.0,110.0,69.188,71.563,55.688,56.313,63.969,34.375,72.0,70.0,1000.0,200.0,0.102,200.0,68.5,67.688,-0.03,72.813,75.75,57.5,59.063,0.0,32.25,72.0,70.0,1000.0,200.0,0.056,258.25,76.75,76.188,0.0,72.625,75.375,56.563,58.031,0.0,26.859,72.0,70.0,1000.0,200.0,0.05,246.0,76.063,75.938,-0.004,73.813,74.313,55.531,57.0,0.0,41.531,72.0,70.0,1000.0,200.0,0.146,423.0,75.75,76.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.73,11.79,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,542.5,544.5,540.0,306.0,539.5,541.5,538.0,-0.002,2.447,0.0,8.176,0.679,0.244,-0.004,0.0,-0.0,-0.002
8222007,815,1.0,1.0,1.0,1.0,100.0,32.055,40.0,40.0,40.0,1.0,1.0,692.035,244.731,0.005,11.268,0.0,80.0,55.0,1.4,1126.5,1193.0,1583.785,96.951,54.983,74.124,74.237,73.655,52.168,1.353,1.758,0.293,63.196,50.497,90.613,47.182,77.849,75.393,76.764,74.458,77.626,34.55,59.267,39.798,-10.867,110.0,110.0,69.188,71.938,55.906,56.469,64.25,34.313,72.0,70.0,1000.0,200.0,0.102,200.375,68.688,67.563,-0.03,72.813,75.75,57.281,58.844,0.0,31.734,72.0,70.0,1000.0,200.0,0.061,274.0,76.563,76.188,0.0,72.688,75.375,56.688,58.031,0.0,27.313,72.0,70.0,1000.0,200.0,0.053,253.625,76.063,75.938,-0.004,73.813,74.188,55.594,56.813,0.0,42.406,72.0,70.0,1000.0,200.0,0.155,429.75,75.75,76.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.709,11.775,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,541.0,542.5,539.0,305.5,539.0,540.5,536.0,-0.002,2.392,0.0,8.216,0.692,0.245,-0.005,0.0,-0.0,-0.002
8222007,816,1.0,1.0,1.0,1.0,100.0,32.571,40.0,40.0,40.0,1.0,1.0,700.232,249.414,0.005,11.372,0.0,80.0,55.0,1.4,1152.0,1227.411,1605.761,111.256,55.196,74.231,74.237,73.764,52.386,1.364,1.729,0.301,63.457,50.675,90.947,47.182,77.849,75.929,76.764,74.458,77.552,34.26,59.267,39.579,-10.852,110.0,110.0,69.188,72.188,56.0,56.469,64.5,34.219,72.0,70.0,1000.0,200.0,0.103,200.75,68.5,67.688,-0.03,72.813,75.688,57.5,58.844,0.0,31.469,72.0,70.0,1000.0,200.0,0.067,283.5,76.75,76.188,0.0,72.875,75.375,56.688,58.031,0.0,28.328,72.0,70.0,1000.0,200.0,0.054,254.75,76.25,75.938,-0.004,73.813,73.563,55.844,56.813,0.0,42.875,72.0,70.0,1000.0,200.0,0.167,447.25,75.75,76.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.716,11.78,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,541.5,537.5,305.75,537.0,539.5,534.5,-0.002,2.419,0.0,8.405,0.7,0.249,-0.004,0.0,-0.0,-0.002
8222007,817,1.0,1.0,1.0,1.0,100.0,33.06,40.0,40.0,40.0,1.0,1.0,706.087,249.414,-0.005,11.386,0.0,80.0,55.0,1.4,1190.125,1227.411,1613.092,109.825,55.303,74.339,74.346,73.874,52.603,1.356,1.79,0.293,63.577,50.828,91.002,47.322,77.849,76.357,76.69,74.458,77.478,34.114,59.477,39.579,-10.867,110.0,110.0,69.313,72.188,56.219,56.594,61.094,34.031,72.0,70.0,1000.0,200.0,0.103,201.5,68.5,67.688,-0.03,72.75,75.438,57.5,58.75,0.0,31.391,72.0,70.0,1000.0,200.0,0.068,285.5,76.563,76.188,0.0,72.688,75.438,56.781,58.125,0.0,28.625,72.0,70.0,1000.0,200.0,0.056,260.0,76.063,75.938,-0.004,73.625,73.813,55.906,57.0,0.0,44.656,72.0,70.0,1000.0,200.0,0.167,448.0,75.75,76.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.729,11.789,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,540.0,536.5,305.25,535.5,538.0,533.0,0.002,2.453,0.0,8.646,0.706,0.249,-0.004,0.0,-0.0,-0.002
8222007,818,1.0,1.0,1.0,1.0,100.0,33.992,40.0,40.0,40.0,1.0,1.0,730.677,254.098,0.005,11.283,0.0,80.0,55.0,1.4,1210.0,1300.639,1618.591,142.728,55.516,74.446,74.346,73.984,52.821,1.368,1.775,0.293,63.718,50.882,91.114,47.322,77.849,76.572,76.69,74.458,77.478,33.751,59.582,39.36,-10.852,110.0,110.0,69.313,72.188,56.219,56.688,61.344,34.063,72.0,70.0,1000.0,200.0,0.103,200.875,68.5,67.688,-0.03,72.813,75.688,57.5,58.844,0.0,32.719,72.0,70.0,1000.0,200.0,0.067,284.0,76.563,76.188,0.0,72.875,75.375,56.781,58.031,0.0,28.828,72.0,70.0,1000.0,200.0,0.066,281.5,76.063,75.938,-0.004,73.625,73.313,56.0,57.094,0.0,44.188,72.0,70.0,1000.0,200.0,0.184,470.25,75.75,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.717,11.78,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.5,539.0,535.5,305.25,534.5,537.0,531.5,-0.002,2.45,0.0,8.795,0.731,0.254,-0.004,0.0,-0.0,-0.001
8222007,819,1.0,1.0,1.0,1.0,100.0,35.092,40.0,40.0,40.0,1.0,1.0,727.164,254.098,0.005,11.298,0.0,80.0,55.0,1.4,1242.125,1297.869,1653.45,144.158,55.623,74.446,74.346,74.094,53.148,1.337,1.772,0.304,63.861,51.018,91.197,47.351,78.088,76.679,76.69,74.458,77.552,33.533,59.792,39.214,-10.867,110.0,110.0,69.375,72.125,56.406,56.906,57.75,35.469,72.0,70.0,1000.0,200.0,0.095,191.5,68.375,67.688,-0.03,72.813,75.688,57.5,58.844,0.0,32.406,72.0,70.0,1000.0,200.0,0.072,296.75,76.563,76.188,0.0,72.875,75.313,56.875,58.031,0.0,29.141,72.0,70.0,1000.0,200.0,0.068,289.75,76.063,75.75,-0.004,73.625,73.625,56.156,57.094,0.0,45.531,72.0,70.0,1000.0,200.0,0.188,473.0,75.75,76.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.698,11.759,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.0,538.0,534.5,305.0,533.0,536.0,530.5,-0.002,2.444,0.0,8.92,0.727,0.254,-0.003,0.0,-0.0,-0.002
8222007,820,1.0,1.0,1.0,1.0,100.0,36.123,40.0,40.0,40.0,1.0,1.0,754.096,255.269,0.005,11.357,0.0,80.0,55.0,1.4,1254.5,1347.813,1669.979,154.172,55.836,74.553,74.346,74.094,53.257,1.353,1.832,0.297,64.068,51.255,91.253,47.351,78.088,76.786,76.69,74.458,77.552,33.387,60.002,39.069,-10.852,110.0,110.0,69.5,72.688,56.5,57.0,57.938,34.031,72.0,70.0,1000.0,200.0,0.104,202.625,68.5,67.563,-0.03,72.75,75.375,57.625,58.75,0.0,32.469,72.0,70.0,1000.0,200.0,0.077,303.0,76.563,76.188,0.0,72.688,75.375,56.875,58.031,0.0,29.719,72.0,70.0,1000.0,200.0,0.068,282.0,76.063,75.938,-0.004,73.313,72.375,56.156,57.188,0.0,44.469,72.0,70.0,1000.0,200.0,0.198,489.25,75.75,76.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.703,11.764,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,537.0,534.0,305.0,532.0,535.0,529.0,-0.002,2.425,0.0,8.969,0.754,0.255,-0.004,0.0,-0.0,-0.002
8222007,821,1.0,1.0,1.0,1.0,100.0,37.086,40.0,40.0,40.0,1.0,1.0,751.754,257.611,0.005,11.268,0.0,80.0,55.0,1.4,1260.875,1351.983,1675.492,161.325,55.836,74.553,74.237,74.204,53.257,1.353,1.815,0.297,64.212,51.249,90.891,47.632,78.088,76.786,76.764,74.458,77.478,33.169,60.002,39.36,-10.867,110.0,110.0,69.5,72.75,56.594,57.0,55.25,34.906,72.0,70.0,1000.0,200.0,0.098,197.375,68.5,67.563,-0.03,72.75,75.688,57.625,58.844,0.0,33.469,72.0,70.0,1000.0,200.0,0.077,303.25,76.563,76.188,0.0,72.875,75.0,57.094,58.125,0.0,29.438,72.0,70.0,1000.0,200.0,0.072,294.75,76.063,75.938,-0.004,73.438,71.75,56.25,57.188,0.0,45.563,72.0,70.0,1000.0,200.0,0.204,493.5,75.813,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.709,11.778,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,536.0,533.0,304.75,531.0,534.0,528.0,-0.002,2.6,0.0,9.696,0.752,0.258,-0.004,0.0,-0.0,-0.001
8222007,822,1.0,1.0,1.0,1.0,100.0,38.02,40.0,40.0,40.0,1.0,1.0,768.148,258.782,0.005,11.342,0.0,80.0,55.0,1.4,1303.875,1364.5,1688.358,161.325,55.836,74.553,74.237,74.094,53.039,1.33,1.743,0.301,64.399,51.408,90.558,47.604,78.088,76.786,76.838,74.458,77.552,33.097,59.582,39.579,-10.867,110.0,110.0,69.5,72.5,56.594,57.063,51.625,34.031,72.0,70.0,1000.0,200.0,0.105,202.875,68.375,67.688,-0.03,72.75,75.688,57.625,58.75,0.0,33.375,72.0,70.0,1000.0,200.0,0.081,314.25,76.5,76.188,0.0,72.875,74.938,57.094,58.031,0.0,30.578,72.0,70.0,1000.0,200.0,0.071,293.0,76.063,75.938,-0.004,73.688,71.563,56.156,57.094,0.0,46.5,72.0,70.0,1000.0,200.0,0.212,501.5,75.75,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.705,11.759,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,535.5,532.5,304.5,530.5,533.0,527.5,-0.002,2.776,0.0,10.219,0.768,0.259,-0.003,0.0,-0.0,-0.001
8222007,823,1.0,1.0,1.0,1.0,100.0,38.624,40.0,40.0,40.0,1.0,1.0,797.422,263.466,0.005,11.298,0.0,80.0,55.0,1.4,1321.0,1386.779,1706.75,169.909,55.729,74.553,74.129,74.313,52.821,1.36,1.786,0.301,64.68,51.635,90.279,47.914,78.088,76.679,76.764,74.351,77.404,32.879,59.162,39.652,-10.852,110.0,110.0,69.625,72.5,56.406,57.0,51.75,35.531,72.0,70.0,1000.0,200.0,0.095,193.5,68.375,67.688,-0.03,72.75,75.25,57.5,58.75,0.0,33.625,72.0,70.0,1000.0,200.0,0.084,321.25,76.563,76.188,0.0,72.875,74.938,56.875,58.031,0.0,30.781,72.0,70.0,1000.0,200.0,0.074,303.75,76.063,75.75,-0.004,73.688,71.813,56.156,57.094,0.0,47.844,72.0,70.0,1000.0,200.0,0.229,521.5,75.75,76.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.709,11.768,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,534.5,532.0,304.5,529.5,532.5,526.5,-0.001,2.911,0.0,10.637,0.797,0.263,-0.003,0.0,-0.0,-0.002
8222007,824,1.0,1.0,1.0,1.0,100.0,39.101,40.0,40.0,40.0,1.0,1.0,814.986,270.492,0.005,11.209,0.0,80.0,55.0,1.4,1353.0,1487.459,1741.729,205.679,55.623,74.553,74.129,74.204,52.603,1.333,1.886,0.304,65.007,51.832,90.168,47.829,77.849,76.786,76.764,74.458,77.478,32.806,58.953,39.725,-10.852,110.0,110.0,69.625,72.5,56.406,57.0,51.875,34.125,72.0,70.0,1000.0,200.0,0.104,202.625,68.375,67.688,-0.03,72.625,75.25,57.5,58.75,0.0,33.469,72.0,70.0,1000.0,200.0,0.089,329.0,76.563,76.063,0.0,72.875,74.563,56.875,57.844,0.0,31.141,72.0,70.0,1000.0,200.0,0.086,322.25,76.063,75.75,-0.004,73.625,72.0,55.906,57.0,0.0,48.688,72.0,70.0,1000.0,200.0,0.245,539.5,75.75,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.703,11.762,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.5,534.0,531.5,304.5,528.5,531.5,526.0,-0.002,2.966,0.0,10.781,0.815,0.27,-0.003,0.0,-0.0,-0.001
8222007,825,1.0,1.0,1.0,1.0,100.0,39.472,40.0,40.0,40.0,1.0,1.0,803.276,269.321,-0.005,11.342,0.0,80.0,55.0,1.4,1394.625,1432.837,1728.837,185.647,55.516,74.553,74.02,74.313,52.495,1.345,1.893,0.304,65.111,52.105,90.168,47.914,77.849,76.786,76.69,74.351,77.404,32.661,58.743,39.871,-10.852,110.0,110.0,69.625,72.563,56.406,57.0,45.469,35.469,72.0,70.0,1000.0,200.0,0.096,193.0,68.375,67.563,-0.03,72.75,75.125,57.5,58.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.091,334.5,76.563,76.063,0.0,72.875,74.313,56.781,57.844,0.0,32.219,72.0,70.0,1000.0,200.0,0.081,310.0,76.063,75.938,-0.004,73.625,71.75,55.906,56.813,0.0,48.938,72.0,70.0,1000.0,200.0,0.255,552.0,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.692,11.755,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,530.5,533.5,531.5,304.25,527.0,530.5,525.5,0.002,3.135,0.0,11.368,0.803,0.269,-0.004,0.0,-0.0,-0.002
8222007,826,1.0,1.0,1.0,1.0,100.0,39.512,40.0,40.0,40.0,1.0,1.0,840.747,275.176,0.005,11.283,0.0,80.0,55.0,1.4,1420.5,1500.094,1769.375,215.696,55.303,74.553,74.02,74.533,52.386,1.311,1.91,0.301,65.402,52.272,90.252,48.055,77.849,76.786,76.764,74.351,77.478,32.806,58.428,39.944,-10.852,110.0,110.0,69.875,72.563,56.406,56.906,42.688,34.063,72.0,70.0,1000.0,200.0,0.105,203.375,68.375,67.563,-0.03,72.75,75.25,57.281,58.688,0.0,34.344,72.0,70.0,1000.0,200.0,0.095,340.5,76.563,76.188,0.0,72.875,74.125,56.781,57.688,0.0,31.672,72.0,70.0,1000.0,200.0,0.093,338.75,76.063,75.75,-0.004,73.438,71.375,55.844,56.719,0.0,50.188,72.0,70.0,1000.0,200.0,0.264,561.0,75.75,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.719,11.778,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,529.5,533.0,531.0,304.25,527.5,530.0,525.0,-0.001,3.143,0.0,11.196,0.841,0.275,-0.004,0.0,-0.0,-0.001
8222007,827,1.0,1.0,1.0,1.0,100.0,39.93,40.0,40.0,40.0,1.0,1.0,834.892,276.347,0.005,11.224,0.0,80.0,55.0,1.4,1415.75,1490.266,1767.531,204.248,55.303,74.553,74.02,74.313,52.386,1.337,1.95,0.301,65.535,52.363,90.085,47.97,77.849,76.786,76.69,74.351,77.478,32.733,58.533,40.089,-10.852,110.0,110.0,69.875,72.75,56.406,57.0,42.75,35.438,72.0,70.0,1000.0,200.0,0.095,194.25,68.5,67.563,-0.03,72.625,75.125,57.281,58.688,0.0,34.594,72.0,70.0,1000.0,200.0,0.096,342.0,76.563,76.063,0.0,72.875,74.0,56.688,57.625,0.0,32.344,72.0,70.0,1000.0,200.0,0.1,343.25,76.063,75.75,-0.004,73.25,71.5,55.844,56.719,0.0,50.406,72.0,70.0,1000.0,200.0,0.251,550.0,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.716,11.776,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,529.0,532.5,530.5,304.0,526.5,529.5,525.0,-0.002,3.2,0.0,11.477,0.835,0.276,-0.004,0.0,-0.0,-0.002
8222007,828,1.0,1.0,1.0,1.0,100.0,40.281,40.0,40.0,40.0,1.0,1.0,850.115,277.518,-0.005,11.253,0.0,80.0,55.0,1.4,1432.875,1504.307,1765.687,217.127,55.303,74.553,73.911,74.313,52.277,1.33,1.928,0.293,65.705,52.477,90.14,47.829,77.849,76.893,76.69,74.458,77.33,32.806,58.323,40.162,-10.852,110.0,110.0,69.875,72.938,56.219,56.906,42.781,33.906,72.0,70.0,1000.0,200.0,0.106,203.75,68.375,67.563,-0.03,72.625,75.063,57.219,58.563,0.0,35.375,72.0,70.0,1000.0,200.0,0.097,343.5,76.563,76.063,0.0,72.688,73.688,56.563,57.625,0.0,32.688,72.0,70.0,1000.0,200.0,0.102,353.25,75.938,75.75,-0.004,72.875,71.563,55.594,56.719,0.0,49.688,72.0,70.0,1000.0,200.0,0.252,550.5,75.625,76.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.7,11.76,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,528.5,532.0,530.5,304.0,526.5,529.0,534.5,0.001,3.244,0.0,11.507,0.85,0.278,-0.004,0.0,-0.0,-0.002
8222007,829,1.0,1.0,1.0,1.0,100.0,40.613,40.0,40.0,40.0,1.0,1.0,858.311,277.518,0.005,11.209,0.0,80.0,55.0,1.4,1432.875,1504.307,1776.751,207.11,55.303,74.661,74.02,74.313,52.277,1.314,1.967,0.301,65.959,52.751,90.196,47.717,78.03,76.893,76.617,74.351,77.404,32.806,58.323,40.235,-10.852,110.0,110.0,69.875,72.563,56.344,57.0,42.813,34.875,72.0,70.0,1000.0,200.0,0.099,198.875,68.375,67.563,-0.03,72.625,75.063,57.219,58.438,0.0,35.75,72.0,70.0,1000.0,200.0,0.099,346.5,76.563,76.188,0.0,72.875,73.5,56.563,57.563,0.0,33.219,72.0,70.0,1000.0,200.0,0.106,358.5,76.063,75.75,-0.004,72.688,72.563,55.594,56.625,0.0,49.813,72.0,70.0,1000.0,200.0,0.26,557.5,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.701,11.764,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,528.0,531.5,530.0,304.0,525.5,528.5,530.5,-0.002,3.263,0.0,11.576,0.858,0.278,-0.004,0.0,-0.0,-0.002
8222007,830,1.0,1.0,1.0,1.0,100.0,40.905,40.0,40.0,40.0,1.0,1.0,865.337,281.03,0.005,11.18,0.0,80.0,55.0,1.4,1451.0,1512.739,1793.355,208.541,55.303,74.661,74.02,74.643,52.277,1.36,1.992,0.301,66.11,52.866,90.363,47.66,78.03,77.0,76.617,74.351,77.404,32.879,58.323,40.454,-10.852,110.0,110.0,69.938,72.563,56.219,56.906,40.125,33.906,72.0,70.0,1000.0,200.0,0.106,204.0,68.375,67.563,-0.03,72.625,75.063,57.219,58.438,0.0,35.5,72.0,70.0,1000.0,200.0,0.103,349.5,76.563,76.063,0.0,72.875,73.375,56.563,57.563,0.0,34.125,72.0,70.0,1000.0,200.0,0.101,347.5,75.938,75.75,-0.004,72.688,71.5,55.594,56.625,0.0,49.125,72.0,70.0,1000.0,200.0,0.273,570.0,75.625,76.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.688,11.755,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,531.0,530.0,304.0,525.0,527.5,528.0,-0.002,3.328,0.0,11.772,0.865,0.281,-0.004,0.0,-0.0,-0.002
8222007,831,1.0,1.0,1.0,1.0,100.0,40.896,40.0,40.0,40.0,1.0,1.0,873.534,282.201,-0.005,11.253,0.0,80.0,55.0,1.4,1468.625,1516.956,1795.2,218.558,55.196,74.661,73.911,74.313,52.168,1.368,1.96,0.29,66.243,52.926,90.279,47.689,78.03,77.0,76.69,74.351,77.404,32.951,58.113,40.527,-10.852,110.0,110.0,69.938,72.688,56.219,56.688,42.875,34.75,72.0,70.0,1000.0,200.0,0.1,199.375,68.375,67.563,-0.03,72.625,74.563,57.094,58.438,0.0,36.594,72.0,70.0,1000.0,200.0,0.103,352.0,76.563,76.188,0.0,72.688,73.188,56.469,57.438,0.0,34.906,72.0,70.0,1000.0,200.0,0.109,362.25,75.938,75.75,-0.004,72.75,71.5,55.531,56.531,0.0,48.875,72.0,70.0,1000.0,200.0,0.27,568.5,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.698,11.752,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,530.5,530.0,304.0,525.0,527.5,526.5,0.002,3.388,0.0,11.85,0.874,0.282,-0.004,0.0,-0.0,-0.002
8222007,832,1.0,1.0,1.0,1.0,100.0,41.102,40.0,40.0,40.0,1.0,1.0,887.585,284.543,0.005,11.342,0.0,80.0,55.0,1.4,1485.125,1553.558,1804.429,228.577,55.196,74.661,73.911,74.313,52.168,1.356,1.996,0.301,66.457,53.042,90.335,47.66,78.03,77.108,76.617,74.351,77.404,33.024,58.218,40.6,-10.852,110.0,110.0,69.938,72.938,56.344,56.688,40.156,35.031,72.0,70.0,1000.0,200.0,0.1,195.875,68.375,67.563,-0.03,72.625,74.688,57.094,58.219,0.0,35.781,72.0,70.0,1000.0,200.0,0.113,366.25,76.563,76.063,0.0,72.875,73.125,56.469,57.219,0.0,34.625,72.0,70.0,1000.0,200.0,0.109,362.25,75.938,75.75,-0.004,72.688,71.563,55.531,56.531,0.0,50.156,72.0,70.0,1000.0,200.0,0.276,577.5,75.625,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.709,11.762,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,530.5,530.0,304.0,523.5,527.0,525.5,-0.002,3.411,0.0,11.944,0.888,0.285,-0.004,0.0,-0.0,-0.001
8222007,833,1.0,1.0,1.0,1.0,100.0,41.093,40.0,40.0,40.0,1.0,1.0,887.585,285.714,0.005,11.253,0.0,80.0,55.0,1.4,1500.5,1547.921,1795.2,227.145,55.09,74.661,73.911,74.313,52.168,1.375,1.982,0.301,66.519,53.142,90.196,47.548,78.03,77.108,76.617,74.351,77.404,33.097,58.113,40.673,-10.852,110.0,110.0,69.938,72.75,56.0,56.688,40.156,34.094,72.0,70.0,1000.0,200.0,0.106,203.75,68.25,67.563,-0.03,72.563,74.688,57.0,58.219,0.0,37.219,72.0,70.0,1000.0,200.0,0.105,360.5,76.5,76.188,0.0,72.625,73.188,56.469,57.219,0.0,33.906,72.0,70.0,1000.0,200.0,0.117,376.25,75.938,75.75,-0.004,72.625,71.25,55.531,56.531,0.0,50.906,72.0,70.0,1000.0,200.0,0.268,568.5,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.709,11.77,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,530.5,529.5,303.5,523.5,526.5,524.5,-0.002,3.408,0.0,11.85,0.888,0.286,-0.003,0.0,-0.0,-0.002
8222007,834,1.0,1.0,1.0,1.0,100.0,41.239,40.0,40.0,40.0,1.0,1.0,891.098,288.056,0.005,11.372,0.0,80.0,55.0,1.4,1524.375,1549.33,1811.814,225.714,55.09,74.661,73.911,74.423,52.059,1.353,2.038,0.304,66.675,53.275,90.113,47.435,78.192,77.215,76.617,74.351,77.33,33.242,58.008,41.037,-10.852,110.0,110.0,70.063,73.188,56.0,56.906,36.375,35.563,72.0,70.0,1000.0,200.0,0.096,192.75,68.25,67.563,-0.03,72.625,74.125,57.094,58.156,0.0,37.188,72.0,70.0,1000.0,200.0,0.109,366.0,76.563,76.063,0.0,72.625,73.188,56.469,57.219,0.0,34.25,72.0,70.0,1000.0,200.0,0.117,376.5,76.063,75.75,-0.004,72.688,71.5,55.438,56.406,0.0,50.438,72.0,70.0,1000.0,200.0,0.278,578.0,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.705,11.765,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,530.0,529.5,303.75,523.5,526.0,524.0,-0.002,3.579,0.0,12.321,0.891,0.288,-0.003,0.0,-0.0,-0.002
8222007,835,1.0,1.0,1.0,1.0,100.0,41.339,40.0,40.0,40.0,1.0,1.0,920.372,288.056,0.005,11.239,0.0,80.0,55.0,1.4,1529.875,1574.717,1830.284,228.577,55.09,74.661,73.911,74.313,52.168,1.36,2.035,0.304,66.79,53.476,90.335,47.322,78.192,77.215,76.617,74.351,77.33,33.533,58.008,41.183,-10.852,110.0,110.0,70.063,72.938,56.0,56.688,36.375,33.969,72.0,70.0,1000.0,200.0,0.107,202.5,68.25,67.563,-0.03,72.625,74.25,57.0,58.156,0.0,37.281,72.0,70.0,1000.0,200.0,0.117,375.5,76.563,76.063,0.0,72.688,72.938,56.25,57.156,0.0,34.094,72.0,70.0,1000.0,200.0,0.122,386.25,76.063,75.75,-0.004,72.688,70.938,55.531,56.406,0.0,50.563,72.0,70.0,1000.0,200.0,0.271,570.5,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.703,11.765,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,530.0,529.5,303.5,523.0,526.0,523.0,-0.002,3.513,0.0,11.949,0.92,0.288,-0.003,0.0,-0.0,-0.002
8222007,836,1.0,1.0,1.0,1.0,100.0,41.474,40.0,40.0,40.0,1.0,1.0,926.227,289.227,-0.005,11.401,0.0,80.0,55.0,1.4,1532.625,1602.975,1837.674,242.89,55.09,74.661,73.803,74.423,52.168,1.345,2.038,0.301,67.025,53.502,90.53,47.407,78.192,77.322,76.617,74.351,77.33,33.678,58.008,41.329,-10.852,110.0,110.0,70.188,72.938,55.906,56.688,32.563,34.313,72.0,70.0,1000.0,200.0,0.104,202.5,68.25,67.688,-0.03,72.563,74.563,57.0,58.094,0.0,37.813,72.0,70.0,1000.0,200.0,0.119,378.25,76.563,76.063,0.0,72.625,73.0,56.25,57.156,0.0,34.719,72.0,70.0,1000.0,200.0,0.123,385.5,76.063,75.75,-0.004,72.625,71.188,55.531,56.406,0.0,50.25,72.0,70.0,1000.0,200.0,0.29,591.0,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.696,11.759,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,529.5,303.75,523.0,525.5,523.0,0.002,3.585,0.0,12.122,0.926,0.289,-0.002,0.0,-0.0,-0.002
8222007,837,1.0,1.0,1.0,1.0,100.0,41.913,40.0,40.0,40.0,1.0,1.0,913.346,292.74,0.005,11.342,0.0,80.0,55.0,1.4,1553.25,1583.189,1839.522,231.439,55.196,74.661,73.694,74.423,52.277,1.33,2.017,0.297,67.11,53.677,90.474,47.463,78.192,77.429,76.543,74.351,77.33,33.823,58.218,41.548,-10.867,110.0,110.0,70.375,72.938,56.219,56.688,26.0,35.406,72.0,70.0,1000.0,200.0,0.097,193.875,68.375,67.563,-0.03,72.625,74.125,57.0,58.094,0.0,37.5,72.0,70.0,1000.0,200.0,0.125,389.5,76.563,76.188,0.0,72.625,73.0,56.469,57.156,0.0,35.5,72.0,70.0,1000.0,200.0,0.125,389.0,75.938,75.75,-0.004,72.188,71.25,55.531,56.531,0.0,51.875,72.0,70.0,1000.0,200.0,0.274,574.0,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.675,11.74,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,530.0,530.0,303.5,523.5,525.0,522.5,-0.002,3.592,0.0,12.176,0.913,0.293,-0.004,0.0,-0.0,-0.002
8222007,838,1.0,1.0,1.0,1.0,100.0,42.128,40.0,40.0,40.0,1.0,1.0,936.765,295.082,0.005,11.446,0.0,80.0,55.0,1.4,1566.5,1611.464,1852.461,240.027,55.196,74.661,73.803,74.423,52.277,1.36,2.06,0.308,67.262,53.761,90.474,47.52,78.192,77.536,76.543,74.351,77.257,34.041,58.113,41.767,-10.867,110.0,110.0,70.188,73.063,56.219,56.688,32.469,34.563,72.0,70.0,1000.0,200.0,0.105,199.375,68.375,67.563,-0.03,72.625,74.125,57.0,58.094,0.0,37.281,72.0,70.0,1000.0,200.0,0.13,398.0,76.5,76.188,0.0,72.688,72.938,56.25,57.156,0.0,35.844,72.0,70.0,1000.0,200.0,0.129,394.0,75.938,75.75,-0.004,72.25,71.5,55.531,56.406,0.0,50.406,72.0,70.0,1000.0,200.0,0.276,574.5,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.683,11.749,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,530.0,530.0,303.5,522.0,525.0,522.5,-0.002,3.674,0.0,12.288,0.937,0.295,-0.004,0.0,-0.0,-0.002
8222007,839,1.0,1.0,1.0,1.0,100.0,42.342,40.0,40.0,40.0,1.0,1.0,950.817,295.082,0.005,11.372,0.0,80.0,55.0,1.4,1556.0,1617.125,1852.461,242.89,55.196,74.661,73.694,74.423,52.277,1.379,2.085,0.308,67.454,53.878,90.363,47.548,78.114,77.536,76.617,74.564,77.33,34.26,57.904,41.985,-10.867,110.0,110.0,70.188,73.188,56.219,56.906,32.375,34.25,72.0,70.0,1000.0,200.0,0.104,203.0,68.25,67.688,-0.03,72.625,74.063,57.0,58.0,0.0,38.031,72.0,70.0,1000.0,200.0,0.132,400.0,76.5,76.188,0.0,72.625,72.938,56.25,57.0,0.0,36.344,72.0,70.0,1000.0,200.0,0.129,394.5,76.063,75.75,-0.004,72.188,71.188,55.531,56.406,0.0,49.219,72.0,70.0,1000.0,200.0,0.273,572.0,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.656,11.727,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,530.0,530.0,303.5,521.0,524.5,522.0,-0.002,3.715,0.0,12.206,0.951,0.295,-0.002,0.0,-0.0,-0.002
8222007,840,1.0,1.0,1.0,1.0,100.0,42.567,40.0,40.0,40.0,1.0,1.0,954.33,297.424,-0.005,11.475,0.0,80.0,55.0,1.4,1562.625,1636.958,1852.461,244.322,55.196,74.661,73.694,74.533,52.168,1.345,2.063,0.304,67.505,53.899,90.252,47.491,78.114,77.536,76.543,74.458,77.257,34.478,57.904,42.204,-10.852,110.0,110.0,70.188,73.438,56.0,56.688,32.281,35.156,72.0,70.0,1000.0,200.0,0.097,197.375,68.25,67.688,-0.03,72.75,73.875,56.938,58.0,0.0,38.469,72.0,70.0,1000.0,200.0,0.138,408.5,76.563,76.188,0.0,72.625,72.813,56.25,57.0,0.0,36.188,72.0,70.0,1000.0,200.0,0.135,404.75,76.063,75.938,-0.004,72.438,70.813,55.531,56.406,0.0,50.594,72.0,70.0,1000.0,200.0,0.273,573.5,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.678,11.749,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.0,530.5,303.5,522.5,524.5,521.0,0.002,3.785,0.0,12.318,0.954,0.297,-0.002,0.0,-0.0,-0.002
8222007,841,1.0,1.0,1.0,1.0,100.0,42.764,40.0,40.0,40.0,1.0,1.0,967.21,299.766,0.005,11.416,0.0,80.0,55.0,1.4,1592.0,1662.496,1885.753,260.069,55.196,74.661,73.694,74.423,52.277,1.33,2.081,0.301,67.68,54.1,90.669,47.463,78.114,77.536,76.617,74.351,77.33,34.696,58.113,42.496,-10.867,110.0,110.0,70.375,73.188,56.219,56.688,25.672,34.031,72.0,70.0,1000.0,200.0,0.106,203.625,68.25,67.5,-0.03,72.813,74.125,56.938,58.0,0.0,39.094,72.0,70.0,1000.0,200.0,0.14,413.0,76.563,76.188,0.0,72.625,72.5,56.25,57.0,0.0,35.875,72.0,70.0,1000.0,200.0,0.141,411.0,76.063,75.75,-0.004,72.25,71.188,55.531,56.531,0.0,50.5,72.0,70.0,1000.0,200.0,0.289,589.5,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.681,11.749,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.0,531.0,303.5,521.0,524.5,521.0,-0.002,3.803,0.0,12.371,0.967,0.3,-0.003,0.0,-0.0,-0.002
8222007,842,1.0,1.0,1.0,1.0,100.0,43.327,40.0,40.0,40.0,1.0,1.0,973.065,303.279,-0.005,11.416,0.0,80.0,55.0,1.4,1613.375,1645.465,1880.202,255.774,55.303,74.661,73.694,74.313,52.386,1.375,2.074,0.304,67.81,54.249,90.279,47.632,78.114,77.644,76.469,74.564,77.183,34.841,57.904,42.86,-10.852,110.0,110.0,70.375,73.375,56.219,56.906,25.547,35.563,72.0,70.0,1000.0,200.0,0.095,193.75,68.25,67.563,-0.03,72.813,74.563,56.938,58.0,0.0,39.781,72.0,70.0,1000.0,200.0,0.148,423.25,76.563,76.188,0.0,72.375,72.438,56.469,57.0,0.0,36.563,72.0,70.0,1000.0,200.0,0.142,411.5,76.063,75.75,-0.004,72.188,71.75,55.531,56.531,0.0,51.719,72.0,70.0,1000.0,200.0,0.276,572.5,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.668,11.737,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,530.0,531.0,303.5,522.0,524.5,520.5,0.002,3.969,0.0,12.718,0.973,0.303,-0.003,0.0,-0.0,-0.002
8222007,843,1.0,1.0,1.0,1.0,100.0,43.639,40.0,40.0,40.0,1.0,1.0,983.603,304.45,-0.005,11.386,0.0,80.0,55.0,1.4,1622.0,1682.389,1907.964,261.501,55.303,74.661,73.694,74.423,52.386,1.341,2.109,0.315,68.204,54.391,90.641,47.407,78.114,77.751,76.543,74.351,77.257,35.059,57.904,43.006,-10.852,110.0,110.0,70.375,72.938,56.219,56.906,25.406,34.063,72.0,70.0,1000.0,200.0,0.106,203.0,68.375,67.688,-0.03,72.938,74.125,56.938,58.0,0.0,40.281,72.0,70.0,1000.0,200.0,0.155,435.5,76.563,76.063,0.0,72.5,72.5,56.25,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.14,409.0,75.938,75.75,-0.004,72.625,71.375,55.531,56.406,0.0,51.156,72.0,70.0,1000.0,200.0,0.293,592.5,75.625,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.672,11.745,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,530.0,531.5,303.25,521.5,524.0,520.5,0.002,3.961,0.0,12.57,0.984,0.304,-0.003,0.0,-0.0,-0.001
8222007,844,1.0,1.0,1.0,1.0,100.0,43.97,40.0,40.0,40.0,1.0,1.0,987.116,307.963,0.005,11.386,0.0,80.0,55.0,1.4,1639.75,1665.336,1906.113,254.343,55.303,74.661,73.803,74.423,52.386,1.375,2.127,0.308,68.26,54.629,90.502,47.407,78.646,77.751,76.543,74.351,77.257,35.277,57.904,43.298,-10.867,110.0,110.0,70.375,73.375,56.219,56.906,25.266,35.406,72.0,70.0,1000.0,200.0,0.097,193.25,68.25,67.688,-0.03,72.938,74.125,56.938,57.844,0.0,41.781,72.0,70.0,1000.0,200.0,0.153,430.5,76.563,76.188,0.0,72.625,72.563,56.469,57.0,0.0,36.844,72.0,70.0,1000.0,200.0,0.141,410.75,76.063,75.75,-0.004,72.625,71.375,55.594,56.531,0.0,52.719,72.0,70.0,1000.0,200.0,0.297,595.5,75.563,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.662,11.727,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,532.0,303.5,521.5,524.0,520.0,-0.002,4.036,0.0,12.686,0.987,0.308,-0.002,0.0,-0.0,-0.002
8222007,845,1.0,1.0,1.0,1.0,100.0,44.574,40.0,40.0,40.0,1.0,1.0,1018.732,310.304,0.005,11.446,0.0,80.0,55.0,1.4,1652.0,1712.28,1926.483,268.661,55.41,74.768,73.694,74.423,52.495,1.337,2.124,0.304,68.612,54.827,90.558,47.351,78.646,77.858,76.469,74.351,77.257,35.568,57.799,43.735,-10.867,110.0,110.0,70.5,73.438,56.344,57.0,22.125,34.219,72.0,70.0,1000.0,200.0,0.105,202.25,68.25,67.688,-0.03,73.125,73.688,56.938,57.844,0.0,41.813,72.0,70.0,1000.0,200.0,0.16,440.25,76.563,76.188,0.0,72.5,72.563,56.469,57.0,0.0,36.594,72.0,70.0,1000.0,200.0,0.147,421.25,76.063,75.75,-0.004,72.438,71.25,55.594,56.531,0.0,52.156,72.0,70.0,1000.0,200.0,0.31,608.5,75.563,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.673,11.74,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,530.0,532.0,303.5,521.0,523.5,520.0,-0.002,4.205,0.0,12.984,1.019,0.31,-0.002,0.0,-0.0,-0.002
8222007,846,1.0,1.0,1.0,1.0,100.0,45.022,40.0,40.0,40.0,1.0,1.0,1014.048,312.646,-0.005,11.401,0.0,80.0,55.0,1.4,1665.5,1717.979,1930.188,271.525,55.41,74.768,73.694,74.423,52.495,1.349,2.102,0.308,68.814,54.992,90.363,47.491,78.646,77.965,76.543,74.351,77.183,35.786,57.694,44.1,-10.852,110.0,110.0,70.5,73.188,56.344,57.0,21.969,35.438,72.0,70.0,1000.0,200.0,0.097,193.125,68.375,67.688,-0.03,73.125,73.313,56.938,57.844,0.0,42.156,72.0,70.0,1000.0,200.0,0.18,467.75,76.563,76.188,0.0,72.5,72.5,56.25,57.0,0.0,37.469,72.0,70.0,1000.0,200.0,0.145,420.0,75.938,75.75,-0.004,72.438,71.375,55.594,56.531,0.0,52.344,72.0,70.0,1000.0,200.0,0.293,593.0,75.625,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.653,11.719,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,530.5,532.0,303.5,521.0,523.5,514.0,0.001,4.327,0.0,13.165,1.014,0.313,-0.003,0.0,-0.0,-0.001
8222007,847,1.0,1.0,1.0,1.0,100.0,45.47,40.0,40.0,40.0,1.0,1.0,1024.587,313.817,0.005,11.357,0.0,80.0,55.0,1.4,1681.875,1715.129,1937.598,268.661,55.41,74.768,73.694,74.423,52.495,1.375,2.149,0.312,68.973,55.183,90.474,47.463,78.646,78.072,76.469,74.351,77.109,36.004,57.379,44.392,-10.867,110.0,110.0,70.563,73.063,56.344,57.0,18.031,34.031,72.0,70.0,1000.0,200.0,0.105,203.625,68.25,67.563,-0.03,72.938,73.375,56.688,57.656,0.0,43.313,72.0,70.0,1000.0,200.0,0.177,461.0,76.563,76.063,0.0,72.375,72.5,56.469,57.0,0.0,37.844,72.0,70.0,1000.0,200.0,0.143,412.0,75.938,75.75,-0.004,72.25,71.563,55.594,56.531,0.0,52.5,72.0,70.0,1000.0,200.0,0.297,596.5,75.625,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.653,11.718,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,530.5,532.5,303.5,521.5,523.5,479.0,-0.002,4.457,0.0,13.23,1.025,0.314,-0.003,0.0,-0.0,-0.002
8222007,848,1.0,1.0,1.0,1.0,100.0,45.928,40.0,40.0,40.0,1.0,1.0,1051.519,319.672,0.005,11.386,0.0,80.0,55.0,1.4,1700.125,1757.942,1956.13,287.278,55.41,74.768,73.694,74.533,52.495,1.341,2.17,0.308,69.315,55.282,90.585,47.351,78.646,78.179,76.395,74.351,77.257,36.295,57.484,44.756,-10.867,110.0,110.0,70.563,73.313,56.406,57.0,17.859,34.813,72.0,70.0,1000.0,200.0,0.1,199.125,68.25,67.563,-0.03,73.125,73.063,56.938,57.656,0.0,42.906,72.0,70.0,1000.0,200.0,0.184,471.5,76.563,76.063,0.0,72.5,72.438,56.469,56.906,0.0,36.344,72.0,70.0,1000.0,200.0,0.151,426.75,76.063,75.75,-0.004,72.625,71.75,55.594,56.531,0.0,52.719,72.0,70.0,1000.0,200.0,0.319,618.0,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.65,11.71,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.0,530.5,533.0,303.5,522.0,523.5,478.5,-0.002,4.547,0.0,13.378,1.052,0.32,-0.003,0.0,-0.0,-0.002
