DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,849,1.0,1.0,1.0,1.0,100.0,46.678,40.0,40.0,40.0,1.0,1.0,1070.254,322.014,0.005,11.357,0.0,80.0,55.0,1.4,1720.0,1775.102,1969.108,288.71,55.516,74.876,73.803,74.533,52.603,1.326,2.205,0.308,69.605,55.589,90.53,47.491,79.242,78.287,76.469,74.351,77.183,36.585,57.484,45.121,-10.852,110.0,110.0,70.563,73.313,56.344,57.0,17.672,34.063,72.0,70.0,1000.0,200.0,0.105,203.0,68.375,67.688,-0.03,72.938,72.688,56.938,57.656,0.0,43.063,72.0,70.0,1000.0,200.0,0.193,485.25,76.563,76.188,0.0,72.5,72.5,56.469,57.0,0.0,38.0,72.0,70.0,1000.0,200.0,0.152,427.0,76.063,75.75,-0.004,72.438,71.375,55.844,56.531,0.0,53.125,72.0,70.0,1000.0,200.0,0.322,621.5,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.655,11.721,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,530.5,533.5,303.25,522.0,523.0,475.75,-0.002,4.639,0.0,13.461,1.07,0.322,-0.003,0.0,-0.0,-0.002
8222007,850,1.0,1.0,1.0,1.0,100.0,47.242,40.0,40.0,40.0,1.0,1.0,1066.741,324.356,0.005,11.342,0.0,80.0,55.0,1.4,1717.5,1746.513,1959.838,278.685,55.516,74.876,73.694,74.533,52.603,1.36,2.198,0.308,69.632,55.687,90.307,47.52,79.242,78.394,76.395,74.351,77.109,36.803,57.379,45.413,-10.852,110.0,110.0,70.688,73.313,56.406,57.0,13.828,35.438,72.0,70.0,1000.0,200.0,0.097,192.625,68.375,67.688,-0.03,72.938,72.375,56.938,57.656,0.0,44.313,72.0,70.0,1000.0,200.0,0.194,487.25,76.563,76.188,0.0,72.5,72.563,56.469,57.0,0.0,38.313,72.0,70.0,1000.0,200.0,0.156,432.25,75.938,75.75,-0.004,72.188,71.75,55.844,56.531,0.0,52.844,72.0,70.0,1000.0,200.0,0.31,610.0,75.625,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.648,11.713,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.5,531.0,533.5,303.5,522.0,523.0,469.75,-0.002,4.746,0.0,13.559,1.067,0.324,-0.003,0.0,-0.0,-0.001
8222007,851,1.0,1.0,1.0,1.0,100.0,47.807,40.0,40.0,40.0,1.0,1.0,1083.135,327.869,0.005,11.386,0.0,80.0,55.0,1.4,1740.75,1785.121,1982.089,297.305,55.516,74.876,73.694,74.533,52.603,1.341,2.234,0.319,69.918,55.833,90.502,47.604,79.242,78.501,76.322,74.245,77.109,37.094,57.169,45.777,-10.852,110.0,110.0,70.563,73.063,56.406,57.0,17.266,34.094,72.0,70.0,1000.0,200.0,0.105,202.75,68.25,67.688,-0.03,72.813,72.5,56.938,57.656,0.0,44.656,72.0,70.0,1000.0,200.0,0.202,494.25,76.563,76.188,0.0,72.375,72.5,56.469,57.0,0.0,37.563,72.0,70.0,1000.0,200.0,0.161,436.25,76.063,75.75,-0.004,72.25,71.563,55.844,56.625,0.0,51.625,72.0,70.0,1000.0,200.0,0.315,613.5,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.658,11.724,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,531.0,534.0,303.25,522.5,523.0,471.0,-0.002,4.925,0.0,13.725,1.083,0.328,-0.002,0.0,-0.0,-0.002
8222007,852,1.0,1.0,1.0,1.0,100.0,48.615,40.0,40.0,40.0,1.0,1.0,1100.699,331.382,-0.005,11.239,0.0,80.0,55.0,1.4,1758.125,1809.48,2000.638,303.035,55.623,74.876,73.694,74.862,52.712,1.33,2.248,0.323,70.166,55.994,90.613,47.689,79.242,78.715,76.322,74.351,77.183,37.458,57.169,46.288,-10.852,110.0,110.0,70.563,73.313,56.406,57.0,17.063,35.281,72.0,70.0,1000.0,200.0,0.095,195.375,68.188,67.688,-0.03,72.813,72.25,56.938,57.656,0.0,45.531,72.0,70.0,1000.0,200.0,0.206,497.0,76.563,76.188,0.0,72.375,72.563,56.563,57.0,0.0,37.938,72.0,70.0,1000.0,200.0,0.167,446.75,76.063,75.75,-0.004,72.438,71.563,55.844,56.625,0.0,53.0,72.0,70.0,1000.0,200.0,0.333,629.0,75.563,76.125,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.65,11.719,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.5,531.0,534.0,303.25,522.5,523.0,475.75,0.002,5.035,0.0,13.776,1.101,0.331,-0.002,0.0,-0.0,-0.002
8222007,853,1.0,1.0,1.0,1.0,100.0,49.296,40.0,40.0,40.0,1.0,1.0,1097.186,330.211,-0.005,11.209,0.0,80.0,55.0,1.4,1766.25,1795.146,1989.508,295.872,55.623,74.983,73.694,74.643,52.712,1.36,2.234,0.312,70.211,56.148,90.446,47.66,79.242,78.822,76.322,74.245,77.109,37.603,57.064,46.506,-10.852,110.0,110.0,70.688,73.063,56.5,57.063,13.219,34.281,72.0,70.0,1000.0,200.0,0.106,200.0,68.375,67.688,-0.03,72.813,72.125,56.688,57.656,0.0,45.281,72.0,70.0,1000.0,200.0,0.215,510.25,76.563,76.188,0.0,72.375,72.438,56.563,57.0,0.0,38.75,72.0,70.0,1000.0,200.0,0.157,430.25,76.063,75.75,-0.004,72.25,71.563,55.844,56.625,0.0,54.188,72.0,70.0,1000.0,200.0,0.319,622.5,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.656,11.721,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.5,531.0,534.5,303.25,523.0,522.5,465.0,0.002,5.128,0.0,13.852,1.097,0.33,-0.003,0.0,-0.0,-0.002
8222007,854,1.0,1.0,1.0,1.0,100.0,49.978,40.0,40.0,40.0,1.0,1.0,1106.554,330.211,0.005,11.239,0.0,80.0,55.0,1.4,1767.0,1790.849,1989.508,288.71,55.623,74.876,73.694,74.643,52.712,1.345,2.227,0.304,70.357,56.287,90.335,47.773,79.534,78.93,76.469,74.245,77.183,38.039,56.75,46.944,-10.867,110.0,110.0,70.688,73.375,56.406,57.063,13.0,34.25,72.0,70.0,1000.0,200.0,0.104,202.5,68.375,67.688,-0.03,72.75,72.188,56.938,57.656,0.0,45.719,72.0,70.0,1000.0,200.0,0.213,502.5,76.563,76.188,0.0,72.5,72.5,56.563,57.0,0.0,38.344,72.0,70.0,1000.0,200.0,0.162,443.75,75.938,75.75,-0.004,72.625,71.75,55.906,56.625,0.0,52.938,72.0,70.0,1000.0,200.0,0.32,619.0,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.647,11.709,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,531.0,534.5,303.25,522.5,522.5,464.25,-0.002,5.349,0.0,13.891,1.107,0.33,-0.003,0.0,-0.0,-0.002
8222007,855,1.0,1.0,1.0,1.0,100.0,50.649,40.0,40.0,40.0,1.0,1.0,1118.264,336.066,0.005,11.239,0.0,80.0,55.0,1.4,1794.625,1820.958,2021.052,301.603,55.623,74.876,73.694,74.643,52.712,1.349,2.273,0.308,70.56,56.417,90.474,47.773,79.534,78.93,76.395,74.351,77.183,38.257,56.75,47.163,-10.852,110.0,110.0,70.688,73.375,56.5,57.0,12.773,35.469,72.0,70.0,1000.0,200.0,0.097,193.0,68.375,67.688,-0.03,72.813,72.125,56.938,57.656,0.0,46.344,72.0,70.0,1000.0,200.0,0.22,514.0,76.563,76.188,0.0,72.5,72.813,56.563,57.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.169,450.25,76.063,75.75,-0.004,72.438,71.5,55.844,56.625,0.0,52.938,72.0,70.0,1000.0,200.0,0.339,638.0,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.648,11.71,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,531.0,535.0,303.25,522.5,522.5,468.75,-0.002,5.413,0.0,13.891,1.118,0.336,-0.003,0.0,-0.0,-0.002
8222007,856,1.0,1.0,1.0,1.0,100.0,51.36,40.0,40.0,40.0,1.0,1.0,1121.776,336.066,0.005,11.298,0.0,80.0,55.0,1.4,1794.375,1820.958,2015.484,304.468,55.623,74.876,73.694,74.753,52.821,1.364,2.262,0.315,70.681,56.52,90.363,47.773,79.534,79.037,76.322,74.351,77.183,38.62,56.75,47.6,-10.867,110.0,110.0,70.75,73.313,56.5,57.063,10.586,34.031,72.0,70.0,1000.0,200.0,0.106,203.5,68.25,67.688,-0.03,72.813,71.75,56.938,57.656,0.0,46.719,72.0,70.0,1000.0,200.0,0.224,522.5,76.563,76.188,0.0,72.375,73.0,56.563,57.156,0.0,38.063,72.0,70.0,1000.0,200.0,0.171,451.0,76.063,75.75,-0.004,72.063,72.625,55.906,56.625,0.0,54.219,72.0,70.0,1000.0,200.0,0.323,621.0,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.659,11.713,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,531.0,535.0,303.25,522.5,522.5,467.5,-0.002,5.596,0.0,14.079,1.122,0.336,-0.002,0.0,-0.0,-0.002
8222007,857,1.0,1.0,1.0,1.0,100.0,52.429,40.0,40.0,40.0,1.0,1.0,1111.238,332.553,-0.005,11.268,0.0,80.0,55.0,1.4,1798.625,1786.553,2013.628,288.71,55.729,74.983,73.694,74.643,52.821,1.387,2.255,0.323,70.803,56.672,90.391,47.829,79.534,79.037,76.395,74.245,77.109,38.911,56.75,47.965,-10.852,110.0,110.0,70.688,73.375,56.5,57.063,10.352,35.125,72.0,70.0,1000.0,200.0,0.098,195.0,68.25,67.688,-0.03,72.813,71.75,56.938,57.531,0.0,47.5,72.0,70.0,1000.0,200.0,0.231,524.5,76.563,76.188,0.0,72.25,72.813,56.563,57.0,0.0,38.438,72.0,70.0,1000.0,200.0,0.157,435.25,76.063,75.75,-0.004,72.438,71.563,55.906,56.625,0.0,53.688,72.0,70.0,1000.0,200.0,0.332,627.5,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.637,11.697,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.0,531.0,535.5,303.25,523.5,522.5,467.25,0.002,5.719,0.0,14.156,1.111,0.333,-0.002,0.0,-0.0,-0.002
8222007,858,1.0,1.0,1.0,1.0,100.0,53.207,40.0,40.0,40.0,1.0,1.0,1139.341,339.578,-0.005,11.239,0.0,80.0,55.0,1.4,1798.625,1843.938,2039.616,313.065,55.729,74.983,73.694,74.643,52.712,1.36,2.291,0.312,71.008,56.772,90.502,47.886,79.534,79.144,76.248,74.351,77.109,39.202,56.435,48.256,-10.867,110.0,110.0,70.688,73.875,56.594,57.063,12.07,34.0,72.0,70.0,1000.0,200.0,0.105,203.75,68.25,67.688,-0.03,72.625,72.188,56.938,57.656,0.0,46.313,72.0,70.0,1000.0,200.0,0.235,531.5,76.563,76.063,0.0,72.063,72.563,56.563,57.0,0.0,37.875,72.0,70.0,1000.0,200.0,0.163,441.75,76.25,75.75,-0.004,72.438,71.75,55.906,56.625,0.0,54.5,72.0,70.0,1000.0,200.0,0.351,647.0,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.643,11.707,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,531.0,535.5,303.5,523.5,522.5,467.0,0.002,5.905,0.0,14.118,1.139,0.34,-0.002,0.0,-0.0,-0.002
8222007,859,1.0,1.0,1.0,1.0,100.0,53.939,40.0,40.0,40.0,1.0,1.0,1149.879,340.749,-0.005,11.253,0.0,80.0,55.0,1.4,1821.0,1855.441,2041.473,307.334,55.729,74.983,73.694,74.643,52.821,1.345,2.312,0.308,71.111,56.818,90.335,47.886,79.825,79.251,76.174,74.245,77.035,39.42,56.75,48.548,-10.852,110.0,110.0,70.75,73.313,56.5,57.063,9.875,34.75,72.0,70.0,1000.0,200.0,0.1,199.625,68.25,67.688,-0.03,72.563,72.188,56.938,57.656,0.0,46.094,72.0,70.0,1000.0,200.0,0.237,532.0,76.563,76.188,0.0,72.063,72.813,56.563,57.156,0.0,37.719,72.0,70.0,1000.0,200.0,0.164,443.0,75.938,75.75,-0.004,72.25,71.5,55.906,56.625,0.0,53.625,72.0,70.0,1000.0,200.0,0.354,652.0,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.65,11.712,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,531.0,535.5,303.25,523.0,522.0,459.5,0.002,5.927,0.0,14.25,1.15,0.341,-0.002,0.0,-0.0,-0.002
8222007,900,1.0,1.0,1.0,1.0,100.0,54.803,40.0,40.0,40.0,1.0,1.0,1142.854,344.262,0.005,11.224,0.0,80.0,55.0,1.4,1828.625,1831.007,2037.759,303.035,55.729,74.983,73.694,74.643,52.821,1.372,2.291,0.312,71.113,56.919,90.252,47.801,79.825,79.251,76.174,74.245,77.035,39.783,56.54,48.84,-10.852,110.0,110.0,70.75,73.688,56.5,57.219,9.633,35.031,72.0,70.0,1000.0,200.0,0.101,196.0,68.25,67.688,-0.03,72.563,71.625,56.938,57.531,0.0,46.469,72.0,70.0,1000.0,200.0,0.238,534.0,76.563,76.188,0.0,72.063,72.813,56.563,57.156,0.0,39.344,72.0,70.0,1000.0,200.0,0.165,443.25,76.063,75.75,-0.004,72.188,71.375,55.906,56.719,0.0,53.781,72.0,70.0,1000.0,200.0,0.336,636.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.638,11.696,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,520.5,531.0,536.0,303.5,523.5,522.0,450.0,-0.002,6.066,0.0,14.102,1.143,0.344,-0.002,0.0,-0.0,-0.002
8222007,901,1.0,1.0,1.0,1.0,100.0,55.535,40.0,40.0,40.0,1.0,1.0,1156.905,338.408,-0.005,11.239,0.0,80.0,55.0,1.4,1818.375,1835.316,2035.902,303.035,55.729,74.983,73.694,74.643,52.821,1.391,2.319,0.301,71.294,57.037,90.335,47.801,79.825,79.358,76.174,74.245,77.035,40.074,56.225,49.131,-10.852,110.0,110.0,70.75,73.375,56.5,57.219,9.383,34.031,72.0,70.0,1000.0,200.0,0.106,204.125,68.25,67.688,-0.03,72.563,71.75,56.938,57.656,0.0,47.25,72.0,70.0,1000.0,200.0,0.238,534.0,76.75,76.188,0.0,72.063,72.813,56.563,57.156,0.0,38.563,72.0,70.0,1000.0,200.0,0.161,440.25,76.063,75.75,-0.004,72.438,71.75,55.906,56.625,0.0,53.063,72.0,70.0,1000.0,200.0,0.348,645.5,75.313,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.656,11.716,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,531.0,536.0,303.25,524.0,522.0,452.0,0.002,6.302,0.0,14.119,1.157,0.338,-0.002,0.0,-0.0,-0.003
8222007,902,1.0,1.0,1.0,1.0,100.0,56.566,40.0,40.0,40.0,1.0,1.0,1154.563,343.091,-0.005,11.268,0.0,80.0,55.0,1.4,1827.625,1846.813,2041.473,305.901,55.836,74.983,73.586,74.753,52.821,1.372,2.33,0.308,71.301,57.014,90.196,47.829,79.825,79.466,76.248,74.245,77.109,40.438,56.225,49.496,-10.852,110.0,110.0,71.0,73.375,56.594,57.219,0.631,35.063,72.0,70.0,1000.0,200.0,0.097,197.625,68.375,67.688,-0.03,72.563,71.625,56.938,57.531,0.0,48.344,72.0,70.0,1000.0,200.0,0.239,534.0,76.75,76.188,0.0,72.063,72.813,56.563,57.156,0.0,39.031,72.0,70.0,1000.0,200.0,0.166,449.5,75.938,75.75,-0.004,72.625,71.563,55.906,56.719,0.0,53.969,72.0,70.0,1000.0,200.0,0.344,642.5,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.638,11.71,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,520.5,531.0,536.0,303.25,523.5,521.5,443.25,0.002,6.465,0.0,14.156,1.155,0.343,-0.003,0.0,-0.0,-0.002
8222007,903,1.0,1.0,1.0,1.0,100.0,57.46,40.0,40.0,40.0,1.0,1.0,1172.128,350.117,0.005,11.327,0.0,80.0,55.0,1.4,1841.625,1856.88,2061.901,308.766,55.836,74.983,73.586,74.753,52.821,1.379,2.34,0.315,71.518,57.244,90.474,47.745,79.825,79.573,76.174,74.245,77.035,40.583,56.225,49.715,-10.852,110.0,110.0,71.0,73.375,56.594,57.219,0.343,34.0,72.0,70.0,1000.0,200.0,0.106,203.875,68.375,67.688,-0.03,72.313,71.5,56.938,57.656,0.0,47.281,72.0,70.0,1000.0,200.0,0.251,549.0,76.563,76.188,0.0,72.063,72.938,56.688,57.156,0.0,38.875,72.0,70.0,1000.0,200.0,0.161,439.5,76.063,75.75,-0.004,72.625,71.25,56.0,56.625,0.0,55.125,72.0,70.0,1000.0,200.0,0.364,658.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.627,11.684,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,520.5,531.5,536.5,303.25,523.5,521.5,443.5,-0.002,6.613,0.0,14.345,1.172,0.35,-0.003,0.0,-0.0,-0.002
8222007,904,1.0,1.0,1.0,1.0,100.0,58.375,40.0,40.0,40.0,1.0,1.0,1182.666,345.433,0.005,11.313,0.0,80.0,55.0,1.4,1847.75,1869.833,2056.329,315.931,55.836,75.09,73.586,74.753,52.821,1.372,2.337,0.304,71.579,57.23,90.196,47.914,80.026,79.68,76.248,74.245,77.035,40.946,56.015,50.079,-10.852,110.0,110.0,71.0,73.688,56.594,57.313,0.104,34.656,72.0,70.0,1000.0,200.0,0.101,200.5,68.375,67.688,-0.03,72.313,71.625,56.938,57.656,0.0,47.5,72.0,70.0,1000.0,200.0,0.254,551.0,76.563,76.063,0.0,72.063,72.563,56.688,57.156,0.0,38.719,72.0,70.0,1000.0,200.0,0.164,442.75,76.063,75.938,-0.004,72.438,72.125,56.0,56.719,0.0,55.25,72.0,70.0,1000.0,200.0,0.35,646.0,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.632,11.705,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,520.5,531.5,536.5,303.25,523.5,521.5,457.25,-0.002,6.857,0.0,14.328,1.183,0.345,-0.003,0.0,-0.0,-0.002
8222007,905,1.0,1.0,1.0,1.0,100.0,59.299,40.0,40.0,40.0,1.0,1.0,1202.573,348.946,0.005,11.357,0.0,80.0,55.0,1.4,1852.5,1879.916,2071.189,321.663,55.836,75.09,73.586,74.753,52.821,1.368,2.34,0.301,71.711,57.367,90.446,47.886,80.026,79.787,76.248,74.245,77.035,41.237,56.33,50.444,-10.867,110.0,110.0,71.0,73.688,56.594,57.219,0.0,33.875,72.0,70.0,1000.0,200.0,0.106,204.0,68.25,67.688,-0.03,72.313,71.5,57.0,57.531,0.0,48.25,72.0,70.0,1000.0,200.0,0.252,550.0,76.563,76.063,0.0,72.063,73.0,56.688,57.156,0.0,38.188,72.0,70.0,1000.0,200.0,0.164,442.75,76.063,75.75,-0.004,72.438,72.0,56.0,56.719,0.0,55.063,72.0,70.0,1000.0,200.0,0.368,664.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.609,11.686,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,520.5,531.5,536.5,303.25,524.5,521.5,450.5,-0.002,6.928,0.0,14.499,1.203,0.349,-0.002,0.0,-0.0,-0.002
8222007,906,1.0,1.0,1.0,1.0,100.0,60.214,40.0,40.0,40.0,1.0,1.0,1187.35,347.775,-0.005,11.431,0.0,80.0,55.0,1.4,1853.125,1871.273,2067.474,318.797,55.836,75.09,73.694,74.972,52.821,1.391,2.344,0.308,71.728,57.371,90.252,47.942,80.026,79.787,76.174,74.245,76.961,41.455,55.806,50.59,-10.852,110.0,110.0,71.063,73.938,56.594,57.219,0.0,34.313,72.0,70.0,1000.0,200.0,0.104,202.375,68.375,67.688,-0.03,72.313,71.188,56.938,57.656,0.0,46.875,72.0,70.0,1000.0,200.0,0.254,551.5,76.563,76.188,0.0,72.25,73.0,56.688,57.219,0.0,38.688,72.0,70.0,1000.0,200.0,0.165,444.0,76.063,75.75,-0.004,72.25,71.75,55.906,56.719,0.0,55.719,72.0,70.0,1000.0,200.0,0.357,651.0,75.313,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.615,11.696,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.0,531.5,537.0,303.25,524.5,521.5,457.5,0.002,7.276,0.0,14.478,1.187,0.348,-0.003,0.0,-0.0,-0.003
8222007,907,1.0,1.0,1.0,1.0,100.0,61.205,40.0,40.0,40.0,1.0,1.0,1192.034,346.604,-0.005,11.534,0.0,80.0,55.0,1.4,1860.375,1869.833,2071.189,318.797,55.836,75.09,73.694,74.753,52.821,1.391,2.383,0.323,71.81,57.446,90.252,47.914,80.026,79.787,76.174,74.245,77.035,41.746,55.701,50.881,-10.867,110.0,110.0,71.188,73.688,56.594,57.219,0.0,35.469,72.0,70.0,1000.0,200.0,0.097,193.375,68.375,67.688,-0.03,72.563,71.063,57.0,57.656,0.0,47.0,72.0,70.0,1000.0,200.0,0.254,551.5,76.563,76.188,0.0,72.25,73.0,56.688,57.219,0.0,38.688,72.0,70.0,1000.0,200.0,0.165,445.25,76.25,75.75,-0.004,72.438,71.5,56.0,56.719,0.0,54.063,72.0,70.0,1000.0,200.0,0.37,666.0,75.563,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.594,11.688,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,520.5,532.0,537.0,303.5,524.5,521.5,448.25,0.002,7.55,0.0,14.607,1.192,0.347,-0.003,0.0,-0.0,-0.001
8222007,908,1.0,1.0,1.0,1.0,100.0,62.053,40.0,40.0,40.0,1.0,1.0,1214.282,352.459,0.005,11.49,0.0,80.0,55.0,1.4,1859.125,1908.76,2082.336,324.53,55.943,75.09,73.694,74.753,52.821,1.353,2.365,0.308,71.928,57.45,90.419,47.886,80.026,79.787,76.174,74.245,77.035,41.964,55.596,51.027,-10.852,110.0,110.0,71.063,73.688,56.594,57.313,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,203.375,68.25,67.938,-0.03,72.188,71.625,57.0,57.656,0.0,47.563,72.0,70.0,1000.0,200.0,0.252,550.0,76.75,76.063,0.0,72.25,72.938,56.688,57.219,0.0,38.594,72.0,70.0,1000.0,200.0,0.178,459.75,76.063,75.75,-0.004,72.438,72.125,56.0,56.813,0.0,55.313,72.0,70.0,1000.0,200.0,0.364,661.0,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.613,11.702,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,520.5,532.0,537.0,303.25,524.5,521.0,461.75,-0.002,7.639,0.0,14.436,1.214,0.352,-0.001,0.0,-0.0,-0.002
8222007,909,1.0,1.0,1.0,1.0,100.0,63.201,40.0,40.0,40.0,1.0,1.0,1204.914,351.288,0.005,11.505,0.0,80.0,55.0,1.4,1878.375,1895.773,2074.904,317.364,55.836,75.09,73.694,74.862,52.821,1.372,2.394,0.319,71.984,57.551,90.502,47.886,80.026,79.894,76.1,74.458,76.961,42.182,55.596,51.319,-10.852,110.0,110.0,71.063,73.75,56.813,57.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.095,195.625,68.375,67.938,-0.03,72.188,71.5,57.0,57.656,0.0,47.063,72.0,70.0,1000.0,200.0,0.257,557.0,76.75,76.188,0.0,72.5,72.938,56.781,57.156,0.0,40.156,72.0,70.0,1000.0,200.0,0.173,455.75,76.063,75.75,-0.004,72.625,71.75,56.156,56.719,0.0,55.25,72.0,70.0,1000.0,200.0,0.385,676.0,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.601,11.688,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.0,532.0,537.0,303.25,524.5,521.0,472.0,-0.003,7.837,0.0,14.572,1.205,0.351,-0.002,0.0,-0.0,-0.002
8222007,910,1.0,1.0,1.0,1.0,100.0,63.979,40.0,40.0,40.0,1.0,1.0,1223.65,353.63,-0.005,11.505,0.0,80.0,55.0,1.4,1888.875,1913.091,2086.052,328.829,55.836,75.198,73.694,74.862,52.821,1.372,2.369,0.319,72.07,57.598,90.502,47.998,79.825,79.894,76.174,74.245,77.035,42.545,55.491,51.611,-10.867,110.0,110.0,71.063,73.75,56.813,57.313,0.0,34.031,72.0,70.0,1000.0,200.0,0.105,203.25,68.375,67.938,-0.03,72.313,71.0,56.938,57.656,0.0,48.188,72.0,70.0,1000.0,200.0,0.247,543.5,76.75,76.188,0.0,72.625,73.0,56.781,57.156,0.0,38.844,72.0,70.0,1000.0,200.0,0.185,473.5,76.063,75.938,-0.004,72.25,71.813,56.0,56.719,0.0,56.063,72.0,70.0,1000.0,200.0,0.385,679.5,75.313,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.615,11.694,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.0,532.0,537.0,303.25,524.5,521.0,474.5,0.002,8.057,0.0,14.457,1.224,0.354,-0.002,0.0,-0.0,-0.003
8222007,911,1.0,1.0,1.0,1.0,100.0,65.196,40.0,40.0,40.0,1.0,1.0,1242.385,355.972,0.005,11.638,0.0,80.0,55.0,1.4,1888.875,1947.786,2104.636,333.13,55.943,75.09,73.586,74.862,52.821,1.353,2.383,0.315,72.298,57.677,90.363,48.083,79.825,80.001,76.174,74.458,77.035,42.763,55.386,51.829,-10.852,110.0,110.0,71.063,73.75,56.813,57.219,0.0,35.219,72.0,70.0,1000.0,200.0,0.097,196.5,68.375,67.938,-0.03,72.313,71.188,57.0,57.656,0.0,47.969,72.0,70.0,1000.0,200.0,0.256,554.5,76.563,76.188,0.0,72.688,72.938,56.688,57.156,0.0,40.063,72.0,70.0,1000.0,200.0,0.198,488.5,76.063,75.75,-0.004,72.25,71.563,56.156,56.719,0.0,56.406,72.0,70.0,1000.0,200.0,0.386,680.0,75.313,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.615,11.696,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.0,532.0,537.0,303.25,524.5,521.0,456.0,-0.003,8.359,0.0,14.623,1.242,0.356,-0.002,0.0,-0.0,-0.003
8222007,912,1.0,1.0,1.0,1.0,100.0,66.237,40.0,40.0,40.0,1.0,1.0,1248.24,355.972,0.005,11.667,0.0,80.0,55.0,1.4,1915.25,1946.339,2097.202,338.864,55.943,75.09,73.586,74.862,52.93,1.353,2.408,0.319,72.401,57.825,90.502,48.224,79.825,80.001,76.1,74.139,76.961,42.909,55.281,52.048,-10.852,110.0,110.0,71.188,73.938,56.813,57.313,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,202.875,68.375,67.688,-0.03,72.313,71.188,57.0,57.656,0.0,47.719,72.0,70.0,1000.0,200.0,0.261,559.5,76.75,76.063,0.0,72.625,73.375,56.781,57.156,0.0,40.531,72.0,70.0,1000.0,200.0,0.199,490.75,76.063,75.75,-0.004,72.188,71.375,56.156,56.719,0.0,55.5,72.0,70.0,1000.0,200.0,0.385,679.0,75.313,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.627,11.696,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.0,532.0,537.0,303.25,525.0,521.0,463.75,-0.002,8.618,0.0,14.777,1.248,0.356,-0.003,0.0,-0.0,-0.003
8222007,913,1.0,1.0,1.0,1.0,100.0,67.589,40.0,40.0,40.0,1.0,1.0,1238.872,357.143,-0.005,11.638,0.0,80.0,55.0,1.4,1931.75,1920.313,2102.778,330.263,56.049,75.198,73.586,74.862,53.039,1.387,2.376,0.326,72.449,57.966,90.53,48.365,79.825,80.109,76.1,74.245,76.961,43.199,55.386,52.34,-10.867,110.0,110.0,71.188,73.875,56.906,57.313,0.0,34.938,72.0,70.0,1000.0,200.0,0.101,195.0,68.375,67.938,-0.03,72.313,71.625,57.094,57.656,0.0,48.125,72.0,70.0,1000.0,200.0,0.272,574.0,76.563,76.188,0.0,72.5,73.188,56.781,57.219,0.0,41.469,72.0,70.0,1000.0,200.0,0.193,483.25,76.063,75.625,-0.004,72.063,71.25,56.25,56.813,0.0,56.781,72.0,70.0,1000.0,200.0,0.372,666.5,75.563,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.613,11.68,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.0,532.5,537.5,303.25,524.5,521.5,468.0,0.002,8.729,0.0,14.742,1.239,0.357,-0.002,0.0,-0.0,-0.002
8222007,914,1.0,1.0,1.0,1.0,100.0,68.737,40.0,40.0,40.0,1.0,1.0,1235.359,358.314,-0.005,11.682,0.0,80.0,55.0,1.4,1934.375,1904.429,2089.769,331.696,56.049,75.198,73.694,74.862,53.039,1.387,2.404,0.326,72.546,58.092,90.585,48.365,79.825,80.109,76.174,74.139,76.961,43.345,55.281,52.631,-10.852,110.0,110.0,71.313,73.688,56.906,57.313,0.0,34.031,72.0,70.0,1000.0,200.0,0.105,203.625,68.375,67.688,-0.03,72.188,71.063,57.094,57.656,0.0,48.344,72.0,70.0,1000.0,200.0,0.258,555.0,76.75,76.188,0.0,72.5,73.5,56.781,57.219,0.0,40.781,72.0,70.0,1000.0,200.0,0.2,493.75,76.063,75.75,-0.004,72.188,71.375,56.156,57.0,0.0,55.906,72.0,70.0,1000.0,200.0,0.374,667.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.622,11.696,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.0,532.5,537.0,303.25,525.5,521.0,465.0,0.002,9.088,0.0,15.032,1.235,0.358,-0.003,0.0,-0.0,-0.002
8222007,915,1.0,1.0,1.0,1.0,100.0,69.914,40.0,40.0,40.0,1.0,1.0,1257.607,360.656,-0.005,11.579,0.0,80.0,55.0,1.4,1929.375,1947.786,2104.636,341.731,56.156,75.198,73.694,74.972,53.039,1.372,2.419,0.319,72.705,58.14,90.419,48.308,80.499,80.109,76.1,74.245,76.961,43.563,55.176,52.85,-10.852,110.0,110.0,71.188,73.875,56.906,57.5,0.0,34.906,72.0,70.0,1000.0,200.0,0.101,195.875,68.375,67.938,-0.03,72.313,71.188,57.094,57.844,0.0,47.844,72.0,70.0,1000.0,200.0,0.264,561.0,76.563,76.188,0.0,72.5,73.5,56.875,57.219,0.0,40.531,72.0,70.0,1000.0,200.0,0.208,499.75,76.063,75.75,-0.004,72.25,71.25,56.25,56.813,0.0,55.594,72.0,70.0,1000.0,200.0,0.385,680.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.593,11.668,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.0,532.5,537.5,303.25,525.0,521.0,465.75,0.002,9.26,0.0,14.9,1.258,0.361,-0.002,0.0,-0.0,-0.002
8222007,916,1.0,1.0,1.0,1.0,100.0,71.373,40.0,40.0,40.0,1.0,1.0,1274.001,359.485,-0.005,11.667,0.0,80.0,55.0,1.4,1938.875,1956.473,2121.366,340.297,56.156,75.198,73.694,74.862,53.039,1.372,2.408,0.308,72.817,58.191,90.474,48.365,80.499,80.109,76.1,74.139,76.961,43.781,55.176,53.069,-10.852,110.0,110.0,71.313,73.875,56.906,57.5,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,201.75,68.25,67.938,-0.03,72.188,71.313,57.094,57.844,0.0,49.219,72.0,70.0,1000.0,200.0,0.263,561.0,76.563,76.188,0.0,72.5,73.375,56.875,57.219,0.0,40.938,72.0,70.0,1000.0,200.0,0.209,501.25,76.063,75.625,-0.004,72.188,71.813,56.25,56.813,0.0,56.094,72.0,70.0,1000.0,200.0,0.389,682.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.571,11.648,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.0,532.5,537.0,303.5,526.5,521.0,460.5,0.002,9.51,0.0,15.014,1.274,0.359,-0.001,0.0,-0.0,-0.002
8222007,917,1.0,1.0,1.0,1.0,100.0,72.638,40.0,40.0,40.0,1.0,1.0,1259.949,360.656,-0.005,11.519,0.0,80.0,55.0,1.4,1947.625,1934.766,2113.93,341.731,56.156,75.198,73.694,74.862,53.039,1.383,2.422,0.312,72.841,58.281,90.419,48.421,80.499,80.109,76.1,74.139,76.961,43.999,54.966,53.361,-10.852,110.0,110.0,71.313,73.75,56.906,57.5,0.0,35.156,72.0,70.0,1000.0,200.0,0.099,194.375,68.25,67.938,-0.03,72.188,71.063,57.094,57.844,0.0,48.531,72.0,70.0,1000.0,200.0,0.266,564.5,76.75,76.063,0.0,72.625,73.625,56.875,57.219,0.0,41.5,72.0,70.0,1000.0,200.0,0.211,502.0,76.063,75.75,-0.004,71.875,71.563,56.25,57.0,0.0,56.406,72.0,70.0,1000.0,200.0,0.373,671.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.572,11.651,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.0,532.5,537.0,303.25,526.0,521.0,461.0,0.002,9.833,0.0,14.941,1.26,0.361,-0.001,0.0,-0.0,-0.002
8222007,918,1.0,1.0,1.0,1.0,100.0,73.903,40.0,40.0,40.0,1.0,1.0,1291.565,365.34,-0.005,11.534,0.0,80.0,55.0,1.4,1941.0,1978.21,2130.662,346.032,56.156,75.198,73.694,74.862,53.039,1.341,2.404,0.319,72.963,58.306,90.419,48.505,80.499,80.109,76.1,74.139,76.961,44.144,55.071,53.506,-10.852,110.0,110.0,71.313,73.75,56.906,57.594,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,201.75,68.375,67.938,-0.03,72.313,71.313,57.094,57.844,0.0,48.406,72.0,70.0,1000.0,200.0,0.275,576.0,76.563,76.188,0.0,72.625,73.188,56.875,57.219,0.0,42.188,72.0,70.0,1000.0,200.0,0.218,511.5,76.063,75.75,-0.004,72.063,71.563,56.406,57.0,0.0,55.969,72.0,70.0,1000.0,200.0,0.373,669.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.576,11.648,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,533.0,537.0,303.25,525.5,521.0,459.75,0.002,9.882,0.0,14.959,1.292,0.365,-0.002,0.0,-0.0,-0.002
8222007,919,1.0,1.0,1.0,1.0,100.0,75.43,40.0,40.0,40.0,1.0,1.0,1296.249,365.34,-0.005,11.46,0.0,80.0,55.0,1.4,1960.25,1975.31,2112.071,348.9,56.263,75.198,73.586,74.862,53.148,1.372,2.44,0.315,73.115,58.485,90.558,48.421,80.499,80.109,76.1,74.139,76.961,44.29,54.966,53.798,-10.867,110.0,110.0,71.313,74.063,57.0,57.594,0.0,33.969,72.0,70.0,1000.0,200.0,0.105,203.125,68.375,67.938,-0.03,72.125,71.188,57.094,57.844,0.0,48.656,72.0,70.0,1000.0,200.0,0.267,565.0,76.75,76.188,0.0,72.625,73.5,57.094,57.219,0.0,41.281,72.0,70.0,1000.0,200.0,0.224,518.0,76.063,75.75,-0.004,72.188,72.938,56.406,57.094,0.0,55.906,72.0,70.0,1000.0,200.0,0.379,674.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.579,11.651,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.0,533.0,537.0,303.25,525.0,521.0,462.0,0.002,10.206,0.0,15.095,1.296,0.365,-0.002,0.0,-0.0,-0.002
8222007,920,1.0,1.0,1.0,1.0,100.0,76.821,40.0,40.0,40.0,1.0,1.0,1291.565,365.34,-0.005,11.416,0.0,80.0,55.0,1.4,1962.375,1973.86,2123.225,350.334,56.263,75.198,73.803,74.972,53.148,1.368,2.447,0.308,73.205,58.567,90.585,48.083,80.985,80.323,76.027,74.139,76.887,44.435,54.966,54.017,-10.852,110.0,110.0,71.313,73.875,57.0,57.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.097,193.125,68.375,67.938,-0.03,72.188,71.0,57.219,58.0,0.0,49.531,72.0,70.0,1000.0,200.0,0.268,565.0,76.563,76.188,0.0,72.5,73.625,57.094,57.438,0.0,42.344,72.0,70.0,1000.0,200.0,0.221,516.0,76.25,75.625,-0.004,72.438,73.563,56.531,57.094,0.0,55.781,72.0,70.0,1000.0,200.0,0.395,688.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.564,11.636,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,533.5,537.5,303.25,525.0,521.0,464.25,0.002,10.387,0.0,15.153,1.292,0.365,-0.002,0.0,-0.0,-0.002
8222007,921,1.0,1.0,1.0,1.0,100.0,78.465,40.0,40.0,40.0,1.0,1.0,1333.719,371.194,-0.005,11.327,0.0,80.0,55.0,1.4,1962.375,2013.055,2149.257,363.242,56.369,75.305,73.911,74.972,53.257,1.353,2.461,0.312,73.505,58.712,90.502,47.998,80.985,80.323,75.953,74.139,76.814,44.726,55.071,54.309,-10.852,110.0,110.0,71.313,74.063,57.0,57.594,0.0,34.469,72.0,70.0,1000.0,200.0,0.103,200.625,68.375,68.0,-0.03,72.188,71.313,57.219,58.0,0.0,48.688,72.0,70.0,1000.0,200.0,0.28,582.0,76.563,76.063,0.0,72.5,73.125,57.156,57.438,0.0,43.094,72.0,70.0,1000.0,200.0,0.222,516.0,76.063,75.75,-0.004,72.625,73.625,56.531,57.094,0.0,57.313,72.0,70.0,1000.0,200.0,0.409,701.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.543,11.628,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.5,533.5,537.0,303.25,524.5,521.5,456.5,0.002,10.493,0.0,15.035,1.334,0.371,-0.002,0.0,-0.0,-0.002
8222007,922,1.0,1.0,1.0,1.0,100.0,79.963,40.0,40.0,40.0,1.0,1.0,1337.232,372.365,-0.005,11.327,0.0,80.0,55.0,1.4,1992.75,2015.962,2145.538,360.373,56.369,75.412,73.911,75.082,53.257,1.356,2.483,0.33,73.604,58.848,90.446,48.252,80.985,80.323,76.027,74.139,76.887,44.799,54.966,54.454,-10.852,110.0,110.0,71.375,73.938,57.125,57.594,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,202.25,68.375,67.938,-0.03,72.188,71.625,57.281,58.0,0.0,49.594,72.0,70.0,1000.0,200.0,0.271,570.0,76.563,76.188,0.0,72.5,73.375,57.094,57.438,0.0,42.5,72.0,70.0,1000.0,200.0,0.232,529.0,76.063,75.75,-0.004,72.438,73.313,56.531,57.094,0.0,57.531,72.0,70.0,1000.0,200.0,0.417,707.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.634,11.705,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.0,533.5,537.0,303.25,524.5,521.0,457.5,0.002,10.757,0.0,15.148,1.337,0.372,-0.002,0.0,-0.0,-0.002
8222007,923,1.0,1.0,1.0,1.0,100.0,81.762,40.0,40.0,40.0,1.0,1.0,1332.549,371.194,-0.005,11.253,0.0,80.0,55.0,1.4,2009.125,2001.431,2138.099,363.242,56.476,75.412,73.911,75.082,53.366,1.383,2.486,0.323,73.649,58.935,90.53,48.252,80.985,80.43,76.027,74.139,76.887,44.944,55.071,54.6,-10.867,110.0,110.0,71.563,73.938,57.219,57.656,0.0,34.844,72.0,70.0,1000.0,200.0,0.102,196.0,68.5,68.0,-0.03,72.313,71.313,57.219,58.094,0.0,49.875,72.0,70.0,1000.0,200.0,0.274,570.5,76.563,76.188,0.0,72.375,73.125,57.156,57.563,0.0,42.625,72.0,70.0,1000.0,200.0,0.237,534.0,76.063,75.75,-0.004,72.25,73.125,56.531,57.188,0.0,57.125,72.0,70.0,1000.0,200.0,0.401,696.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.625,11.704,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.0,533.5,537.0,303.25,524.5,521.5,461.75,0.002,10.73,0.0,15.05,1.333,0.371,-0.002,0.0,-0.0,-0.002
8222007,924,1.0,1.0,1.0,1.0,100.0,83.63,40.0,40.0,40.0,1.0,1.0,1352.455,379.391,-0.005,11.283,0.0,80.0,55.0,1.4,1999.75,2036.33,2164.136,368.979,56.582,75.412,73.911,75.192,53.474,1.349,2.511,0.308,73.947,59.136,90.752,48.336,80.985,80.43,76.027,74.139,76.887,45.089,55.176,54.746,-10.852,110.0,110.0,71.375,73.875,57.219,57.75,0.0,34.656,72.0,70.0,1000.0,200.0,0.102,199.875,68.375,68.0,-0.03,72.188,71.5,57.281,58.094,0.0,48.781,72.0,70.0,1000.0,200.0,0.283,581.5,76.75,76.188,0.0,72.375,73.125,57.25,57.438,0.0,43.188,72.0,70.0,1000.0,200.0,0.237,533.0,76.063,75.75,-0.004,72.438,73.313,56.594,57.188,0.0,57.375,72.0,70.0,1000.0,200.0,0.419,710.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.613,11.694,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.0,534.0,537.0,303.25,524.5,521.0,470.5,0.002,10.802,0.0,15.091,1.352,0.379,-0.002,0.0,-0.0,-0.002
8222007,925,1.0,1.0,1.0,1.0,100.0,85.633,40.0,40.0,40.0,1.0,1.0,1333.719,377.049,-0.005,11.091,0.0,80.0,55.0,1.4,2023.625,2010.148,2164.136,366.11,56.689,75.412,73.803,75.411,53.583,1.375,2.472,0.33,73.931,59.179,90.502,48.562,81.121,80.537,76.027,74.139,76.887,45.089,55.176,55.038,-10.852,110.0,110.0,71.563,74.375,57.219,57.75,0.0,34.094,72.0,70.0,1000.0,200.0,0.105,203.125,68.5,67.938,-0.03,72.188,71.688,57.5,58.156,0.0,49.813,72.0,70.0,1000.0,200.0,0.272,575.5,76.75,76.188,0.0,72.375,73.125,57.375,57.563,0.0,42.188,72.0,70.0,1000.0,200.0,0.24,535.5,76.063,75.625,-0.004,72.25,73.313,56.719,57.313,0.0,57.969,72.0,70.0,1000.0,200.0,0.407,696.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.625,11.702,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.5,534.0,536.5,303.25,525.0,521.5,468.25,0.002,10.939,0.0,15.282,1.334,0.377,-0.002,0.0,-0.0,-0.002
8222007,926,1.0,1.0,1.0,1.0,100.0,87.472,40.0,40.0,40.0,1.0,1.0,1358.31,379.391,-0.005,11.135,0.0,80.0,55.0,1.4,2007.875,2040.697,2179.017,368.979,56.689,75.412,73.911,75.192,53.474,1.353,2.511,0.319,74.053,59.178,90.391,48.505,81.121,80.537,76.1,74.139,76.814,44.944,54.966,55.038,-10.852,110.0,110.0,71.375,73.875,57.406,57.75,0.0,33.969,72.0,70.0,1000.0,200.0,0.105,202.375,68.5,68.0,-0.03,72.313,71.188,57.5,58.094,0.0,48.688,72.0,70.0,1000.0,200.0,0.286,584.0,76.75,76.063,0.0,72.25,73.0,57.25,57.625,0.0,43.5,72.0,70.0,1000.0,200.0,0.234,531.0,76.063,75.75,-0.004,72.438,73.563,56.719,57.406,0.0,57.781,72.0,70.0,1000.0,200.0,0.413,705.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.623,11.693,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.5,534.0,537.0,303.25,524.5,522.0,473.5,0.002,11.215,0.0,15.567,1.358,0.379,-0.002,0.0,-0.0,-0.002
8222007,927,1.0,1.0,1.0,1.0,100.0,89.156,40.0,40.0,40.0,1.0,1.0,1350.113,380.562,-0.005,11.135,0.0,80.0,55.0,1.4,2033.25,2031.963,2167.856,370.414,56.689,75.412,73.911,75.192,53.366,1.387,2.515,0.323,74.16,59.348,89.946,48.618,81.121,80.644,76.027,74.351,76.887,43.708,54.757,54.892,-10.867,110.0,110.0,71.563,74.063,57.406,57.75,0.0,34.813,72.0,70.0,1000.0,200.0,0.101,195.375,68.375,68.0,-0.03,72.313,71.313,57.5,58.156,0.0,49.906,72.0,70.0,1000.0,200.0,0.276,577.0,76.75,76.063,0.0,72.25,72.563,57.375,57.625,0.0,43.344,72.0,70.0,1000.0,200.0,0.239,535.5,76.063,75.75,-0.004,72.438,73.25,56.719,57.313,0.0,57.969,72.0,70.0,1000.0,200.0,0.431,717.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.626,11.691,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.5,534.0,537.0,303.25,525.5,522.0,465.25,0.003,11.271,0.0,17.255,1.35,0.381,-0.002,0.0,-0.0,-0.002
8222007,928,1.0,1.0,1.0,1.0,100.0,90.546,40.0,40.0,40.0,1.0,1.0,1368.848,382.904,-0.005,11.165,0.0,80.0,55.0,1.4,2032.75,2046.523,2179.017,376.153,56.476,75.412,73.803,75.192,53.148,1.364,2.536,0.304,74.26,59.403,89.056,48.562,81.121,80.752,76.027,74.139,76.814,42.763,54.127,54.163,-10.852,110.0,110.0,71.688,74.25,57.219,57.75,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,201.875,68.375,68.0,-0.03,72.125,71.063,57.281,58.094,0.0,49.438,72.0,70.0,1000.0,200.0,0.285,584.0,76.563,76.188,0.0,72.063,73.0,57.156,57.625,0.0,43.0,72.0,70.0,1000.0,200.0,0.239,536.0,76.063,75.625,-0.004,72.438,73.563,56.531,57.188,0.0,57.531,72.0,70.0,1000.0,200.0,0.425,714.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.613,11.681,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,534.5,536.5,303.25,525.5,522.0,471.75,0.002,11.2,0.0,17.64,1.369,0.383,-0.002,0.0,-0.0,-0.002
8222007,929,1.0,1.0,1.0,1.0,100.0,90.984,40.0,40.0,40.0,1.0,1.0,1358.31,381.733,-0.005,11.15,0.0,80.0,55.0,1.4,2035.625,2037.785,2184.598,360.373,56.049,75.52,73.803,75.192,52.603,1.387,2.529,0.304,74.303,59.465,88.834,48.336,81.121,80.752,75.953,74.139,76.814,42.327,53.708,53.798,-10.852,110.0,110.0,71.563,74.063,57.125,57.656,0.0,33.969,72.0,70.0,1000.0,200.0,0.105,201.75,68.5,68.0,-0.03,72.188,71.0,57.219,58.094,0.0,48.938,72.0,70.0,1000.0,200.0,0.289,589.5,76.75,76.063,0.0,72.25,73.0,57.094,57.563,0.0,43.469,72.0,70.0,1000.0,200.0,0.23,522.0,76.063,75.75,-0.004,72.188,73.563,56.25,57.094,0.0,57.469,72.0,70.0,1000.0,200.0,0.429,717.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.626,11.689,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.5,534.5,536.5,303.25,525.5,522.5,452.75,0.002,11.238,0.0,17.729,1.358,0.382,-0.002,0.0,-0.0,-0.002
8222007,930,1.0,1.0,1.0,1.0,100.0,91.325,40.0,40.0,40.0,1.0,1.0,1364.164,382.904,-0.005,11.047,0.0,80.0,55.0,1.4,2024.625,2033.418,2173.436,363.242,55.729,75.412,73.694,75.192,52.277,1.379,2.539,0.323,74.307,59.457,88.723,48.28,80.908,80.752,76.027,74.139,76.814,41.891,53.393,53.433,-10.867,110.0,110.0,71.688,74.375,56.906,57.594,0.0,34.438,72.0,70.0,1000.0,200.0,0.103,201.0,68.375,68.0,-0.03,72.313,71.188,57.094,58.0,0.0,50.219,72.0,70.0,1000.0,200.0,0.289,588.0,76.563,76.188,0.0,72.25,72.813,56.781,57.219,0.0,43.125,72.0,70.0,1000.0,200.0,0.233,524.5,76.063,75.75,-0.004,72.25,73.125,56.0,57.0,0.0,58.156,72.0,70.0,1000.0,200.0,0.418,710.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.604,11.663,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,534.5,536.5,303.25,526.0,522.5,458.75,0.002,11.085,0.0,17.676,1.364,0.383,-0.002,0.0,-0.0,-0.002
8222007,931,1.0,1.0,1.0,1.0,100.0,91.88,40.0,40.0,40.0,1.0,1.0,1380.558,385.246,-0.005,11.15,0.0,80.0,55.0,1.4,2024.625,2059.639,2190.18,373.283,55.623,75.412,73.694,75.192,52.168,1.349,2.532,0.315,74.456,59.482,88.889,47.97,80.908,80.859,76.027,74.032,76.814,41.6,53.183,53.288,-10.852,110.0,110.0,71.563,74.375,56.594,57.594,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,201.375,68.375,68.0,-0.03,72.313,71.0,57.0,57.844,0.0,49.875,72.0,70.0,1000.0,200.0,0.297,597.0,76.563,76.188,0.0,72.063,72.5,56.563,57.156,0.0,42.438,72.0,70.0,1000.0,200.0,0.236,532.0,76.063,75.75,-0.004,72.25,73.125,55.906,56.719,0.0,58.5,72.0,70.0,1000.0,200.0,0.424,715.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.599,11.661,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,534.5,536.5,303.5,526.0,522.5,456.25,0.002,11.251,0.0,18.068,1.381,0.385,-0.002,0.0,-0.0,-0.002
8222007,932,1.0,1.0,1.0,1.0,100.0,91.998,40.0,40.0,40.0,1.0,1.0,1381.729,385.246,-0.005,11.017,0.0,80.0,55.0,1.4,2044.0,2059.639,2205.064,368.979,55.41,75.52,73.694,75.192,51.95,1.36,2.564,0.334,74.537,59.59,88.723,47.886,80.908,80.966,76.027,74.139,76.814,41.019,52.973,52.996,-10.867,110.0,110.0,71.563,74.375,56.5,57.5,0.0,33.938,72.0,70.0,1000.0,200.0,0.104,202.375,68.375,68.0,-0.03,72.125,70.563,56.938,57.656,0.0,50.563,72.0,70.0,1000.0,200.0,0.291,587.0,76.563,76.188,0.0,72.063,72.813,56.563,57.0,0.0,43.031,72.0,70.0,1000.0,200.0,0.243,539.0,76.063,75.75,-0.004,72.25,73.063,55.594,56.531,0.0,58.281,72.0,70.0,1000.0,200.0,0.432,719.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.591,11.653,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.0,535.0,536.5,303.25,526.5,522.0,455.25,0.002,11.038,0.0,18.297,1.382,0.385,-0.002,0.0,-0.0,-0.002
8222007,933,1.0,1.0,1.0,1.0,100.0,91.921,40.0,40.0,40.0,1.0,1.0,1385.242,384.075,-0.005,11.106,0.0,80.0,55.0,1.4,2038.5,2045.066,2190.18,367.545,55.196,75.412,73.586,75.192,51.732,1.391,2.557,0.326,74.539,59.639,88.5,47.745,80.908,80.966,75.953,74.139,76.814,40.583,52.659,52.704,-10.852,110.0,110.0,71.688,74.375,56.406,57.313,0.0,34.656,72.0,70.0,1000.0,200.0,0.1,199.5,68.5,68.0,-0.03,72.125,71.0,56.688,57.656,0.0,50.188,72.0,70.0,1000.0,200.0,0.29,588.5,76.75,76.063,0.0,72.063,72.5,56.25,56.906,0.0,43.031,72.0,70.0,1000.0,200.0,0.235,530.5,76.063,75.625,-0.004,72.063,73.125,55.531,56.531,0.0,58.094,72.0,70.0,1000.0,200.0,0.436,722.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.574,11.636,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,522.0,535.0,536.5,303.5,525.0,522.5,463.5,0.002,11.147,0.0,18.669,1.385,0.384,-0.002,0.0,-0.0,-0.002
8222007,934,1.0,1.0,1.0,1.0,100.0,91.601,40.0,40.0,40.0,1.0,1.0,1358.31,382.904,-0.005,11.017,0.0,80.0,55.0,1.4,2041.75,2013.055,2177.157,363.242,54.983,75.412,73.586,75.082,51.406,1.41,2.507,0.323,74.527,59.625,88.25,47.632,80.908,80.966,75.953,74.139,76.814,40.22,52.344,52.413,-10.852,110.0,110.0,71.688,74.438,56.219,57.219,0.0,34.813,72.0,70.0,1000.0,200.0,0.102,196.75,68.5,68.0,-0.03,72.188,71.188,56.625,57.5,0.0,50.625,72.0,70.0,1000.0,200.0,0.288,588.0,76.563,76.188,0.0,72.0,72.5,56.156,56.844,0.0,43.156,72.0,70.0,1000.0,200.0,0.231,524.0,76.25,75.75,-0.004,72.0,72.625,55.344,56.156,0.0,57.344,72.0,70.0,1000.0,200.0,0.417,707.5,75.313,76.0,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.568,11.634,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.0,535.0,536.5,303.25,526.0,522.5,462.5,0.002,11.08,0.0,18.632,1.358,0.383,-0.002,0.0,-0.0,-0.003
8222007,935,1.0,1.0,1.0,1.0,100.0,90.999,40.0,40.0,40.0,1.0,1.0,1377.045,385.246,-0.005,11.017,0.0,80.0,55.0,1.4,2022.5,2036.33,2190.18,367.545,54.77,75.305,73.477,75.082,51.188,1.41,2.546,0.308,74.537,59.631,88.333,47.351,81.361,80.966,75.879,74.139,76.74,39.929,52.134,52.194,-10.852,110.0,110.0,71.688,73.938,56.0,56.906,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,202.875,68.5,68.0,-0.03,72.188,70.563,56.438,57.375,0.0,51.063,72.0,70.0,1000.0,200.0,0.294,591.0,76.563,76.063,0.0,72.0,72.438,56.0,56.5,0.0,42.719,72.0,70.0,1000.0,200.0,0.234,526.5,76.25,75.625,-0.004,72.063,72.75,55.063,56.031,0.0,57.656,72.0,70.0,1000.0,200.0,0.418,708.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.564,11.633,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.5,535.0,536.5,303.5,526.5,522.5,463.75,0.002,11.071,0.0,18.743,1.377,0.385,-0.002,0.0,-0.0,-0.002
8222007,936,1.0,1.0,1.0,1.0,100.0,90.183,40.0,40.0,40.0,1.0,1.0,1372.361,386.417,-0.005,11.062,0.0,80.0,55.0,1.4,2035.125,2023.233,2184.598,356.07,54.557,75.412,73.586,75.082,50.97,1.413,2.554,0.323,74.534,59.628,88.139,47.041,81.361,80.966,75.953,74.139,76.74,39.711,51.924,52.048,-10.852,110.0,110.0,71.75,73.938,55.813,56.688,0.0,35.188,72.0,70.0,1000.0,200.0,0.099,194.75,68.375,68.063,-0.03,72.125,70.563,56.313,57.25,0.0,50.75,72.0,70.0,1000.0,200.0,0.292,589.5,76.563,76.188,0.0,71.813,72.313,55.688,56.5,0.0,42.563,72.0,70.0,1000.0,200.0,0.229,522.5,76.063,75.75,-0.004,72.063,72.625,54.969,55.906,0.0,58.313,72.0,70.0,1000.0,200.0,0.419,709.5,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.584,11.653,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.0,535.0,536.5,303.25,526.5,522.5,463.75,0.002,11.174,0.0,18.932,1.372,0.386,-0.001,0.0,-0.0,-0.002
8222007,937,1.0,1.0,1.0,1.0,100.0,89.154,40.0,40.0,40.0,1.0,1.0,1361.823,385.246,-0.005,11.106,0.0,80.0,55.0,1.4,2024.25,2029.053,2186.458,361.807,54.343,75.305,73.477,75.082,50.752,1.406,2.539,0.334,74.532,59.625,88.305,46.844,81.361,81.073,75.953,74.139,76.814,39.493,51.82,51.829,-10.852,110.0,110.0,71.688,73.875,55.594,56.594,0.0,34.0,72.0,70.0,1000.0,200.0,0.105,203.625,68.375,68.0,-0.03,72.0,70.688,56.094,57.063,0.0,50.031,72.0,70.0,1000.0,200.0,0.292,590.5,76.563,76.188,0.0,71.938,72.438,55.563,56.344,0.0,42.375,72.0,70.0,1000.0,200.0,0.224,517.0,76.25,75.625,-0.004,72.063,72.125,54.906,55.625,0.0,57.781,72.0,70.0,1000.0,200.0,0.42,709.5,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.605,11.668,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,535.0,536.5,303.25,524.5,522.5,467.25,0.002,11.114,0.0,19.007,1.362,0.385,-0.002,0.0,-0.0,-0.002
8222007,938,1.0,1.0,1.0,1.0,100.0,87.881,40.0,40.0,40.0,1.0,1.0,1366.506,387.588,-0.005,11.076,0.0,80.0,55.0,1.4,2013.5,2026.143,2184.598,360.373,54.13,75.305,73.369,74.972,50.426,1.402,2.554,0.33,74.523,59.618,88.194,46.787,81.361,81.073,75.953,74.032,76.814,39.347,51.505,51.611,-10.867,110.0,110.0,71.688,74.25,55.406,56.469,0.0,34.813,72.0,70.0,1000.0,200.0,0.1,199.25,68.5,68.0,-0.03,72.0,70.688,55.906,56.844,0.0,50.25,72.0,70.0,1000.0,200.0,0.289,588.0,76.563,76.188,0.0,71.938,72.813,55.5,56.219,0.0,42.656,72.0,70.0,1000.0,200.0,0.225,518.0,76.25,75.625,-0.004,72.063,72.438,54.656,55.531,0.0,58.188,72.0,70.0,1000.0,200.0,0.424,712.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.594,11.655,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,535.5,536.5,303.25,527.0,522.5,477.0,0.002,11.173,0.0,18.845,1.367,0.388,-0.002,0.0,-0.0,-0.002
8222007,939,1.0,1.0,1.0,1.0,100.0,86.647,40.0,40.0,40.0,1.0,1.0,1371.19,385.246,-0.005,11.062,0.0,80.0,55.0,1.4,2017.0,2010.148,2179.017,347.466,54.023,75.305,73.369,74.972,50.317,1.406,2.536,0.33,74.525,59.62,88.333,46.421,81.361,81.18,75.879,74.139,76.74,39.057,51.4,51.392,-10.852,110.0,110.0,71.688,73.875,55.281,56.313,0.0,34.844,72.0,70.0,1000.0,200.0,0.102,197.125,68.5,68.0,-0.03,72.0,70.563,55.813,56.781,0.0,50.531,72.0,70.0,1000.0,200.0,0.289,587.5,76.563,76.188,0.0,71.813,72.438,55.25,56.0,0.0,42.656,72.0,70.0,1000.0,200.0,0.224,517.5,76.25,75.625,-0.004,72.0,72.563,54.469,55.375,0.0,57.813,72.0,70.0,1000.0,200.0,0.422,711.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.596,11.661,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.0,535.5,536.5,303.25,525.5,522.5,484.5,0.002,11.055,0.0,18.932,1.371,0.385,-0.002,0.0,-0.0,-0.002
