DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,940,1.0,1.0,1.0,1.0,100.0,85.258,40.0,40.0,40.0,1.0,1.0,1370.019,385.246,-0.005,11.017,0.0,80.0,55.0,1.4,2017.0,2026.143,2184.598,361.807,53.917,75.305,73.369,75.082,50.208,1.406,2.557,0.337,74.525,59.62,88.389,46.196,81.465,81.18,75.953,74.351,76.666,38.839,51.295,51.319,-10.852,110.0,110.0,71.75,73.875,55.219,56.063,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,202.875,68.5,68.0,-0.03,72.125,70.375,55.5,56.688,0.0,50.406,72.0,70.0,1000.0,200.0,0.291,588.5,76.563,76.188,0.0,71.813,72.313,55.25,55.781,0.0,41.969,72.0,70.0,1000.0,200.0,0.222,515.5,76.25,75.625,-0.004,71.563,72.625,54.375,55.281,0.0,57.813,72.0,70.0,1000.0,200.0,0.421,710.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.597,11.668,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,535.5,536.5,303.25,526.5,522.5,496.75,0.002,11.038,0.0,19.078,1.37,0.385,-0.002,0.0,-0.0,-0.002
8222007,941,1.0,1.0,1.0,1.0,100.0,83.713,40.0,40.0,40.0,1.0,1.0,1360.652,382.904,-0.005,11.165,0.0,80.0,55.0,1.4,2019.125,2010.148,2171.576,354.636,53.81,75.198,73.369,74.972,50.208,1.421,2.529,0.337,74.436,59.584,88.222,45.971,81.465,81.288,75.953,74.032,76.74,38.766,51.19,51.246,-10.852,110.0,110.0,71.75,74.25,55.094,56.0,0.0,35.5,72.0,70.0,1000.0,200.0,0.096,193.375,68.5,68.0,-0.03,71.938,70.313,55.5,56.469,0.0,50.469,72.0,70.0,1000.0,200.0,0.29,589.0,76.75,76.188,0.0,71.813,72.188,55.0,55.688,0.0,41.531,72.0,70.0,1000.0,200.0,0.225,514.5,76.25,75.625,-0.004,71.688,72.125,54.281,55.094,0.0,56.813,72.0,70.0,1000.0,200.0,0.405,698.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.597,11.669,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,535.5,536.5,303.5,525.5,522.5,491.25,0.002,11.215,0.0,19.335,1.361,0.383,-0.002,0.0,-0.0,-0.002
8222007,942,1.0,1.0,1.0,1.0,100.0,81.779,40.0,40.0,40.0,1.0,1.0,1345.429,381.733,-0.005,10.988,0.0,80.0,55.0,1.4,2000.75,1995.623,2171.576,351.768,53.597,75.198,73.369,74.972,49.881,1.421,2.546,0.326,74.4,59.539,88.361,45.914,81.465,81.288,75.953,74.032,76.74,38.693,51.085,51.173,-10.852,110.0,110.0,71.688,74.063,54.813,55.906,0.0,34.375,72.0,70.0,1000.0,200.0,0.106,200.375,68.5,68.063,-0.03,71.75,71.0,55.406,56.375,0.0,49.344,72.0,70.0,1000.0,200.0,0.29,591.5,76.563,76.188,0.0,71.813,72.063,54.906,55.594,0.0,41.75,72.0,70.0,1000.0,200.0,0.22,510.5,76.25,75.625,-0.004,71.563,72.625,54.094,54.969,0.0,56.063,72.0,70.0,1000.0,200.0,0.396,690.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.594,11.663,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,535.5,536.5,303.25,525.0,522.5,488.25,0.002,11.066,0.0,19.029,1.345,0.382,-0.002,0.0,-0.0,-0.002
8222007,943,1.0,1.0,1.0,1.0,100.0,79.671,40.0,40.0,40.0,1.0,1.0,1324.352,380.562,-0.005,10.988,0.0,80.0,55.0,1.4,1986.75,1959.369,2160.416,346.032,53.384,75.198,73.369,74.972,49.772,1.436,2.536,0.337,74.265,59.475,88.333,45.604,81.465,81.18,75.953,74.032,76.74,38.62,50.98,50.954,-10.867,110.0,110.0,71.75,73.875,54.688,55.781,0.0,33.906,72.0,70.0,1000.0,200.0,0.106,205.25,68.5,68.063,-0.03,71.688,70.688,55.313,56.25,0.0,49.094,72.0,70.0,1000.0,200.0,0.283,576.5,76.563,76.188,0.0,71.688,71.938,54.813,55.375,0.0,40.594,72.0,70.0,1000.0,200.0,0.216,508.75,76.063,75.625,-0.004,71.875,72.375,53.875,54.813,0.0,56.563,72.0,70.0,1000.0,200.0,0.387,680.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.605,11.669,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,535.5,536.5,303.25,525.5,522.5,489.0,0.002,10.965,0.0,18.807,1.324,0.381,-0.002,0.0,-0.0,-0.002
8222007,944,1.0,1.0,1.0,1.0,100.0,77.63,40.0,40.0,40.0,1.0,1.0,1311.471,375.878,-0.005,11.076,0.0,80.0,55.0,1.4,1975.25,1973.86,2151.116,344.599,53.277,75.198,73.26,74.972,49.555,1.433,2.522,0.319,74.122,59.337,88.389,45.52,81.465,81.288,75.953,74.139,76.74,38.475,50.771,50.881,-10.852,110.0,110.0,71.75,73.875,54.625,55.656,0.0,34.344,72.0,70.0,1000.0,200.0,0.103,202.875,68.5,68.063,-0.03,71.563,70.688,55.219,56.188,0.0,48.563,72.0,70.0,1000.0,200.0,0.27,563.0,76.563,76.188,0.0,71.688,72.063,54.469,55.281,0.0,40.344,72.0,70.0,1000.0,200.0,0.213,504.75,76.25,75.625,-0.004,71.563,72.375,53.688,54.813,0.0,55.969,72.0,70.0,1000.0,200.0,0.406,697.5,75.563,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.579,11.642,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,535.5,536.5,303.5,525.0,523.0,501.75,0.002,11.175,0.0,19.069,1.311,0.376,-0.002,0.0,-0.0,-0.001
8222007,945,1.0,1.0,1.0,1.0,100.0,75.453,40.0,40.0,40.0,1.0,1.0,1300.933,373.536,-0.005,11.253,0.0,80.0,55.0,1.4,1973.0,1940.552,2139.959,333.13,53.17,75.198,73.26,74.972,49.446,1.448,2.532,0.33,73.915,59.141,88.278,45.238,81.439,81.288,75.953,74.032,76.74,38.33,50.875,50.444,-10.852,110.0,110.0,71.688,74.563,54.531,55.656,0.0,35.5,72.0,70.0,1000.0,200.0,0.097,194.125,68.5,68.0,-0.03,71.688,70.563,55.094,56.094,0.0,46.969,72.0,70.0,1000.0,200.0,0.275,575.5,76.563,76.188,0.0,71.688,72.188,54.469,55.188,0.0,41.0,72.0,70.0,1000.0,200.0,0.205,493.5,76.25,75.75,-0.004,71.563,72.625,53.594,54.5,0.0,54.781,72.0,70.0,1000.0,200.0,0.383,678.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.587,11.645,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,535.5,536.5,303.5,526.0,522.5,489.0,0.002,10.866,0.0,18.918,1.301,0.374,-0.002,0.0,-0.0,-0.002
8222007,946,1.0,1.0,1.0,1.0,100.0,72.993,40.0,40.0,40.0,1.0,1.0,1290.394,371.194,-0.005,11.253,0.0,80.0,55.0,1.4,1947.5,1913.091,2132.521,331.696,53.064,75.198,73.26,74.862,49.337,1.429,2.497,0.312,73.793,59.124,88.361,45.097,81.439,81.395,75.805,74.139,76.74,38.257,50.875,50.298,-10.852,110.0,110.0,71.875,74.25,54.406,55.344,0.0,34.938,72.0,70.0,1000.0,200.0,0.102,197.375,68.5,68.0,-0.03,71.688,70.563,54.938,55.875,0.0,47.281,72.0,70.0,1000.0,200.0,0.271,571.0,76.563,76.063,0.0,71.688,71.938,54.375,55.125,0.0,40.625,72.0,70.0,1000.0,200.0,0.193,481.75,76.25,75.75,-0.004,71.5,72.0,53.594,54.375,0.0,54.094,72.0,70.0,1000.0,200.0,0.388,681.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.574,11.636,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.0,536.0,536.5,303.5,525.5,523.0,496.75,0.003,10.738,0.0,18.805,1.29,0.371,-0.002,0.0,-0.0,-0.002
8222007,947,1.0,1.0,1.0,1.0,100.0,70.74,40.0,40.0,40.0,1.0,1.0,1274.001,368.852,-0.005,11.313,0.0,80.0,55.0,1.4,1922.0,1905.873,2134.38,324.53,52.957,75.09,73.26,74.862,49.228,1.463,2.436,0.337,73.584,58.936,88.361,45.069,81.439,81.288,75.953,74.139,76.74,38.257,50.561,50.152,-10.867,110.0,110.0,71.75,74.438,54.25,55.281,0.0,34.25,72.0,70.0,1000.0,200.0,0.107,202.125,68.5,68.063,-0.03,71.688,70.688,54.813,55.75,0.0,46.563,72.0,70.0,1000.0,200.0,0.263,558.5,76.563,76.188,0.0,71.688,72.063,54.188,55.0,0.0,39.313,72.0,70.0,1000.0,200.0,0.198,487.0,76.25,75.75,-0.004,71.375,72.438,53.469,54.375,0.0,54.969,72.0,70.0,1000.0,200.0,0.365,661.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.589,11.64,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,536.0,537.0,303.5,526.5,522.5,500.25,0.002,10.937,0.0,18.676,1.274,0.369,-0.002,0.0,-0.0,-0.002
8222007,948,1.0,1.0,1.0,1.0,100.0,67.951,40.0,40.0,40.0,1.0,1.0,1265.804,368.852,-0.005,11.386,0.0,80.0,55.0,1.4,1898.875,1901.543,2110.212,324.53,52.744,75.09,73.26,74.862,49.119,1.436,2.465,0.341,73.462,58.751,88.528,44.675,81.439,81.288,75.953,74.032,76.74,38.184,50.666,49.788,-10.852,110.0,110.0,71.688,73.875,54.094,55.156,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,204.5,68.5,68.063,-0.03,71.563,70.438,54.688,55.656,0.0,47.219,72.0,70.0,1000.0,200.0,0.257,554.5,76.563,76.188,0.0,71.5,72.188,54.188,54.813,0.0,39.969,72.0,70.0,1000.0,200.0,0.198,486.5,76.25,75.625,-0.004,71.375,72.375,53.313,54.281,0.0,54.25,72.0,70.0,1000.0,200.0,0.359,656.0,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.577,11.642,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.0,536.0,537.0,303.5,526.5,522.5,520.5,0.002,10.585,0.0,18.337,1.266,0.369,-0.002,0.0,-0.0,-0.002
8222007,949,1.0,1.0,1.0,1.0,100.0,65.472,40.0,40.0,40.0,1.0,1.0,1244.727,362.998,-0.005,11.401,0.0,80.0,55.0,1.4,1881.875,1874.153,2102.778,313.065,52.744,75.09,73.26,74.862,49.119,1.467,2.465,0.326,73.232,58.677,88.75,44.59,81.439,81.288,75.805,74.032,76.666,38.112,50.98,49.35,-10.852,110.0,110.0,71.75,73.938,54.0,55.094,0.0,34.75,72.0,70.0,1000.0,200.0,0.099,200.5,68.5,68.063,-0.03,71.688,70.688,54.688,55.656,0.0,46.688,72.0,70.0,1000.0,200.0,0.257,555.0,76.75,76.063,0.0,71.688,72.313,54.188,54.719,0.0,40.281,72.0,70.0,1000.0,200.0,0.185,468.75,76.25,75.75,-0.004,71.5,72.375,53.188,54.219,0.0,53.906,72.0,70.0,1000.0,200.0,0.36,657.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.564,11.62,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,536.0,536.5,303.25,525.0,522.5,488.0,0.002,9.957,0.0,17.782,1.245,0.363,-0.002,0.0,-0.0,-0.002
8222007,950,1.0,1.0,1.0,1.0,100.0,63.004,40.0,40.0,40.0,1.0,1.0,1224.821,362.998,-0.005,11.519,0.0,80.0,55.0,1.4,1869.125,1858.319,2095.343,308.766,52.744,75.09,73.26,74.862,49.119,1.459,2.408,0.334,73.018,58.508,89.028,44.562,81.439,81.288,75.879,74.032,76.666,38.112,51.19,49.131,-10.852,110.0,110.0,71.688,74.063,54.0,54.875,0.0,35.438,72.0,70.0,1000.0,200.0,0.098,194.75,68.688,68.063,-0.03,71.75,70.875,54.688,55.594,0.0,46.125,72.0,70.0,1000.0,200.0,0.255,554.5,76.75,76.063,0.0,71.5,72.188,53.906,54.719,0.0,39.75,72.0,70.0,1000.0,200.0,0.184,466.0,76.25,75.75,-0.004,71.5,72.125,53.188,54.219,0.0,54.563,72.0,70.0,1000.0,200.0,0.344,641.5,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.582,11.636,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,536.0,536.5,303.25,527.0,523.0,502.5,0.002,9.705,0.0,17.616,1.225,0.363,-0.003,0.0,-0.0,-0.002
8222007,951,1.0,1.0,1.0,1.0,100.0,60.536,40.0,40.0,40.0,1.0,1.0,1213.111,361.827,-0.005,11.549,0.0,80.0,55.0,1.4,1869.125,1859.757,2115.789,304.468,52.744,75.09,73.26,74.862,49.228,1.471,2.436,0.334,72.904,58.428,89.362,44.647,81.614,81.288,75.879,73.926,76.666,38.039,51.61,48.84,-10.852,110.0,110.0,71.688,73.938,54.0,54.875,0.0,34.5,72.0,70.0,1000.0,200.0,0.104,200.375,68.5,68.063,-0.03,71.688,70.063,54.625,55.594,0.0,45.781,72.0,70.0,1000.0,200.0,0.256,552.0,76.75,76.063,0.0,71.688,72.188,54.094,54.719,0.0,39.25,72.0,70.0,1000.0,200.0,0.181,464.75,76.25,75.75,-0.004,71.5,72.125,53.188,54.219,0.0,53.969,72.0,70.0,1000.0,200.0,0.346,642.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.58,11.645,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,536.0,536.5,303.25,525.5,523.0,518.5,0.002,9.192,0.0,17.313,1.213,0.362,-0.002,0.0,-0.0,-0.002
8222007,952,1.0,1.0,1.0,1.0,100.0,57.861,40.0,40.0,40.0,1.0,1.0,1223.65,360.656,-0.005,11.505,0.0,80.0,55.0,1.4,1843.5,1858.319,2091.627,311.632,52.744,75.09,73.369,74.862,49.337,1.444,2.422,0.326,72.816,58.268,89.557,44.478,81.614,81.502,75.805,74.032,76.666,37.894,51.82,48.475,-10.867,110.0,110.0,71.75,74.063,54.0,54.875,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,204.875,68.5,68.063,-0.03,71.688,70.438,54.531,55.5,0.0,45.688,72.0,70.0,1000.0,200.0,0.253,549.5,76.563,76.063,0.0,71.5,72.313,54.094,54.719,0.0,38.875,72.0,70.0,1000.0,200.0,0.18,462.5,76.063,75.75,-0.004,71.5,72.563,53.313,54.219,0.0,54.406,72.0,70.0,1000.0,200.0,0.338,636.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.591,11.651,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,536.0,537.0,303.25,526.0,523.0,517.5,0.002,8.742,0.0,16.896,1.224,0.361,-0.002,0.0,-0.0,-0.002
8222007,953,1.0,1.0,1.0,1.0,100.0,55.976,40.0,40.0,40.0,1.0,1.0,1218.966,355.972,-0.005,11.579,0.0,80.0,55.0,1.4,1848.125,1862.636,2089.769,311.632,52.957,75.198,73.369,74.862,49.555,1.421,2.419,0.297,72.721,58.161,89.89,44.478,81.614,81.609,75.879,74.032,76.666,37.894,52.134,48.183,-10.852,110.0,110.0,71.688,73.875,54.0,54.875,0.0,35.156,72.0,70.0,1000.0,200.0,0.097,197.875,68.5,68.063,-0.03,71.563,70.563,54.625,55.594,0.0,45.875,72.0,70.0,1000.0,200.0,0.25,543.0,76.563,76.188,0.0,71.688,72.188,54.094,54.719,0.0,38.625,72.0,70.0,1000.0,200.0,0.187,470.75,76.313,75.625,-0.004,71.5,72.125,53.313,54.219,0.0,53.781,72.0,70.0,1000.0,200.0,0.334,636.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.589,11.648,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,536.5,537.0,303.25,526.0,523.5,520.5,0.002,8.366,0.0,16.536,1.219,0.356,-0.002,0.0,-0.0,-0.002
8222007,954,1.0,1.0,1.0,1.0,100.0,54.004,40.0,40.0,40.0,1.0,1.0,1193.205,353.63,-0.005,11.519,0.0,80.0,55.0,1.4,1855.75,1823.828,2076.762,293.008,53.064,75.198,73.369,74.862,49.772,1.433,2.394,0.315,72.459,57.935,89.946,44.45,81.614,81.716,75.805,74.032,76.666,37.748,52.554,48.038,-10.852,110.0,110.0,71.75,73.75,54.0,54.875,0.0,35.219,72.0,70.0,1000.0,200.0,0.1,195.5,68.5,68.063,-0.03,71.688,70.563,54.625,55.5,0.0,46.688,72.0,70.0,1000.0,200.0,0.24,535.0,76.563,76.063,0.0,71.688,72.438,54.188,54.719,0.0,38.625,72.0,70.0,1000.0,200.0,0.183,467.0,76.25,75.75,-0.004,71.5,72.125,53.469,54.219,0.0,52.938,72.0,70.0,1000.0,200.0,0.33,629.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.597,11.655,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,536.5,537.0,303.25,526.0,523.0,520.0,0.002,8.006,0.0,16.452,1.193,0.354,-0.002,0.0,-0.0,-0.002
8222007,955,1.0,1.0,1.0,1.0,100.0,52.158,40.0,40.0,40.0,1.0,1.0,1188.521,355.972,-0.005,11.638,0.0,80.0,55.0,1.4,1828.75,1832.443,2080.478,300.17,53.17,75.198,73.369,74.862,49.99,1.417,2.39,0.326,72.468,57.959,90.057,44.562,81.614,81.609,75.805,74.032,76.592,37.676,52.869,47.819,-10.867,110.0,110.0,71.75,74.063,54.094,55.094,0.0,34.625,72.0,70.0,1000.0,200.0,0.104,199.375,68.5,68.063,-0.03,71.688,70.875,54.625,55.594,0.0,46.094,72.0,70.0,1000.0,200.0,0.242,537.5,76.563,76.063,0.0,71.688,72.063,54.281,54.813,0.0,38.469,72.0,70.0,1000.0,200.0,0.18,464.75,76.25,75.625,-0.004,71.375,72.75,53.594,54.375,0.0,51.563,72.0,70.0,1000.0,200.0,0.333,632.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.58,11.631,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,536.0,537.0,303.25,526.0,523.0,519.5,0.002,7.77,0.0,16.385,1.189,0.356,-0.002,0.0,-0.0,-0.002
8222007,956,1.0,1.0,1.0,1.0,100.0,50.457,40.0,40.0,40.0,1.0,1.0,1182.666,352.459,-0.005,11.638,0.0,80.0,55.0,1.4,1823.875,1826.699,2076.762,297.305,53.277,75.198,73.369,74.862,50.099,1.417,2.372,0.315,72.341,57.863,90.057,44.534,81.348,81.716,75.732,74.032,76.666,37.676,53.183,47.6,-10.852,110.0,110.0,71.75,73.875,54.25,55.094,0.0,33.938,72.0,70.0,1000.0,200.0,0.107,205.0,68.688,68.063,-0.03,71.688,70.375,54.688,55.594,0.0,46.0,72.0,70.0,1000.0,200.0,0.239,533.5,76.75,76.063,0.0,71.688,72.438,54.281,54.813,0.0,38.0,72.0,70.0,1000.0,200.0,0.179,463.5,76.25,75.75,-0.004,71.5,72.625,53.594,54.5,0.0,52.656,72.0,70.0,1000.0,200.0,0.316,616.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.589,11.638,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,536.0,537.0,303.25,525.5,523.0,519.5,0.003,7.448,0.0,16.032,1.183,0.352,-0.003,0.0,-0.0,-0.002
8222007,957,1.0,1.0,1.0,1.0,100.0,48.883,40.0,40.0,40.0,1.0,1.0,1175.641,348.946,-0.005,11.608,0.0,80.0,55.0,1.4,1806.5,1806.613,2061.901,293.008,53.384,75.198,73.369,74.972,50.317,1.433,2.358,0.323,72.186,57.801,90.224,44.731,81.348,81.823,75.732,74.032,76.666,37.603,53.603,47.308,-10.852,110.0,110.0,71.75,73.938,54.25,55.156,0.0,35.156,72.0,70.0,1000.0,200.0,0.096,197.5,68.5,68.063,-0.03,71.688,70.438,54.688,55.5,0.0,45.688,72.0,70.0,1000.0,200.0,0.237,532.5,76.563,76.063,0.0,71.688,72.438,54.375,54.813,0.0,39.344,72.0,70.0,1000.0,200.0,0.167,451.0,76.25,75.75,-0.004,71.563,72.125,53.688,54.5,0.0,52.781,72.0,70.0,1000.0,200.0,0.323,622.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.58,11.628,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,536.5,537.5,303.25,526.0,523.5,519.0,0.003,7.041,0.0,15.638,1.176,0.349,-0.002,0.0,-0.0,-0.002
8222007,958,1.0,1.0,1.0,1.0,100.0,47.669,40.0,40.0,40.0,1.0,1.0,1175.641,353.63,-0.005,11.727,0.0,80.0,55.0,1.4,1815.625,1826.699,2065.616,297.305,53.597,75.305,73.477,74.972,50.535,1.406,2.34,0.323,72.147,57.809,90.391,44.647,81.348,81.823,75.658,74.032,76.592,37.603,54.022,47.235,-10.852,110.0,110.0,71.75,74.063,54.531,55.156,0.0,35.188,72.0,70.0,1000.0,200.0,0.1,195.375,68.688,68.063,-0.03,71.75,70.875,54.813,55.656,0.0,46.219,72.0,70.0,1000.0,200.0,0.235,530.5,76.563,76.063,0.0,71.688,72.438,54.375,55.0,0.0,38.438,72.0,70.0,1000.0,200.0,0.177,462.5,76.25,75.75,-0.004,71.5,72.125,53.875,54.688,0.0,51.375,72.0,70.0,1000.0,200.0,0.323,621.5,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.596,11.645,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,536.0,537.5,303.25,525.5,523.0,518.5,0.003,6.879,0.0,15.679,1.176,0.354,-0.003,0.0,-0.0,-0.002
8222007,959,1.0,1.0,1.0,1.0,100.0,46.406,40.0,40.0,40.0,1.0,1.0,1154.563,348.946,-0.005,11.653,0.0,80.0,55.0,1.4,1804.875,1782.258,2045.186,291.575,53.704,75.305,73.477,74.972,50.752,1.425,2.344,0.319,72.102,57.696,90.391,44.816,81.348,81.823,75.805,74.032,76.666,37.53,54.232,47.017,-10.867,110.0,110.0,71.75,74.063,54.625,55.281,0.0,34.656,72.0,70.0,1000.0,200.0,0.104,198.875,68.75,68.063,-0.03,71.75,71.0,54.813,55.656,0.0,45.563,72.0,70.0,1000.0,200.0,0.238,532.5,76.563,76.063,0.0,71.813,72.5,54.469,55.125,0.0,39.25,72.0,70.0,1000.0,200.0,0.169,454.5,76.25,75.75,-0.004,71.5,72.625,54.094,54.813,0.0,52.375,72.0,70.0,1000.0,200.0,0.307,607.0,75.313,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.605,11.655,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,536.0,537.0,303.0,525.0,523.5,518.0,0.002,6.619,0.0,15.346,1.155,0.349,-0.003,0.0,-0.0,-0.002
8222007,1000,1.0,1.0,1.0,1.0,100.0,45.308,40.0,40.0,40.0,1.0,1.0,1154.563,347.775,-0.005,11.593,0.0,80.0,55.0,1.4,1795.5,1795.146,2052.614,280.117,53.81,75.305,73.586,74.972,50.861,1.433,2.33,0.308,71.964,57.699,90.502,44.759,81.348,81.931,75.732,74.032,76.592,37.458,54.547,46.871,-10.852,110.0,110.0,71.75,74.063,54.688,55.281,0.0,34.156,72.0,70.0,1000.0,200.0,0.108,202.875,68.688,68.188,-0.03,71.938,71.0,54.938,55.75,0.0,45.094,72.0,70.0,1000.0,200.0,0.237,532.0,76.563,76.063,0.0,71.688,72.5,54.813,55.188,0.0,38.719,72.0,70.0,1000.0,200.0,0.167,447.75,76.25,75.75,-0.004,71.5,72.375,54.094,54.844,0.0,52.313,72.0,70.0,1000.0,200.0,0.302,602.0,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.572,11.636,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,537.0,537.5,303.5,525.0,523.5,518.0,0.003,6.386,0.0,15.148,1.155,0.348,-0.002,0.0,-0.0,-0.002
8222007,1001,1.0,1.0,1.0,1.0,100.0,44.346,40.0,40.0,40.0,1.0,1.0,1188.521,351.288,-0.005,11.623,0.0,80.0,55.0,1.4,1780.25,1832.443,2074.904,297.305,53.917,75.412,73.586,75.082,50.97,1.383,2.348,0.326,71.982,57.543,90.502,44.9,82.256,82.038,75.732,74.032,76.592,37.385,54.652,46.798,-10.852,110.0,110.0,71.75,73.688,54.688,55.344,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,203.25,68.5,68.063,-0.03,71.938,71.0,55.094,55.75,0.0,46.594,72.0,70.0,1000.0,200.0,0.233,528.5,76.563,76.188,0.0,71.938,72.563,54.813,55.188,0.0,38.469,72.0,70.0,1000.0,200.0,0.179,461.75,76.25,75.75,-0.004,71.688,72.938,54.188,54.844,0.0,51.906,72.0,70.0,1000.0,200.0,0.306,607.0,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.571,11.63,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.5,536.5,537.5,303.25,525.0,523.5,518.0,0.003,6.336,0.0,15.188,1.189,0.351,-0.002,0.0,-0.0,-0.002
8222007,1002,1.0,1.0,1.0,1.0,100.0,43.774,40.0,40.0,40.0,1.0,1.0,1151.05,345.433,-0.005,11.623,0.0,80.0,55.0,1.4,1780.25,1792.281,2048.9,291.575,54.13,75.412,73.694,75.082,51.188,1.433,2.337,0.323,71.946,57.54,90.502,44.928,82.256,82.038,75.658,74.032,76.592,37.312,55.071,46.652,-10.852,110.0,110.0,71.75,74.063,54.813,55.5,0.0,35.531,72.0,70.0,1000.0,200.0,0.097,194.0,68.688,68.188,-0.03,71.938,70.688,55.094,55.875,0.0,45.375,72.0,70.0,1000.0,200.0,0.234,530.0,76.563,76.063,0.0,71.938,72.813,54.906,55.375,0.0,38.156,72.0,70.0,1000.0,200.0,0.178,462.0,76.063,75.75,-0.004,71.688,72.938,54.375,54.969,0.0,52.094,72.0,70.0,1000.0,200.0,0.299,603.5,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.568,11.623,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.0,536.5,537.5,303.25,525.0,523.5,518.0,0.003,6.113,0.0,15.07,1.151,0.345,-0.002,0.0,-0.0,-0.002
8222007,1003,1.0,1.0,1.0,1.0,100.0,43.133,40.0,40.0,40.0,1.0,1.0,1155.734,346.604,-0.005,11.564,0.0,80.0,55.0,1.4,1793.25,1802.312,2054.472,291.575,54.237,75.412,73.694,75.082,51.297,1.413,2.294,0.308,71.905,57.52,90.558,45.069,82.256,82.145,75.732,74.032,76.592,37.24,55.281,46.579,-10.852,110.0,110.0,71.75,73.938,55.031,55.5,0.0,34.844,72.0,70.0,1000.0,200.0,0.103,198.0,68.688,68.063,-0.03,71.938,70.875,55.219,55.875,0.0,46.469,72.0,70.0,1000.0,200.0,0.234,529.0,76.563,76.063,0.0,71.938,72.563,55.0,55.375,0.0,38.094,72.0,70.0,1000.0,200.0,0.177,460.5,76.25,75.625,-0.004,71.688,73.063,54.375,55.094,0.0,51.469,72.0,70.0,1000.0,200.0,0.303,603.0,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.585,11.64,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.5,536.0,537.5,303.25,525.5,523.5,518.0,0.003,5.986,0.0,14.993,1.156,0.347,-0.003,0.0,-0.0,-0.002
8222007,1004,1.0,1.0,1.0,1.0,100.0,42.599,40.0,40.0,40.0,1.0,1.0,1168.615,350.117,-0.005,11.593,0.0,80.0,55.0,1.4,1791.625,1812.349,2065.616,294.44,54.343,75.412,73.803,75.192,51.515,1.41,2.362,0.319,71.95,57.564,90.613,45.097,82.256,82.145,75.658,73.926,76.592,37.24,55.386,46.506,-10.867,110.0,110.0,71.875,74.063,55.094,55.781,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,204.25,68.5,68.188,-0.03,71.938,71.188,55.313,56.094,0.0,46.906,72.0,70.0,1000.0,200.0,0.233,527.5,76.563,76.063,0.0,72.0,72.813,55.094,55.375,0.0,37.875,72.0,70.0,1000.0,200.0,0.176,460.25,76.25,75.75,-0.004,71.875,72.938,54.656,55.375,0.0,52.0,72.0,70.0,1000.0,200.0,0.313,615.0,75.25,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.579,11.642,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,536.5,537.5,303.0,525.0,523.0,518.0,0.003,5.92,0.0,14.913,1.169,0.35,-0.001,0.0,-0.0,-0.001
8222007,1005,1.0,1.0,1.0,1.0,100.0,42.192,40.0,40.0,40.0,1.0,1.0,1148.708,345.433,-0.005,11.593,0.0,80.0,55.0,1.4,1804.5,1800.878,2048.9,288.71,54.45,75.52,73.803,75.192,51.623,1.429,2.312,0.319,71.892,57.502,90.419,45.21,82.256,82.252,75.732,74.032,76.592,37.24,55.596,46.36,-10.867,110.0,110.0,71.75,74.063,55.219,55.906,0.0,35.063,72.0,70.0,1000.0,200.0,0.097,197.875,68.688,68.188,-0.03,71.938,70.875,55.406,56.188,0.0,46.625,72.0,70.0,1000.0,200.0,0.235,531.0,76.563,76.063,0.0,71.938,72.813,55.25,55.688,0.0,38.406,72.0,70.0,1000.0,200.0,0.177,454.25,76.25,75.75,-0.004,72.0,72.625,54.656,55.375,0.0,52.0,72.0,70.0,1000.0,200.0,0.303,601.5,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.584,11.643,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,536.5,537.5,303.25,524.5,523.5,517.5,0.003,5.76,0.0,14.678,1.149,0.345,-0.002,0.0,-0.0,-0.002
8222007,1006,1.0,1.0,1.0,1.0,100.0,41.891,40.0,40.0,40.0,1.0,1.0,1176.811,348.946,-0.005,11.623,0.0,80.0,55.0,1.4,1784.625,1832.443,2058.186,301.603,54.557,75.52,73.803,75.192,51.623,1.402,2.344,0.323,71.934,57.47,90.641,45.351,82.217,82.145,75.584,74.032,76.518,37.24,55.701,46.288,-10.852,110.0,110.0,71.75,74.375,55.281,55.906,0.0,34.875,72.0,70.0,1000.0,200.0,0.102,196.875,68.5,68.188,-0.03,72.0,71.0,55.406,56.25,0.0,45.813,72.0,70.0,1000.0,200.0,0.238,539.5,76.563,76.188,0.0,72.0,72.938,55.375,55.688,0.0,38.375,72.0,70.0,1000.0,200.0,0.177,462.5,76.25,75.625,-0.004,72.0,73.125,54.781,55.438,0.0,51.688,72.0,70.0,1000.0,200.0,0.321,620.0,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.574,11.64,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,536.5,537.5,303.25,525.5,523.5,517.5,0.003,5.697,0.0,14.599,1.177,0.349,-0.001,0.0,-0.0,-0.002
8222007,1007,1.0,1.0,1.0,1.0,100.0,41.717,40.0,40.0,40.0,1.0,1.0,1161.589,347.775,0.005,11.638,0.0,80.0,55.0,1.4,1813.5,1829.571,2050.757,293.008,54.663,75.52,73.803,75.302,51.732,1.398,2.344,0.315,71.891,57.506,90.474,45.464,82.217,82.252,75.732,73.926,76.518,37.094,55.911,46.36,-10.867,110.0,110.0,71.75,74.438,55.406,55.906,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,204.25,68.688,68.188,-0.03,71.938,71.0,55.5,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.234,529.0,76.563,76.063,0.0,72.0,72.938,55.375,55.781,0.0,39.281,72.0,70.0,1000.0,200.0,0.177,461.5,76.25,75.625,-0.004,72.0,73.063,54.781,55.531,0.0,52.188,72.0,70.0,1000.0,200.0,0.318,616.5,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.471,12.556,11.626,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.0,536.5,537.5,303.25,525.0,523.5,517.5,-0.002,5.731,0.0,14.971,1.162,0.348,-0.002,0.0,-0.0,-0.002
8222007,1008,1.0,1.0,1.0,1.0,100.0,41.64,40.0,40.0,40.0,1.0,1.0,1179.153,347.775,0.005,11.682,0.0,80.0,55.0,1.4,1806.875,1838.189,2061.901,301.603,54.77,75.52,73.803,75.302,51.841,1.383,2.351,0.319,71.891,57.513,90.363,45.548,82.217,82.252,75.584,73.926,76.518,37.021,55.806,46.288,-10.852,110.0,110.0,71.875,74.375,55.406,56.0,0.0,34.75,72.0,70.0,1000.0,200.0,0.101,199.875,68.688,68.188,-0.03,72.0,71.625,55.5,56.375,0.0,46.031,72.0,70.0,1000.0,200.0,0.238,537.0,76.563,76.063,0.0,72.0,72.938,55.5,55.781,0.0,38.156,72.0,70.0,1000.0,200.0,0.181,465.5,76.25,75.75,-0.004,72.0,72.75,54.969,55.531,0.0,52.406,72.0,70.0,1000.0,200.0,0.317,615.5,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.569,11.623,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,536.5,537.5,303.25,525.0,523.5,517.5,-0.003,5.763,0.0,15.03,1.179,0.348,-0.002,0.0,-0.0,-0.002
8222007,1009,1.0,1.0,1.0,1.0,100.0,41.641,40.0,40.0,40.0,1.0,1.0,1175.641,347.775,-0.005,11.638,0.0,80.0,55.0,1.4,1817.0,1831.007,2063.758,293.008,54.876,75.52,73.911,75.302,51.95,1.394,2.362,0.312,71.894,57.515,90.446,45.661,82.217,82.252,75.584,74.032,76.518,37.021,55.911,46.069,-10.867,110.0,110.0,71.938,74.375,55.406,56.063,0.0,35.156,72.0,70.0,1000.0,200.0,0.1,195.625,68.5,68.188,-0.03,71.938,71.0,55.719,56.375,0.0,46.031,72.0,70.0,1000.0,200.0,0.241,541.0,76.563,76.063,0.0,72.063,73.0,55.5,55.938,0.0,38.406,72.0,70.0,1000.0,200.0,0.182,466.5,76.25,75.75,-0.004,71.875,73.063,54.906,55.625,0.0,52.313,72.0,70.0,1000.0,200.0,0.318,617.5,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.563,11.626,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,536.5,537.5,303.25,525.0,523.0,517.5,0.003,5.574,0.0,14.619,1.176,0.348,-0.001,0.0,-0.0,-0.002
8222007,1010,1.0,1.0,1.0,1.0,100.0,41.506,40.0,40.0,40.0,1.0,1.0,1176.811,347.775,-0.005,11.638,0.0,80.0,55.0,1.4,1816.5,1831.007,2063.758,295.872,54.876,75.52,73.803,75.192,52.059,1.41,2.326,0.312,71.894,57.514,90.391,45.717,82.217,82.359,75.658,73.926,76.518,37.094,56.12,46.215,-10.852,110.0,110.0,71.938,74.063,55.594,56.063,0.0,33.875,72.0,70.0,1000.0,200.0,0.107,204.625,68.688,68.313,-0.03,71.938,71.188,55.813,56.469,0.0,46.625,72.0,70.0,1000.0,200.0,0.235,529.5,76.563,76.063,0.0,72.063,73.125,55.563,55.938,0.0,38.656,72.0,70.0,1000.0,200.0,0.182,465.75,76.25,75.75,-0.004,72.0,72.938,55.063,55.813,0.0,52.531,72.0,70.0,1000.0,200.0,0.317,617.0,75.25,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.471,12.556,11.613,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.0,537.0,537.5,303.25,525.5,523.5,517.5,0.002,5.579,0.0,14.737,1.177,0.348,-0.002,0.0,-0.0,-0.001
8222007,1011,1.0,1.0,1.0,1.0,100.0,41.672,40.0,40.0,40.0,1.0,1.0,1173.299,346.604,-0.005,11.682,0.0,80.0,55.0,1.4,1814.5,1828.135,2054.472,300.17,54.983,75.627,73.911,75.302,51.95,1.391,2.351,0.308,71.894,57.515,90.335,45.773,81.821,82.466,75.584,73.926,76.518,37.021,56.12,46.288,-10.867,110.0,110.0,71.875,74.438,55.688,56.063,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,203.25,68.688,68.063,-0.03,72.0,71.063,55.906,56.469,0.0,46.656,72.0,70.0,1000.0,200.0,0.233,529.5,76.563,76.063,0.0,72.063,73.0,55.563,56.0,0.0,38.563,72.0,70.0,1000.0,200.0,0.182,466.5,76.25,75.625,-0.004,71.688,72.938,55.063,55.813,0.0,52.25,72.0,70.0,1000.0,200.0,0.32,618.5,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.638,11.691,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,536.5,537.5,303.25,524.0,523.0,517.5,0.003,5.668,0.0,15.03,1.173,0.347,-0.003,0.0,-0.0,-0.002
8222007,1012,1.0,1.0,1.0,1.0,100.0,41.654,40.0,40.0,40.0,1.0,1.0,1165.102,346.604,-0.005,11.593,0.0,80.0,55.0,1.4,1808.625,1823.828,2056.329,298.738,54.983,75.734,73.911,75.411,52.059,1.413,2.266,0.326,71.892,57.515,90.14,45.745,81.821,82.466,75.584,74.032,76.518,37.021,56.12,46.288,-10.852,110.0,110.0,71.938,74.063,55.688,56.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.098,199.25,68.688,68.063,-0.03,71.938,71.313,55.813,56.688,0.0,47.031,72.0,70.0,1000.0,200.0,0.233,528.0,76.5,76.063,0.0,72.25,73.0,55.688,56.219,0.0,38.906,72.0,70.0,1000.0,200.0,0.182,466.0,76.25,75.625,-0.004,71.875,73.063,55.063,55.813,0.0,52.0,72.0,70.0,1000.0,200.0,0.316,612.5,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.625,11.68,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,536.5,537.5,303.0,524.0,523.0,517.5,0.003,5.625,0.0,14.915,1.165,0.347,-0.003,0.0,-0.0,-0.002
8222007,1013,1.0,1.0,1.0,1.0,100.0,41.635,40.0,40.0,40.0,1.0,1.0,1168.615,348.946,-0.005,11.653,0.0,80.0,55.0,1.4,1813.5,1822.393,2050.757,300.17,54.983,75.734,73.911,75.411,52.059,1.417,2.365,0.33,71.89,57.512,90.252,45.717,81.821,82.574,75.584,73.926,76.518,37.021,56.12,46.215,-10.867,110.0,110.0,71.875,74.438,55.813,56.406,0.0,35.406,72.0,70.0,1000.0,200.0,0.098,194.0,68.688,68.188,-0.03,72.0,71.5,55.906,56.688,0.0,46.969,72.0,70.0,1000.0,200.0,0.232,529.0,76.563,76.063,0.0,72.25,73.0,55.688,56.219,0.0,38.906,72.0,70.0,1000.0,200.0,0.182,467.5,76.25,75.625,-0.004,71.875,73.125,55.281,55.813,0.0,51.313,72.0,70.0,1000.0,200.0,0.323,622.5,75.125,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.625,11.676,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,536.5,538.0,303.25,524.5,523.0,517.5,0.003,5.61,0.0,14.874,1.169,0.349,-0.002,0.0,-0.0,-0.003
8222007,1014,1.0,1.0,1.0,1.0,100.0,41.626,40.0,40.0,40.0,1.0,1.0,1176.811,348.946,0.005,11.608,0.0,80.0,55.0,1.4,1814.75,1828.135,2060.043,298.738,54.983,75.734,73.911,75.411,52.277,1.383,2.333,0.297,71.89,57.512,90.224,45.914,81.821,82.574,75.584,73.926,76.518,37.021,56.225,46.288,-10.852,110.0,110.0,71.938,74.375,55.813,56.406,0.0,33.875,72.0,70.0,1000.0,200.0,0.107,204.375,68.688,68.188,-0.03,72.0,71.5,56.0,56.781,0.0,47.0,72.0,70.0,1000.0,200.0,0.237,531.5,76.563,76.063,0.0,72.25,73.125,55.688,56.344,0.0,39.719,72.0,70.0,1000.0,200.0,0.188,476.25,76.25,75.625,-0.004,72.0,73.063,55.281,55.906,0.0,52.094,72.0,70.0,1000.0,200.0,0.309,611.0,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.597,11.655,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,537.0,538.0,303.25,525.0,522.5,517.5,-0.003,5.602,0.0,14.935,1.177,0.349,-0.002,0.0,-0.0,-0.002
8222007,1015,1.0,1.0,1.0,1.0,100.0,41.958,40.0,40.0,40.0,1.0,1.0,1181.495,347.775,-0.005,11.534,0.0,80.0,55.0,1.4,1814.75,1833.88,2061.901,298.738,55.09,75.734,73.911,75.411,52.168,1.394,2.362,0.312,71.894,57.515,90.196,45.971,81.821,82.681,75.584,73.926,76.518,37.021,56.225,46.36,-10.852,110.0,110.0,71.938,73.938,55.906,56.469,0.0,34.156,72.0,70.0,1000.0,200.0,0.105,203.125,68.688,68.188,-0.03,72.125,71.313,56.0,56.781,0.0,47.156,72.0,70.0,1000.0,200.0,0.238,538.0,76.563,76.063,0.0,72.25,73.0,55.688,56.219,0.0,40.156,72.0,70.0,1000.0,200.0,0.188,476.75,76.25,75.625,-0.004,71.875,73.313,55.344,56.031,0.0,52.0,72.0,70.0,1000.0,200.0,0.315,615.5,75.25,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.582,11.648,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,536.5,538.0,303.25,525.0,523.0,517.5,0.003,5.609,0.0,14.955,1.181,0.348,-0.002,0.0,-0.0,-0.001
8222007,1016,1.0,1.0,1.0,1.0,100.0,42.338,40.0,40.0,40.0,1.0,1.0,1185.008,352.459,-0.005,11.653,0.0,80.0,55.0,1.4,1824.625,1859.757,2071.189,307.334,55.196,75.842,73.911,75.521,52.277,1.387,2.372,0.301,71.947,57.555,90.363,45.971,82.068,82.788,75.51,74.139,76.518,36.949,56.33,46.36,-10.852,110.0,110.0,71.938,74.563,55.906,56.469,0.0,34.281,72.0,70.0,1000.0,200.0,0.107,204.375,68.688,68.063,-0.03,72.125,71.188,56.0,56.781,0.0,46.219,72.0,70.0,1000.0,200.0,0.248,545.5,76.5,76.063,0.0,72.375,73.0,56.0,56.344,0.0,40.125,72.0,70.0,1000.0,200.0,0.194,481.75,76.25,75.625,-0.004,72.0,73.063,55.344,56.156,0.0,52.031,72.0,70.0,1000.0,200.0,0.317,612.0,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.577,11.643,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.5,536.5,538.0,303.25,525.5,523.0,518.0,0.004,5.658,0.0,15.226,1.185,0.352,-0.003,0.0,-0.0,-0.002
8222007,1017,1.0,1.0,1.0,1.0,100.0,42.552,40.0,40.0,40.0,1.0,1.0,1186.179,347.775,-0.005,11.608,0.0,80.0,55.0,1.4,1841.25,1832.443,2065.616,303.035,55.196,75.734,73.911,75.521,52.277,1.41,2.348,0.312,71.924,57.54,90.113,46.111,82.068,82.895,75.584,73.926,76.444,36.949,56.33,46.36,-10.867,110.0,110.0,71.938,74.375,55.906,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.096,192.875,68.688,68.188,-0.03,72.125,71.063,56.094,56.844,0.0,45.938,72.0,70.0,1000.0,200.0,0.252,546.0,76.5,76.063,0.0,72.375,73.0,56.0,56.344,0.0,40.344,72.0,70.0,1000.0,200.0,0.196,484.75,76.063,75.625,-0.004,71.688,73.063,55.438,56.156,0.0,51.563,72.0,70.0,1000.0,200.0,0.3,600.5,75.25,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.584,11.651,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,536.0,538.5,303.25,525.0,523.0,517.5,0.003,5.637,0.0,15.167,1.186,0.348,-0.002,0.0,-0.0,-0.001
8222007,1018,1.0,1.0,1.0,1.0,100.0,42.767,40.0,40.0,40.0,1.0,1.0,1194.376,350.117,-0.005,11.697,0.0,80.0,55.0,1.4,1823.75,1851.127,2069.331,317.364,55.303,75.734,73.911,75.521,52.386,1.394,2.351,0.312,71.925,57.535,90.279,46.252,82.068,82.895,75.584,74.032,76.518,37.021,56.225,46.36,-10.852,110.0,110.0,72.188,74.563,56.0,56.469,0.0,33.906,72.0,70.0,1000.0,200.0,0.106,204.25,68.688,68.188,-0.03,72.188,71.0,56.094,56.844,0.0,47.219,72.0,70.0,1000.0,200.0,0.247,544.5,76.563,76.063,0.0,72.25,73.125,56.0,56.375,0.0,41.094,72.0,70.0,1000.0,200.0,0.195,482.75,76.25,75.625,-0.004,72.063,72.125,55.344,56.156,0.0,50.25,72.0,70.0,1000.0,200.0,0.306,605.0,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.576,11.65,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,536.0,538.5,303.0,525.0,523.0,517.5,0.003,5.688,0.0,15.166,1.194,0.35,-0.002,0.0,-0.0,-0.002
8222007,1019,1.0,1.0,1.0,1.0,100.0,43.05,40.0,40.0,40.0,1.0,1.0,1084.306,341.92,-0.005,11.608,0.0,80.0,55.0,1.4,1835.625,1749.37,2004.349,255.774,55.196,75.734,73.911,75.521,52.386,1.554,2.28,0.337,71.7,57.538,90.029,46.421,82.068,82.895,75.584,73.926,76.444,37.021,56.225,46.433,-10.852,110.0,110.0,72.188,74.375,55.906,56.594,0.0,33.688,72.0,70.0,1000.0,200.0,0.11,210.5,68.688,68.188,-0.03,72.125,71.188,56.094,56.844,0.0,45.188,72.0,70.0,1000.0,200.0,0.263,561.0,76.5,76.063,0.0,72.375,73.375,56.094,56.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.106,313.25,76.25,75.75,-0.004,73.063,73.25,55.438,56.25,0.0,51.469,72.0,70.0,1000.0,200.0,0.352,649.0,75.25,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.593,11.664,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,536.5,538.5,303.25,525.5,523.0,517.5,0.003,5.689,0.0,15.168,1.084,0.342,-0.002,0.0,-0.0,-0.002
8222007,1020,1.0,1.0,1.0,1.0,100.0,42.176,40.0,40.0,40.0,1.0,1.0,928.569,312.646,-0.005,11.682,0.0,80.0,55.0,1.4,1658.0,1472.032,1874.652,157.033,54.77,75.627,73.911,75.411,51.079,1.612,2.159,0.337,69.94,56.288,86.582,46.646,82.068,82.788,75.51,73.926,76.37,37.021,54.862,45.777,-10.867,110.0,110.0,72.188,74.375,55.594,56.469,0.0,34.313,72.0,70.0,1000.0,200.0,0.106,203.75,68.688,68.188,-0.03,72.188,71.063,55.906,56.844,0.0,45.969,72.0,70.0,1000.0,200.0,0.252,554.0,76.563,76.063,0.0,73.0,76.563,56.25,57.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.625,-0.004,73.25,72.75,54.906,55.813,0.0,53.031,72.0,70.0,1000.0,200.0,0.381,675.5,75.25,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.591,11.65,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,537.0,538.5,303.25,525.5,524.0,517.5,0.003,5.733,0.0,14.201,0.929,0.313,-0.002,0.0,-0.0,-0.001
8222007,1021,1.0,1.0,1.0,1.0,100.0,39.814,40.0,40.0,40.0,1.0,1.0,905.149,304.45,-0.005,11.608,0.0,80.0,55.0,1.4,1434.5,1467.828,1852.461,169.909,53.917,75.52,74.129,75.302,50.208,1.554,2.106,0.334,69.021,55.517,87.332,46.083,82.068,82.681,75.584,73.926,76.444,37.021,54.442,45.048,-10.852,110.0,110.0,71.938,74.625,55.281,56.313,0.0,34.813,72.0,70.0,1000.0,200.0,0.104,201.5,68.75,68.188,-0.03,72.125,71.5,55.813,56.688,0.0,46.156,72.0,70.0,1000.0,200.0,0.25,545.0,76.75,76.063,0.0,73.75,78.438,56.781,59.844,0.0,0.0,72.0,70.0,1000.0,200.0,-0.005,0.0,76.25,75.75,-0.004,73.625,72.75,54.375,55.438,0.0,54.313,72.0,70.0,1000.0,200.0,0.399,690.5,75.125,75.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.589,11.639,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,537.5,538.5,303.0,525.5,525.0,518.0,0.003,5.349,0.0,12.936,0.905,0.304,-0.002,0.0,-0.0,-0.003
8222007,1022,1.0,1.0,1.0,1.0,100.0,38.213,40.0,40.0,40.0,1.0,1.0,914.517,300.937,-0.005,11.697,0.0,80.0,55.0,1.4,1434.875,1509.927,1861.706,197.093,53.81,75.627,74.346,75.302,50.208,1.478,2.077,0.319,68.62,55.025,88.75,45.661,82.307,82.681,75.51,73.926,76.444,37.021,55.176,44.829,-10.852,110.0,110.0,72.188,74.625,55.094,56.0,0.0,34.625,72.0,70.0,1000.0,200.0,0.105,205.875,68.688,68.188,-0.03,72.0,71.063,55.719,56.469,0.0,45.469,72.0,70.0,1000.0,200.0,0.252,550.5,76.5,76.063,0.0,74.438,80.0,57.25,62.281,0.0,0.0,72.0,70.0,1000.0,200.0,-0.005,0.0,76.25,75.75,-0.004,73.688,73.063,54.281,55.281,0.0,56.313,72.0,70.0,1000.0,200.0,0.426,711.5,75.25,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.572,11.625,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,537.0,538.5,303.0,525.0,526.0,168.5,0.003,5.031,0.0,12.68,0.915,0.301,-0.002,0.0,-0.0,-0.001
8222007,1023,1.0,1.0,1.0,1.0,100.0,37.046,40.0,40.0,40.0,1.0,1.0,911.004,297.424,-0.005,11.712,0.0,80.0,55.0,1.4,1466.375,1525.395,1830.284,207.11,53.917,75.734,74.563,75.411,50.644,1.471,2.109,0.323,68.345,54.738,89.696,45.295,82.307,82.788,75.51,73.819,76.444,37.021,55.911,44.683,-10.852,110.0,110.0,72.25,74.375,55.219,55.906,0.0,35.531,72.0,70.0,1000.0,200.0,0.101,198.375,68.688,68.188,-0.03,72.125,71.188,55.719,56.469,0.0,44.563,72.0,70.0,1000.0,200.0,0.253,551.0,76.563,75.938,0.0,75.5,80.938,57.844,64.313,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.75,-0.004,73.438,73.313,54.375,55.281,0.0,57.5,72.0,70.0,1000.0,200.0,0.442,724.5,75.125,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.58,11.634,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.5,537.5,538.0,303.0,526.0,526.5,177.25,0.003,4.751,0.0,12.459,0.911,0.297,-0.002,0.0,-0.0,-0.002
8222007,1024,1.0,1.0,1.0,1.0,100.0,36.152,40.0,40.0,40.0,1.0,1.0,900.466,297.424,-0.005,11.771,0.0,80.0,55.0,1.4,1461.875,1525.395,1854.31,198.524,54.023,75.842,74.78,75.521,51.079,1.44,2.042,0.315,68.074,54.452,90.335,45.295,82.307,82.895,75.51,73.926,76.37,37.021,56.33,44.61,-10.867,110.0,110.0,72.188,74.625,55.094,56.0,0.0,34.063,72.0,70.0,1000.0,200.0,0.111,208.375,68.688,68.313,-0.03,72.188,71.625,55.719,56.469,0.0,46.781,72.0,70.0,1000.0,200.0,0.246,541.5,76.5,76.063,0.0,76.688,81.688,58.344,66.25,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,73.625,73.625,54.469,55.281,0.0,57.625,72.0,70.0,1000.0,200.0,0.448,733.5,75.125,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.574,11.625,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,526.0,537.5,538.0,303.0,524.0,527.0,537.5,0.003,4.626,0.0,12.402,0.9,0.297,-0.002,0.0,-0.0,-0.002
8222007,1025,1.0,1.0,1.0,1.0,100.0,35.725,40.0,40.0,40.0,1.0,1.0,905.149,298.595,-0.005,11.741,0.0,80.0,55.0,1.4,1485.5,1546.512,1865.404,204.248,54.343,75.949,74.78,75.631,51.406,1.429,2.067,0.312,68.04,54.376,90.641,45.182,82.307,83.002,75.437,73.926,76.37,36.949,56.855,44.61,-10.852,110.0,110.0,72.25,75.063,55.281,55.906,0.0,35.063,72.0,70.0,1000.0,200.0,0.105,200.0,68.688,68.188,-0.03,72.125,71.313,55.813,56.469,0.0,47.625,72.0,70.0,1000.0,200.0,0.25,546.5,76.5,75.938,0.0,77.438,82.063,58.844,67.875,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.75,-0.004,73.688,73.313,54.781,55.438,0.0,59.781,72.0,70.0,1000.0,200.0,0.47,747.0,75.125,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.574,11.626,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,538.0,538.0,303.0,524.0,527.5,169.375,0.003,4.519,0.0,12.488,0.905,0.299,-0.002,0.0,-0.0,-0.002
8222007,1026,1.0,1.0,1.0,1.0,100.0,35.541,40.0,40.0,40.0,1.0,1.0,926.227,302.108,-0.005,11.741,0.0,80.0,55.0,1.4,1499.25,1574.717,1880.202,214.265,54.45,76.056,74.997,75.741,51.623,1.398,2.053,0.293,68.095,54.41,90.891,45.013,82.307,82.895,75.51,73.819,76.444,36.876,57.169,44.61,-10.852,110.0,110.0,72.188,74.625,55.281,56.0,0.0,34.656,72.0,70.0,1000.0,200.0,0.107,205.25,68.688,68.313,-0.03,72.125,71.063,55.906,56.688,0.0,47.094,72.0,70.0,1000.0,200.0,0.252,551.5,76.5,75.938,0.0,78.313,82.688,59.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.75,-0.004,73.813,73.625,54.906,55.438,0.0,61.313,72.0,70.0,1000.0,200.0,0.497,772.0,75.125,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.564,11.61,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.5,538.0,538.0,303.0,524.5,527.5,170.125,0.003,4.475,0.0,12.607,0.926,0.302,-0.002,0.0,-0.0,-0.002
8222007,1027,1.0,1.0,1.0,1.0,100.0,35.552,40.0,40.0,40.0,1.0,1.0,936.765,303.279,-0.005,11.756,0.0,80.0,55.0,1.4,1535.375,1573.305,1887.603,217.127,54.77,76.164,75.105,75.851,51.95,1.413,2.067,0.308,68.081,54.468,91.086,45.126,82.664,83.002,75.363,73.926,76.37,36.803,57.589,44.537,-10.852,110.0,110.0,72.188,74.438,55.594,56.063,0.0,34.656,72.0,70.0,1000.0,200.0,0.109,206.875,68.75,68.188,-0.03,72.125,71.313,55.906,56.688,0.0,47.844,72.0,70.0,1000.0,200.0,0.245,540.0,76.5,76.063,0.0,79.125,83.188,59.531,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.75,-0.004,74.0,72.75,55.063,55.625,0.0,61.938,72.0,70.0,1000.0,200.0,0.523,790.0,75.25,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.58,11.626,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.0,538.0,538.0,303.0,524.0,528.0,171.125,0.004,4.374,0.0,12.624,0.937,0.303,-0.002,0.0,-0.0,-0.001
8222007,1028,1.0,1.0,1.0,1.0,100.0,35.757,40.0,40.0,40.0,1.0,1.0,956.672,306.792,-0.005,11.771,0.0,80.0,55.0,1.4,1566.375,1621.373,1906.113,230.008,54.876,76.271,75.105,75.96,52.059,1.383,2.113,0.304,68.211,54.443,91.03,45.182,82.664,83.11,75.51,73.926,76.37,36.876,57.694,44.61,-10.852,110.0,110.0,72.188,74.563,55.594,56.313,0.0,35.031,72.0,70.0,1000.0,200.0,0.107,205.25,68.688,68.188,-0.03,72.125,71.063,56.0,56.781,0.0,48.063,72.0,70.0,1000.0,200.0,0.25,549.5,76.25,76.063,0.0,79.75,83.75,60.031,71.5,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.75,-0.004,74.188,73.125,55.063,55.625,0.0,65.125,72.0,70.0,1000.0,200.0,0.565,822.5,75.125,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.576,11.625,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.0,538.0,538.0,303.0,524.5,528.0,171.75,0.003,4.373,0.0,12.64,0.957,0.307,-0.002,0.0,-0.0,-0.002
8222007,1029,1.0,1.0,1.0,1.0,100.0,35.933,40.0,40.0,40.0,1.0,1.0,962.526,307.963,-0.005,11.741,0.0,80.0,55.0,1.4,1566.375,1644.047,1928.335,238.596,54.983,76.378,75.214,76.07,52.168,1.337,2.017,0.297,68.358,54.549,91.169,45.407,82.664,83.002,75.51,73.926,76.37,36.803,57.904,44.61,-10.852,110.0,110.0,72.188,74.375,55.688,56.313,0.0,35.438,72.0,70.0,1000.0,200.0,0.105,202.875,68.688,68.188,-0.03,72.188,70.875,56.094,56.781,0.0,49.313,72.0,70.0,1000.0,200.0,0.25,548.5,76.5,75.938,0.0,80.25,84.25,60.219,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,74.313,73.063,55.281,55.813,0.0,68.25,72.0,70.0,1000.0,200.0,0.619,862.5,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.582,11.633,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.0,538.0,538.0,303.0,525.0,528.0,172.625,0.003,4.344,0.0,12.727,0.963,0.308,-0.002,0.0,-0.0,-0.002
8222007,1030,1.0,1.0,1.0,1.0,100.0,36.527,40.0,40.0,40.0,1.0,1.0,975.407,307.963,-0.005,11.801,0.0,80.0,55.0,1.4,1613.75,1651.14,1933.893,242.89,55.196,76.378,75.105,76.18,52.495,1.364,2.145,0.293,68.375,54.701,91.169,45.492,82.664,83.11,75.437,73.819,76.297,36.731,57.904,44.683,-10.852,110.0,110.0,72.188,74.438,55.906,56.469,0.0,35.719,72.0,70.0,1000.0,200.0,0.105,202.875,68.688,68.188,-0.03,72.188,71.188,56.094,56.844,0.0,47.813,72.0,70.0,1000.0,200.0,0.265,564.5,76.563,76.063,0.0,80.625,84.5,60.656,73.313,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.75,-0.004,73.938,72.375,55.344,55.906,0.0,69.063,72.0,70.0,1000.0,200.0,0.607,854.5,75.125,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.558,11.613,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,526.0,538.0,538.5,303.25,525.0,528.0,172.875,0.003,4.432,0.0,13.029,0.975,0.308,-0.002,0.0,-0.0,-0.002
