DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1031,1.0,1.0,1.0,1.0,100.0,37.053,40.0,40.0,40.0,1.0,1.0,988.287,309.133,-0.005,11.756,0.0,80.0,55.0,1.4,1623.625,1661.076,1937.598,240.027,55.303,76.486,75.105,76.18,52.495,1.364,2.106,0.282,68.693,54.758,90.891,45.717,82.664,83.11,75.51,73.926,76.37,36.803,58.008,44.756,-10.867,110.0,110.0,72.25,74.875,56.0,56.594,0.0,36.219,72.0,70.0,1000.0,200.0,0.105,203.5,68.75,68.188,-0.03,72.188,71.0,56.313,56.938,0.0,47.906,72.0,70.0,1000.0,200.0,0.263,562.0,76.5,75.938,0.0,80.938,84.75,60.938,74.063,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.75,-0.004,73.813,72.75,55.438,55.906,0.0,68.063,72.0,70.0,1000.0,200.0,0.625,864.5,75.125,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.587,11.638,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.0,538.0,538.5,303.0,526.0,528.0,173.75,0.003,4.409,0.0,12.981,0.988,0.309,-0.002,0.0,-0.0,-0.002
8222007,1032,1.0,1.0,1.0,1.0,100.0,37.723,40.0,40.0,40.0,1.0,1.0,974.236,311.475,-0.005,11.801,0.0,80.0,55.0,1.4,1628.5,1649.721,1928.335,235.733,55.41,76.486,75.105,76.18,52.603,1.368,2.138,0.286,68.616,54.864,90.891,45.83,81.478,83.11,75.51,73.926,76.37,36.803,58.008,44.829,-10.852,110.0,110.0,72.25,75.0,56.0,56.688,0.0,36.469,72.0,70.0,1000.0,200.0,0.107,204.125,68.688,68.313,-0.03,72.125,71.5,56.438,56.938,0.0,49.031,72.0,70.0,1000.0,200.0,0.253,549.0,76.5,75.938,0.0,81.313,85.063,61.188,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.004,73.625,72.938,55.438,56.031,0.0,68.188,72.0,70.0,1000.0,200.0,0.634,870.5,75.125,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.594,11.642,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.0,538.5,303.0,525.0,528.0,174.125,0.003,4.467,0.0,13.15,0.974,0.311,-0.002,0.0,-0.0,-0.002
8222007,1033,1.0,1.0,1.0,1.0,100.0,38.134,40.0,40.0,40.0,1.0,1.0,991.8,309.133,-0.005,11.83,0.0,80.0,55.0,1.4,1628.0,1685.233,1948.717,247.185,55.41,76.486,75.105,76.29,52.603,1.33,2.145,0.304,68.888,54.972,90.919,45.942,81.478,83.002,75.437,73.926,76.297,36.803,58.113,44.829,-10.867,110.0,110.0,72.25,74.625,56.219,56.594,0.0,35.25,72.0,70.0,1000.0,200.0,0.116,212.5,68.75,68.188,-0.03,72.125,71.625,56.5,57.063,0.0,48.625,72.0,70.0,1000.0,200.0,0.261,560.5,76.5,75.938,0.0,81.563,85.438,61.406,75.375,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.75,-0.004,73.438,71.813,55.531,56.031,0.0,69.0,72.0,70.0,1000.0,200.0,0.648,884.0,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.601,11.655,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,538.0,538.5,303.0,525.5,528.0,177.75,0.003,4.456,0.0,13.183,0.992,0.309,-0.002,0.0,-0.0,-0.002
8222007,1034,1.0,1.0,1.0,1.0,100.0,38.912,40.0,40.0,40.0,1.0,1.0,1004.681,313.817,-0.005,11.771,0.0,80.0,55.0,1.4,1655.75,1673.86,1952.423,248.616,55.516,76.486,75.105,76.29,52.712,1.375,2.166,0.301,69.005,55.144,90.836,46.055,81.478,83.002,75.51,73.819,76.37,36.876,58.218,44.975,-10.852,110.0,110.0,72.25,74.563,56.344,56.906,0.0,36.313,72.0,70.0,1000.0,200.0,0.106,203.5,68.688,68.188,-0.03,72.125,71.188,56.5,57.063,0.0,49.063,72.0,70.0,1000.0,200.0,0.261,556.5,76.5,76.063,0.0,81.5,85.438,61.594,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.004,73.313,71.75,55.531,56.156,0.0,70.125,72.0,70.0,1000.0,200.0,0.674,897.0,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.593,11.647,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.0,538.5,303.0,525.5,526.5,174.875,0.003,4.467,0.0,13.236,1.005,0.314,-0.002,0.0,-0.0,-0.002
8222007,1035,1.0,1.0,1.0,1.0,100.0,39.798,40.0,40.0,40.0,1.0,1.0,996.484,313.817,-0.005,11.815,0.0,80.0,55.0,1.4,1658.125,1683.811,1956.13,257.206,55.623,76.486,75.214,76.29,52.821,1.356,2.138,0.293,69.139,55.245,90.724,45.802,81.478,83.002,75.437,73.926,76.297,36.876,58.533,44.975,-10.867,110.0,110.0,72.25,74.375,56.406,56.688,0.0,35.281,72.0,70.0,1000.0,200.0,0.116,213.375,68.75,68.188,-0.03,72.125,71.188,56.625,57.25,0.0,48.219,72.0,70.0,1000.0,200.0,0.263,558.5,76.5,75.938,0.0,81.5,85.375,61.906,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.004,72.875,71.375,55.594,56.25,0.0,70.5,72.0,70.0,1000.0,200.0,0.657,886.0,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.593,11.647,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.5,538.0,539.0,303.0,525.0,527.0,554.0,0.003,4.418,0.0,13.286,0.996,0.314,-0.002,0.0,-0.0,-0.002
8222007,1036,1.0,1.0,1.0,1.0,100.0,40.479,40.0,40.0,40.0,1.0,1.0,1015.219,317.33,-0.005,11.801,0.0,80.0,55.0,1.4,1652.75,1692.346,1959.838,245.753,55.623,76.486,74.997,76.29,52.821,1.379,2.127,0.301,69.135,55.294,90.53,46.14,81.478,83.002,75.51,73.713,76.37,36.949,58.113,44.975,-10.852,110.0,110.0,72.188,75.0,56.344,56.906,0.0,36.0,72.0,70.0,1000.0,200.0,0.109,209.125,68.688,68.188,-0.03,72.125,71.5,56.688,57.25,0.0,48.906,72.0,70.0,1000.0,200.0,0.262,562.5,76.5,75.938,0.0,81.563,85.875,62.063,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.004,72.75,71.188,55.594,56.25,0.0,69.938,72.0,70.0,1000.0,200.0,0.664,890.0,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.602,11.653,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.0,539.0,303.0,526.5,527.0,552.5,0.002,4.475,0.0,13.15,1.015,0.317,-0.002,0.0,-0.0,-0.002
8222007,1037,1.0,1.0,1.0,1.0,100.0,41.443,40.0,40.0,40.0,1.0,1.0,1003.51,316.159,-0.005,11.727,0.0,80.0,55.0,1.4,1652.75,1675.281,1967.254,240.027,55.729,76.378,74.888,76.18,52.821,1.391,2.163,0.279,69.146,55.318,90.641,46.365,81.283,83.002,75.51,74.032,76.37,36.949,58.218,44.975,-10.852,110.0,110.0,72.188,74.875,56.406,56.906,0.0,35.875,72.0,70.0,1000.0,200.0,0.112,207.25,68.75,68.188,-0.03,72.125,71.063,56.688,57.375,0.0,48.188,72.0,70.0,1000.0,200.0,0.27,566.5,76.5,75.938,0.0,82.0,86.25,62.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.004,72.625,70.938,55.844,56.25,0.0,70.125,72.0,70.0,1000.0,200.0,0.642,880.0,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.589,11.642,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.5,539.5,303.0,527.0,526.5,550.0,0.003,4.425,0.0,13.067,1.004,0.316,-0.002,0.0,-0.0,-0.002
8222007,1038,1.0,1.0,1.0,1.0,100.0,42.241,40.0,40.0,40.0,1.0,1.0,1016.39,316.159,-0.005,11.786,0.0,80.0,55.0,1.4,1653.5,1672.439,1950.57,241.459,55.729,76.378,74.78,76.18,52.93,1.394,2.177,0.29,69.178,55.357,90.585,46.731,81.283,83.11,75.363,73.926,76.223,36.949,58.218,45.048,-10.867,110.0,110.0,72.375,74.875,56.406,57.0,0.0,35.375,72.0,70.0,1000.0,200.0,0.117,213.875,68.75,68.188,-0.03,72.188,71.063,56.688,57.375,0.0,49.594,72.0,70.0,1000.0,200.0,0.262,564.0,76.5,75.938,0.0,82.563,86.688,62.5,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.004,72.25,70.813,55.844,56.406,0.0,69.625,72.0,70.0,1000.0,200.0,0.637,871.0,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.605,11.653,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,538.0,539.5,303.0,525.0,526.0,546.5,0.003,4.488,0.0,13.253,1.016,0.316,-0.002,0.0,-0.0,-0.002
8222007,1039,1.0,1.0,1.0,1.0,100.0,43.282,40.0,40.0,40.0,1.0,1.0,1001.168,313.817,-0.005,11.815,0.0,80.0,55.0,1.4,1654.375,1661.076,1961.692,244.322,55.729,76.378,74.78,76.18,52.93,1.421,2.166,0.301,69.195,55.387,90.502,46.675,81.283,83.002,75.437,73.819,76.297,37.021,58.218,45.121,-10.867,110.0,110.0,72.25,74.563,56.5,57.0,0.0,35.781,72.0,70.0,1000.0,200.0,0.114,209.5,68.688,68.313,-0.03,72.188,71.063,56.688,57.5,0.0,49.813,72.0,70.0,1000.0,200.0,0.266,563.5,76.5,76.063,0.0,82.688,87.063,62.688,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.75,-0.004,72.25,70.375,55.906,56.406,0.0,68.625,72.0,70.0,1000.0,200.0,0.634,870.0,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.585,11.64,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.0,539.5,302.75,526.5,525.5,543.5,0.003,4.515,0.0,13.287,1.001,0.314,-0.002,0.0,-0.0,-0.002
8222007,1040,1.0,1.0,1.0,1.0,100.0,43.923,40.0,40.0,40.0,1.0,1.0,1026.929,317.33,-0.005,11.83,0.0,80.0,55.0,1.4,1646.5,1680.967,1963.546,252.911,55.729,76.271,74.78,76.07,52.93,1.398,2.184,0.301,69.197,55.357,90.502,46.815,81.283,83.002,75.437,73.819,76.297,37.021,58.113,44.975,-10.852,110.0,110.0,72.25,74.875,56.5,57.063,0.0,35.219,72.0,70.0,1000.0,200.0,0.118,215.375,68.688,68.313,-0.03,72.0,71.188,56.938,57.375,0.0,48.219,72.0,70.0,1000.0,200.0,0.273,565.0,76.5,75.938,0.0,83.0,87.125,62.781,78.938,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.004,72.188,70.625,55.906,56.406,0.0,69.25,72.0,70.0,1000.0,200.0,0.626,868.0,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.593,11.651,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.0,539.5,303.0,526.0,525.5,541.0,0.003,4.461,0.0,13.064,1.027,0.317,-0.002,0.0,-0.0,-0.002
8222007,1041,1.0,1.0,1.0,1.0,100.0,44.917,40.0,40.0,40.0,1.0,1.0,1007.023,317.33,0.005,11.786,0.0,80.0,55.0,1.4,1645.375,1665.336,1950.57,248.616,55.729,76.271,74.671,76.07,52.93,1.417,2.188,0.312,69.191,55.351,90.446,46.928,81.283,82.895,75.363,73.819,76.223,37.021,58.008,45.121,-10.867,110.0,110.0,72.375,74.625,56.5,57.063,0.0,36.281,72.0,70.0,1000.0,200.0,0.109,208.875,68.75,68.188,-0.03,72.188,71.313,56.938,57.5,0.0,49.344,72.0,70.0,1000.0,200.0,0.266,564.0,76.5,75.938,0.0,83.188,87.375,62.969,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.004,72.063,70.313,55.906,56.406,0.0,67.688,72.0,70.0,1000.0,200.0,0.631,868.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.589,11.642,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.5,539.0,540.0,303.25,526.5,525.5,538.5,-0.003,4.549,0.0,13.254,1.007,0.317,-0.002,0.0,-0.0,-0.001
8222007,1042,1.0,1.0,1.0,1.0,100.0,45.773,40.0,40.0,40.0,1.0,1.0,1011.706,316.159,-0.005,11.756,0.0,80.0,55.0,1.4,1641.375,1673.86,1957.984,251.479,55.729,76.271,74.671,76.07,52.93,1.402,2.198,0.293,69.217,55.374,90.391,47.013,81.556,82.788,75.289,73.819,76.223,37.021,58.008,45.413,-10.852,110.0,110.0,72.375,75.063,56.5,57.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.12,216.875,68.75,68.188,-0.03,72.125,71.063,56.938,57.5,0.0,49.719,72.0,70.0,1000.0,200.0,0.268,571.5,76.5,75.938,0.0,83.375,87.625,63.094,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.004,72.063,70.125,55.844,56.406,0.0,67.688,72.0,70.0,1000.0,200.0,0.626,863.0,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.596,11.651,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,539.0,540.0,303.0,526.5,525.5,537.0,0.003,4.701,0.0,13.697,1.012,0.316,-0.002,0.0,-0.0,-0.002
8222007,1043,1.0,1.0,1.0,1.0,100.0,46.395,40.0,40.0,40.0,1.0,1.0,1015.219,317.33,-0.005,11.697,0.0,80.0,55.0,1.4,1642.75,1680.967,1965.399,245.753,55.729,76.271,74.563,76.07,52.821,1.44,2.184,0.297,69.229,55.405,90.113,47.069,81.556,82.788,75.363,73.926,76.297,37.094,57.484,45.558,-10.867,110.0,110.0,72.375,75.0,56.5,57.063,0.0,35.906,72.0,70.0,1000.0,200.0,0.114,212.625,68.75,68.313,-0.03,72.0,71.188,56.938,57.531,0.0,48.219,72.0,70.0,1000.0,200.0,0.277,570.0,76.5,75.938,0.0,83.688,87.75,63.281,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.004,72.0,70.188,55.906,56.531,0.0,67.875,72.0,70.0,1000.0,200.0,0.613,857.5,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.604,11.664,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,539.0,540.0,303.0,526.0,525.5,535.5,0.003,4.855,0.0,13.745,1.015,0.317,-0.002,0.0,-0.0,-0.002
8222007,1044,1.0,1.0,1.0,1.0,100.0,46.835,40.0,40.0,40.0,1.0,1.0,1015.219,314.988,-0.005,11.712,0.0,80.0,55.0,1.4,1641.125,1669.598,1952.423,240.027,55.623,76.271,74.671,75.96,52.603,1.394,2.184,0.308,69.189,55.349,89.918,47.013,81.556,82.681,75.437,73.819,76.297,37.167,57.379,45.704,-10.852,110.0,110.0,72.375,75.0,56.406,57.063,0.0,35.406,72.0,70.0,1000.0,200.0,0.121,217.0,68.75,68.188,-0.03,72.188,71.063,56.938,57.5,0.0,48.969,72.0,70.0,1000.0,200.0,0.272,571.5,76.5,75.938,0.0,84.0,87.938,63.375,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.004,72.0,70.188,55.844,56.25,0.0,67.625,72.0,70.0,1000.0,200.0,0.611,854.0,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.61,11.664,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.5,539.0,540.0,303.0,526.0,525.0,534.5,0.003,4.947,0.0,13.881,1.015,0.315,-0.002,0.0,-0.0,-0.002
8222007,1045,1.0,1.0,1.0,1.0,100.0,47.234,40.0,40.0,40.0,1.0,1.0,1011.706,318.501,-0.005,11.712,0.0,80.0,55.0,1.4,1641.125,1672.439,1954.277,245.753,55.623,76.271,74.78,75.96,52.603,1.394,2.191,0.286,69.214,55.409,89.862,46.984,81.556,82.895,75.363,73.819,76.223,37.167,57.274,45.777,-10.852,110.0,110.0,72.375,74.875,56.406,57.0,0.0,35.094,72.0,70.0,1000.0,200.0,0.12,217.5,68.75,68.313,-0.03,72.188,71.188,56.688,57.5,0.0,49.344,72.0,70.0,1000.0,200.0,0.275,574.5,76.5,75.938,0.0,84.188,87.938,63.594,80.563,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.004,71.875,70.125,55.594,56.25,0.0,68.0,72.0,70.0,1000.0,200.0,0.611,854.0,75.063,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.613,11.666,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,539.0,540.0,303.0,526.5,525.0,533.5,0.003,5.015,0.0,13.999,1.012,0.319,-0.002,0.0,-0.0,-0.002
8222007,1046,1.0,1.0,1.0,1.0,100.0,47.593,40.0,40.0,40.0,1.0,1.0,1010.536,316.159,-0.005,11.727,0.0,80.0,55.0,1.4,1643.875,1671.018,1961.692,237.164,55.41,76.164,74.671,75.96,52.386,1.413,2.181,0.279,69.227,55.376,89.696,47.041,81.556,82.681,75.289,73.819,76.223,37.24,56.96,45.777,-10.852,110.0,110.0,72.375,74.625,56.344,56.906,0.0,35.875,72.0,70.0,1000.0,200.0,0.115,213.75,68.688,68.313,-0.03,72.125,71.063,56.625,57.5,0.0,49.188,72.0,70.0,1000.0,200.0,0.276,574.0,76.5,75.938,0.0,84.375,88.375,63.656,80.875,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,71.875,70.125,55.531,56.25,0.0,67.0,72.0,70.0,1000.0,200.0,0.613,855.5,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.609,11.668,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,539.0,540.5,303.0,527.5,524.0,533.0,0.003,5.077,0.0,13.898,1.011,0.316,-0.002,0.0,-0.0,-0.002
8222007,1047,1.0,1.0,1.0,1.0,100.0,48.004,40.0,40.0,40.0,1.0,1.0,1004.681,318.501,-0.005,11.667,0.0,80.0,55.0,1.4,1642.0,1653.978,1950.57,238.596,55.303,76.271,74.78,75.96,52.277,1.417,2.163,0.304,69.228,55.38,89.807,46.9,81.556,82.681,75.363,73.713,76.223,37.24,56.96,45.923,-10.852,110.0,110.0,72.375,74.625,56.406,56.906,0.0,35.656,72.0,70.0,1000.0,200.0,0.12,217.5,68.75,68.313,-0.03,72.125,71.0,56.688,57.5,0.0,49.375,72.0,70.0,1000.0,200.0,0.274,573.5,76.5,76.063,0.0,84.375,88.5,63.813,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.004,71.688,70.188,55.531,56.25,0.0,67.0,72.0,70.0,1000.0,200.0,0.592,840.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.602,11.655,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,538.5,540.5,303.0,526.5,522.5,532.5,0.003,5.137,0.0,14.064,1.005,0.319,-0.002,0.0,-0.0,-0.001
8222007,1048,1.0,1.0,1.0,1.0,100.0,48.159,40.0,40.0,40.0,1.0,1.0,998.826,318.501,-0.005,11.727,0.0,80.0,55.0,1.4,1630.0,1668.177,1948.717,247.185,55.303,76.271,74.888,75.96,52.277,1.406,2.177,0.297,69.217,55.382,90.085,46.9,81.77,82.788,75.363,73.819,76.223,37.312,56.96,45.996,-10.852,110.0,110.0,72.375,75.0,56.344,56.906,0.0,35.625,72.0,70.0,1000.0,200.0,0.12,216.625,68.75,68.313,-0.03,72.125,70.875,56.625,57.375,0.0,48.875,72.0,70.0,1000.0,200.0,0.285,585.5,76.5,75.938,0.0,84.313,88.5,63.906,81.5,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,71.563,69.813,55.438,56.156,0.0,66.625,72.0,70.0,1000.0,200.0,0.592,837.5,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.589,11.64,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.5,538.5,540.5,303.0,528.5,522.0,532.0,0.003,5.183,0.0,14.137,0.999,0.319,-0.002,0.0,-0.0,-0.002
8222007,1049,1.0,1.0,1.0,1.0,100.0,48.481,40.0,40.0,40.0,1.0,1.0,1008.194,313.817,-0.005,11.682,0.0,80.0,55.0,1.4,1627.25,1666.756,1939.451,241.459,55.303,76.271,74.888,76.07,52.168,1.398,2.191,0.293,69.226,55.358,89.751,46.618,81.77,82.681,75.215,73.819,76.149,37.24,56.75,45.996,-10.852,110.0,110.0,72.375,75.0,56.219,56.906,0.0,35.625,72.0,70.0,1000.0,200.0,0.121,217.0,68.688,68.5,-0.03,72.0,71.5,56.625,57.5,0.0,48.781,72.0,70.0,1000.0,200.0,0.283,582.0,76.5,75.938,0.0,84.5,88.063,63.969,81.75,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,71.688,69.688,55.438,56.031,0.0,67.063,72.0,70.0,1000.0,200.0,0.58,833.0,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.589,11.639,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.0,538.5,540.5,303.0,527.0,523.5,531.5,0.003,5.243,0.0,14.2,1.008,0.314,-0.001,0.0,-0.0,-0.002
8222007,1050,1.0,1.0,1.0,1.0,100.0,48.464,40.0,40.0,40.0,1.0,1.0,998.826,317.33,-0.005,11.682,0.0,80.0,55.0,1.4,1630.5,1658.236,1952.423,241.459,55.196,76.271,74.78,76.07,52.059,1.413,2.188,0.304,69.204,55.353,89.807,46.675,81.77,82.681,75.289,73.5,76.149,37.312,56.54,45.996,-10.867,110.0,110.0,72.375,74.875,56.219,56.688,0.0,35.875,72.0,70.0,1000.0,200.0,0.121,217.5,68.75,68.313,-0.03,72.938,71.625,56.625,57.375,0.0,48.906,72.0,70.0,1000.0,200.0,0.281,580.0,76.5,75.938,0.0,84.188,87.938,64.188,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,71.563,69.625,55.438,56.031,0.0,65.313,72.0,70.0,1000.0,200.0,0.584,835.5,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.589,11.648,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.5,540.5,302.75,525.5,522.5,531.5,0.002,5.276,0.0,14.083,0.999,0.317,-0.002,0.0,-0.0,-0.002
8222007,1051,1.0,1.0,1.0,1.0,100.0,48.687,40.0,40.0,40.0,1.0,1.0,1018.732,316.159,-0.005,11.697,0.0,80.0,55.0,1.4,1657.375,1679.545,1969.108,247.185,55.196,76.271,74.78,75.96,52.059,1.41,2.156,0.293,69.211,55.37,90.029,46.421,81.77,82.681,75.363,73.713,76.223,37.312,56.645,46.069,-10.852,110.0,110.0,72.375,74.875,56.0,56.688,0.0,36.281,72.0,70.0,1000.0,200.0,0.12,216.75,68.75,68.313,-0.03,73.438,72.25,56.625,57.375,0.0,52.219,72.0,70.0,1000.0,200.0,0.312,610.0,76.5,75.938,0.0,84.375,87.813,64.313,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,76.063,-0.004,71.5,69.813,55.438,56.031,0.0,65.688,72.0,70.0,1000.0,200.0,0.561,818.5,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.589,11.648,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,538.5,540.5,303.0,526.0,524.0,531.0,0.003,5.298,0.0,14.22,1.019,0.316,-0.002,0.0,-0.0,-0.001
8222007,1052,1.0,1.0,1.0,1.0,100.0,48.862,40.0,40.0,40.0,1.0,1.0,1025.758,322.014,-0.005,11.682,0.0,80.0,55.0,1.4,1657.375,1703.733,1972.816,257.206,55.196,76.271,74.78,76.07,52.168,1.372,2.166,0.297,69.328,55.462,90.252,46.618,81.77,82.788,75.363,73.926,76.223,37.458,56.645,46.215,-10.867,110.0,110.0,72.375,74.875,56.219,56.688,0.0,36.969,72.0,70.0,1000.0,200.0,0.118,214.75,68.75,68.313,-0.03,73.563,72.375,56.625,57.25,0.0,54.625,72.0,70.0,1000.0,200.0,0.341,636.0,76.5,75.938,0.0,84.375,87.75,64.313,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,71.563,69.688,55.438,56.031,0.0,65.188,72.0,70.0,1000.0,200.0,0.565,824.5,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.589,11.645,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.5,540.5,303.0,526.0,524.5,530.5,0.003,5.332,0.0,14.201,1.026,0.322,-0.002,0.0,-0.0,-0.002
8222007,1053,1.0,1.0,1.0,1.0,100.0,49.077,40.0,40.0,40.0,1.0,1.0,1045.664,323.185,-0.005,11.771,0.0,80.0,55.0,1.4,1676.5,1719.405,1987.653,261.501,55.196,76.378,74.671,76.07,52.277,1.368,2.181,0.301,69.481,55.6,90.391,46.787,81.666,82.895,75.363,73.819,76.223,37.458,56.645,46.36,-10.867,110.0,110.0,72.375,74.375,56.219,56.688,0.0,37.625,72.0,70.0,1000.0,200.0,0.117,214.0,68.75,68.313,-0.03,73.563,72.188,56.5,57.25,0.0,55.563,72.0,70.0,1000.0,200.0,0.362,657.5,76.5,75.938,0.0,84.375,87.75,64.375,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,71.688,69.688,55.438,56.031,0.0,65.125,72.0,70.0,1000.0,200.0,0.568,824.0,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.622,11.671,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,539.0,541.0,302.75,527.5,524.5,530.5,0.003,5.461,0.0,14.546,1.046,0.323,-0.002,0.0,-0.0,-0.002
8222007,1054,1.0,1.0,1.0,1.0,100.0,49.593,40.0,40.0,40.0,1.0,1.0,1049.177,326.698,-0.005,11.727,0.0,80.0,55.0,1.4,1696.0,1737.948,1991.362,268.661,55.303,76.271,74.563,76.07,52.277,1.345,2.198,0.286,69.722,55.787,90.307,46.844,81.666,82.895,75.289,73.819,76.149,37.458,56.645,46.506,-10.852,110.0,110.0,72.375,75.0,56.219,56.906,0.0,36.344,72.0,70.0,1000.0,200.0,0.127,223.75,68.75,68.313,-0.03,73.563,72.125,56.5,57.063,0.0,56.688,72.0,70.0,1000.0,200.0,0.383,679.0,76.5,75.938,0.0,84.375,87.813,64.5,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,71.563,70.0,55.438,56.156,0.0,65.625,72.0,70.0,1000.0,200.0,0.549,809.5,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.61,11.668,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,539.0,541.0,302.75,528.0,524.5,530.0,0.003,5.53,0.0,14.729,1.049,0.327,-0.002,0.0,-0.0,-0.002
8222007,1055,1.0,1.0,1.0,1.0,100.0,49.925,40.0,40.0,40.0,1.0,1.0,1058.545,329.04,-0.005,11.712,0.0,80.0,55.0,1.4,1711.875,1742.23,1991.362,261.501,55.303,76.271,74.563,76.07,52.277,1.345,2.184,0.304,69.894,55.863,90.224,47.069,81.666,82.895,75.289,73.819,76.149,37.53,56.54,46.579,-10.852,110.0,110.0,72.375,75.188,56.219,56.688,0.0,36.313,72.0,70.0,1000.0,200.0,0.127,223.625,68.75,68.313,-0.03,73.563,72.375,56.5,57.063,0.0,58.594,72.0,70.0,1000.0,200.0,0.39,688.0,76.5,75.938,0.0,84.375,87.813,64.625,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,71.563,69.5,55.438,56.031,0.0,65.563,72.0,70.0,1000.0,200.0,0.548,806.0,75.063,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.602,11.664,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,538.5,541.0,302.75,528.0,525.0,530.0,0.003,5.575,0.0,14.712,1.059,0.329,-0.002,0.0,-0.0,-0.002
8222007,1056,1.0,1.0,1.0,1.0,100.0,50.284,40.0,40.0,40.0,1.0,1.0,1203.743,345.433,-0.005,11.697,0.0,80.0,55.0,1.4,1721.125,1952.129,2087.91,337.43,55.303,76.271,74.563,76.07,52.495,1.185,2.294,0.286,70.87,56.05,91.086,47.097,81.666,83.002,75.289,73.819,76.149,37.603,56.645,46.725,-10.852,110.0,110.0,72.25,74.563,56.219,56.688,0.0,37.594,72.0,70.0,1000.0,200.0,0.121,215.125,68.75,68.5,-0.03,73.438,72.25,56.5,57.063,0.0,62.188,72.0,70.0,1000.0,200.0,0.392,683.0,76.5,75.938,0.0,84.375,87.625,62.625,80.375,0.0,29.25,72.0,70.0,1000.0,200.0,0.032,222.5,76.563,76.063,-0.004,71.5,69.813,55.531,56.156,0.0,67.25,72.0,70.0,1000.0,200.0,0.519,785.5,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.612,11.671,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,538.0,541.0,302.75,527.5,524.5,529.5,0.003,5.603,0.0,14.811,1.204,0.345,-0.001,0.0,-0.0,-0.002
8222007,1057,1.0,1.0,1.0,1.0,100.0,52.269,40.0,40.0,40.0,1.0,1.0,1379.387,371.194,-0.005,11.653,0.0,80.0,55.0,1.4,1970.625,2128.318,2208.786,410.603,55.943,76.486,74.78,76.18,53.474,1.093,2.394,0.268,72.754,57.671,92.003,46.928,81.666,83.11,75.289,73.819,76.149,37.53,57.484,47.6,-10.867,110.0,110.0,72.438,74.063,56.5,57.0,0.0,39.125,72.0,70.0,1000.0,200.0,0.112,209.375,68.75,68.5,-0.03,73.563,71.75,56.688,57.25,0.0,65.688,72.0,70.0,1000.0,200.0,0.396,688.0,76.5,75.938,0.0,83.563,85.063,58.969,71.5,0.0,44.688,72.0,70.0,1000.0,200.0,0.147,437.5,76.563,76.063,-0.004,71.563,69.688,56.156,56.406,0.0,68.5,72.0,70.0,1000.0,200.0,0.504,778.0,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.607,11.668,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,538.0,541.0,303.0,528.5,522.5,529.0,0.003,5.881,0.0,16.289,1.379,0.371,-0.001,0.0,-0.0,-0.002
8222007,1058,1.0,1.0,1.0,1.0,100.0,55.07,40.0,40.0,40.0,1.0,1.0,1580.792,412.178,-0.005,11.682,0.0,80.0,55.0,1.4,2166.375,2302.104,2318.609,462.338,56.582,76.593,74.997,76.4,54.237,1.036,2.546,0.282,75.339,59.79,92.003,47.041,82.016,83.217,75.215,73.713,76.223,37.603,57.484,48.621,-10.867,110.0,110.0,72.375,74.25,57.0,57.219,0.0,40.063,72.0,70.0,1000.0,200.0,0.114,212.125,68.75,68.313,-0.03,73.938,71.75,57.094,57.5,0.0,69.813,72.0,70.0,1000.0,200.0,0.426,712.5,76.5,75.938,0.0,82.0,82.375,57.844,65.0,0.0,56.188,72.0,70.0,1000.0,200.0,0.277,588.0,76.563,75.938,-0.004,71.563,70.313,56.594,57.0,0.0,69.875,72.0,70.0,1000.0,200.0,0.506,778.5,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.613,11.68,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.5,537.0,541.5,303.0,527.5,521.0,528.5,0.003,6.474,0.0,17.866,1.581,0.412,-0.002,0.0,-0.0,-0.002
8222007,1059,1.0,1.0,1.0,1.0,100.0,58.26,40.0,40.0,40.0,1.0,1.0,1766.974,443.794,-0.005,11.608,0.0,80.0,55.0,1.4,2334.25,2431.488,2404.254,502.635,57.116,76.808,74.997,76.509,54.563,1.017,2.678,0.282,77.689,61.843,91.531,47.266,82.016,83.217,75.215,73.713,76.149,37.603,57.169,49.35,-10.852,110.0,110.0,72.25,74.563,57.219,57.594,0.0,40.75,72.0,70.0,1000.0,200.0,0.115,212.0,68.75,68.313,-0.03,73.438,70.688,57.281,57.656,0.0,72.563,72.0,70.0,1000.0,200.0,0.443,729.5,76.5,75.938,0.0,80.438,80.313,57.656,61.688,0.0,64.813,72.0,70.0,1000.0,200.0,0.395,696.5,76.563,75.938,-0.004,71.688,70.125,57.031,57.188,0.0,70.0,72.0,70.0,1000.0,200.0,0.518,788.5,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.62,11.686,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.5,536.5,541.0,303.0,527.5,521.0,528.0,0.003,6.969,0.0,18.928,1.767,0.444,-0.002,0.0,-0.0,-0.002
8222007,1100,1.0,1.0,1.0,1.0,100.0,61.177,40.0,40.0,40.0,1.0,1.0,1932.078,464.871,-0.005,11.697,0.0,80.0,55.0,1.4,2477.5,2537.87,2465.685,527.128,57.329,76.701,74.671,76.509,54.781,1.04,2.809,0.319,79.929,63.215,90.975,47.914,82.016,83.217,75.142,74.032,76.075,37.603,56.54,49.933,-10.867,110.0,110.0,72.375,74.375,57.625,57.75,0.0,40.0,72.0,70.0,1000.0,200.0,0.125,222.125,68.75,68.313,-0.03,72.938,70.563,57.5,57.844,0.0,71.313,72.0,70.0,1000.0,200.0,0.455,739.5,76.5,75.938,0.0,79.125,78.563,57.719,60.063,0.0,70.875,72.0,70.0,1000.0,200.0,0.499,779.0,76.563,75.938,-0.004,71.875,70.188,57.188,57.625,0.0,70.688,72.0,70.0,1000.0,200.0,0.529,796.5,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.591,11.666,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,535.5,541.5,303.0,528.5,521.0,528.0,0.004,7.616,0.0,20.02,1.932,0.465,-0.002,0.0,-0.0,-0.002
8222007,1101,1.0,1.0,1.0,1.0,100.0,64.309,40.0,40.0,40.0,1.0,1.0,2060.884,500.0,-0.005,11.653,0.0,80.0,55.0,1.4,2575.125,2620.771,2530.812,547.316,57.542,76.593,74.346,76.4,54.781,1.086,2.962,0.323,81.756,65.206,90.307,48.139,82.016,83.324,75.142,73.819,76.075,37.748,56.015,50.517,-10.852,110.0,110.0,72.375,74.563,57.719,58.063,0.0,39.313,72.0,70.0,1000.0,200.0,0.132,227.75,68.75,68.5,-0.03,72.813,70.375,57.719,58.094,0.0,69.688,72.0,70.0,1000.0,200.0,0.458,744.0,76.5,75.938,0.0,77.625,76.438,57.719,59.25,0.0,74.688,72.0,70.0,1000.0,200.0,0.585,842.0,76.625,75.938,-0.004,72.0,70.188,57.313,57.719,0.0,68.813,72.0,70.0,1000.0,200.0,0.537,800.5,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.585,11.668,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,535.0,541.5,303.0,529.5,522.0,527.5,0.004,8.146,0.0,20.654,2.061,0.5,-0.001,0.0,-0.0,-0.002
8222007,1102,1.0,1.0,1.0,1.0,100.0,67.322,40.0,40.0,40.0,1.0,1.0,2156.902,521.077,-0.005,11.593,0.0,80.0,55.0,1.4,2637.875,2669.202,2573.587,542.989,57.542,76.486,73.911,76.29,54.672,1.151,3.051,0.334,83.217,66.537,89.501,48.872,82.016,83.538,75.142,73.819,76.149,37.894,55.281,50.881,-10.852,110.0,110.0,72.375,75.0,58.0,58.063,0.0,40.625,72.0,70.0,1000.0,200.0,0.126,222.25,68.938,68.5,-0.03,72.75,70.063,57.719,58.094,0.0,67.125,72.0,70.0,1000.0,200.0,0.486,765.0,76.5,75.938,0.0,76.063,74.938,57.719,58.719,0.0,73.625,72.0,70.0,1000.0,200.0,0.621,863.0,76.563,75.938,-0.004,72.0,70.375,57.313,57.781,0.0,69.375,72.0,70.0,1000.0,200.0,0.546,810.5,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.58,11.661,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.5,534.5,541.5,303.25,530.0,522.5,527.0,0.004,8.659,0.0,20.897,2.157,0.521,-0.002,0.0,-0.0,-0.002
8222007,1103,1.0,1.0,1.0,1.0,100.0,69.861,40.0,40.0,40.0,1.0,1.0,2237.698,535.129,-0.005,11.638,0.0,80.0,55.0,1.4,2671.25,2701.065,2610.765,560.303,57.542,76.271,73.586,76.18,54.563,1.189,3.143,0.341,84.443,67.491,89.028,49.35,81.964,83.538,75.215,73.713,76.149,38.112,54.862,51.319,-10.867,110.0,110.0,72.375,74.625,57.781,58.313,0.0,40.125,72.0,70.0,1000.0,200.0,0.13,226.375,68.75,68.5,-0.03,72.563,70.0,57.781,58.156,0.0,67.375,72.0,70.0,1000.0,200.0,0.479,759.0,76.5,75.938,0.0,75.063,74.0,57.719,58.438,0.0,72.625,72.0,70.0,1000.0,200.0,0.633,872.0,76.563,75.938,-0.004,72.063,70.0,57.313,57.781,0.0,68.688,72.0,70.0,1000.0,200.0,0.57,825.5,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.579,11.659,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,534.5,542.0,303.0,531.0,523.5,526.5,0.003,9.176,0.0,21.332,2.238,0.535,-0.001,0.0,-0.0,-0.002
8222007,1104,1.0,1.0,1.0,1.0,100.0,72.643,40.0,40.0,40.0,1.0,1.0,2307.956,551.522,-0.005,11.534,0.0,80.0,55.0,1.4,2700.0,2731.47,2625.63,567.52,57.542,76.164,73.152,76.07,54.563,1.25,3.211,0.363,85.346,68.149,88.75,49.914,81.964,83.645,75.068,73.713,76.075,38.184,54.442,51.829,-10.852,110.0,110.0,72.375,74.375,57.781,58.188,0.0,39.719,72.0,70.0,1000.0,200.0,0.134,229.625,68.75,68.5,-0.03,72.313,70.0,57.906,58.219,0.0,65.75,72.0,70.0,1000.0,200.0,0.485,760.5,76.5,75.938,0.0,74.25,73.688,57.719,58.313,0.0,71.125,72.0,70.0,1000.0,200.0,0.643,879.0,76.625,75.938,-0.004,72.063,70.188,57.313,57.875,0.0,67.438,72.0,70.0,1000.0,200.0,0.58,833.0,74.938,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.568,11.656,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,534.0,542.0,303.25,530.5,525.0,526.5,0.004,9.68,0.0,21.842,2.308,0.552,-0.001,0.0,-0.0,-0.002
8222007,1105,1.0,1.0,1.0,1.0,100.0,75.162,40.0,40.0,40.0,1.0,1.0,2330.204,560.89,-0.005,11.46,0.0,80.0,55.0,1.4,2710.25,2742.125,2638.634,567.52,57.436,75.949,72.935,75.851,54.345,1.284,3.261,0.345,85.958,68.621,88.25,50.111,81.964,83.645,75.142,73.713,76.075,38.33,54.022,52.121,-10.867,110.0,110.0,72.375,74.438,58.0,58.313,0.0,38.656,72.0,70.0,1000.0,200.0,0.139,233.75,68.75,68.313,-0.03,72.313,70.0,57.781,58.219,0.0,64.188,72.0,70.0,1000.0,200.0,0.477,756.0,76.5,75.938,0.0,74.0,73.188,57.719,58.125,0.0,69.813,72.0,70.0,1000.0,200.0,0.658,889.5,76.563,76.063,-0.004,72.188,70.313,57.313,57.969,0.0,66.0,72.0,70.0,1000.0,200.0,0.58,832.0,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.555,11.642,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.5,533.5,542.0,303.5,531.5,526.0,526.5,0.003,10.072,0.0,21.933,2.33,0.561,-0.002,0.0,-0.0,-0.002
8222007,1106,1.0,1.0,1.0,1.0,100.0,78.048,40.0,40.0,40.0,1.0,1.0,2339.571,573.771,-0.005,11.431,0.0,80.0,55.0,1.4,2710.25,2731.47,2651.636,558.859,57.436,75.842,72.826,75.631,54.237,1.322,3.271,0.389,86.249,68.974,88.0,49.773,81.964,83.753,75.142,73.819,76.075,38.62,53.708,52.558,-10.852,110.0,110.0,72.25,74.875,57.781,58.313,0.0,39.094,72.0,70.0,1000.0,200.0,0.135,229.75,68.75,68.313,-0.03,72.188,69.875,57.781,58.438,0.0,63.281,72.0,70.0,1000.0,200.0,0.478,757.0,76.5,75.938,0.0,73.75,72.5,57.719,58.125,0.0,68.438,72.0,70.0,1000.0,200.0,0.646,881.0,76.625,75.938,-0.004,72.0,70.125,57.313,57.875,0.0,65.563,72.0,70.0,1000.0,200.0,0.578,830.5,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.574,11.658,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,533.5,542.0,303.25,531.5,527.0,526.0,0.004,10.56,0.0,22.109,2.34,0.574,-0.002,0.0,-0.0,-0.001
8222007,1107,1.0,1.0,1.0,1.0,100.0,80.151,40.0,40.0,40.0,1.0,1.0,2366.503,569.087,-0.005,11.253,0.0,80.0,55.0,1.4,2699.625,2743.648,2666.492,563.189,57.329,75.734,72.718,75.631,54.128,1.333,3.321,0.378,86.539,69.121,87.944,49.66,81.964,83.645,75.068,73.713,76.075,38.62,53.498,52.631,-10.852,110.0,110.0,72.25,74.625,57.781,58.313,0.0,39.0,72.0,70.0,1000.0,200.0,0.134,228.875,68.75,68.5,-0.03,72.188,69.875,57.781,58.219,0.0,62.75,72.0,70.0,1000.0,200.0,0.469,748.5,76.5,75.938,0.0,73.563,72.438,57.656,57.844,0.0,68.625,72.0,70.0,1000.0,200.0,0.678,902.0,76.625,75.938,-0.004,72.063,70.125,57.313,57.781,0.0,65.625,72.0,70.0,1000.0,200.0,0.569,826.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.599,11.676,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.5,533.0,542.0,303.25,532.5,527.5,526.0,0.004,10.597,0.0,21.879,2.367,0.569,-0.001,0.0,-0.0,-0.002
8222007,1108,1.0,1.0,1.0,1.0,100.0,82.396,40.0,40.0,40.0,1.0,1.0,2386.409,572.6,-0.005,11.239,0.0,80.0,55.0,1.4,2708.5,2742.125,2649.779,558.859,57.116,75.627,72.609,75.521,54.237,1.36,3.342,0.392,86.67,69.325,87.972,50.252,82.132,83.538,75.142,73.713,76.075,38.839,53.393,52.704,-10.852,110.0,110.0,72.25,74.438,57.719,58.313,0.0,38.906,72.0,70.0,1000.0,200.0,0.135,229.625,68.75,68.313,-0.03,72.0,70.063,57.781,58.219,0.0,61.781,72.0,70.0,1000.0,200.0,0.467,745.5,76.5,75.938,0.0,73.313,72.438,57.469,57.844,0.0,69.25,72.0,70.0,1000.0,200.0,0.672,897.5,76.625,76.063,-0.004,72.063,70.0,57.188,57.781,0.0,64.25,72.0,70.0,1000.0,200.0,0.578,832.0,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.601,11.676,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.5,532.5,542.5,303.25,532.5,528.5,526.0,0.003,10.707,0.0,21.622,2.386,0.573,-0.002,0.0,-0.0,-0.002
8222007,1109,1.0,1.0,1.0,1.0,100.0,84.645,40.0,40.0,40.0,1.0,1.0,2392.264,571.429,-0.005,11.165,0.0,80.0,55.0,1.4,2702.375,2748.217,2657.208,560.303,57.222,75.52,72.5,75.411,54.019,1.372,3.332,0.374,86.774,69.37,88.083,50.195,82.132,83.645,75.068,73.713,76.001,38.911,53.393,52.923,-10.852,110.0,110.0,72.375,74.875,57.719,58.188,0.0,38.969,72.0,70.0,1000.0,200.0,0.135,230.25,68.75,68.5,-0.03,72.313,70.0,57.781,58.219,0.0,61.813,72.0,70.0,1000.0,200.0,0.459,741.0,76.25,75.938,0.0,73.313,72.063,57.469,57.688,0.0,68.625,72.0,70.0,1000.0,200.0,0.694,911.0,76.625,76.063,-0.004,72.063,69.813,57.188,57.719,0.0,65.75,72.0,70.0,1000.0,200.0,0.56,818.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.63,11.696,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.5,532.5,542.0,303.25,532.5,529.0,526.0,0.003,10.803,0.0,21.707,2.392,0.571,-0.001,0.0,-0.0,-0.002
8222007,1110,1.0,1.0,1.0,1.0,100.0,87.231,40.0,40.0,40.0,1.0,1.0,2381.726,573.771,-0.005,11.076,0.0,80.0,55.0,1.4,2711.625,2742.125,2660.922,563.189,57.116,75.52,72.392,75.302,53.91,1.372,3.339,0.396,86.851,69.503,88.0,49.829,82.132,83.645,75.142,73.713,76.001,39.057,53.288,53.215,-10.867,110.0,110.0,72.25,74.438,57.719,58.188,0.0,38.594,72.0,70.0,1000.0,200.0,0.137,231.625,68.75,68.313,-0.03,72.125,69.875,57.781,58.219,0.0,61.281,72.0,70.0,1000.0,200.0,0.461,743.0,76.5,75.938,0.0,73.063,71.938,57.469,57.688,0.0,69.0,72.0,70.0,1000.0,200.0,0.682,902.5,76.813,76.063,-0.004,72.063,70.125,57.188,57.719,0.0,64.688,72.0,70.0,1000.0,200.0,0.568,824.0,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.632,11.709,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,532.0,542.0,303.5,532.5,530.0,525.5,0.003,11.019,0.0,21.758,2.382,0.574,-0.002,0.0,-0.0,-0.001
8222007,1111,1.0,1.0,1.0,1.0,100.0,89.341,40.0,40.0,40.0,1.0,1.0,2387.581,576.112,-0.005,11.121,0.0,80.0,55.0,1.4,2700.0,2752.787,2668.349,567.52,57.116,75.52,72.392,75.302,53.91,1.379,3.353,0.37,86.853,69.488,88.027,49.885,82.132,83.753,75.068,73.713,76.001,39.129,53.183,53.142,-10.852,110.0,110.0,72.375,74.375,57.781,58.313,0.0,38.781,72.0,70.0,1000.0,200.0,0.137,231.625,68.938,68.5,-0.03,72.125,69.813,57.781,58.219,0.0,60.938,72.0,70.0,1000.0,200.0,0.462,742.5,76.5,75.938,0.0,72.625,71.875,57.469,57.688,0.0,68.5,72.0,70.0,1000.0,200.0,0.68,903.0,76.813,76.063,-0.004,72.0,70.313,57.094,57.781,0.0,64.313,72.0,70.0,1000.0,200.0,0.564,822.0,74.75,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.648,11.719,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,532.0,542.5,303.25,532.5,531.0,525.5,0.003,11.089,0.0,21.622,2.388,0.576,-0.002,0.0,-0.0,-0.003
8222007,1112,1.0,1.0,1.0,1.0,100.0,91.675,40.0,40.0,40.0,1.0,1.0,2373.529,576.112,-0.005,11.106,0.0,80.0,55.0,1.4,2699.25,2742.125,2651.636,557.416,57.222,75.412,72.392,75.192,53.91,1.387,3.36,0.378,86.873,69.513,88.027,50.223,82.132,83.753,75.142,73.713,76.075,39.202,53.288,53.288,-10.852,110.0,110.0,72.375,74.625,57.719,58.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.138,232.5,68.938,68.313,-0.03,72.125,69.813,57.781,58.219,0.0,61.469,72.0,70.0,1000.0,200.0,0.455,737.5,76.5,75.938,0.0,72.625,71.625,57.375,57.625,0.0,67.5,72.0,70.0,1000.0,200.0,0.672,896.5,76.813,76.063,-0.004,72.063,70.125,57.094,57.719,0.0,64.188,72.0,70.0,1000.0,200.0,0.568,825.0,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.647,11.724,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.5,532.0,542.0,303.25,533.0,531.5,525.5,0.003,11.106,0.0,21.705,2.374,0.576,-0.003,0.0,-0.0,-0.002
8222007,1113,1.0,1.0,1.0,1.0,100.0,94.233,40.0,40.0,40.0,1.0,1.0,2392.264,572.6,-0.005,11.135,0.0,80.0,55.0,1.4,2689.875,2748.217,2651.636,557.416,57.222,75.412,72.392,75.192,53.91,1.387,3.35,0.367,86.881,69.506,88.139,50.28,82.573,83.86,75.068,73.606,76.001,39.202,53.288,53.215,-10.867,110.0,110.0,72.25,74.625,57.719,58.188,0.0,38.813,72.0,70.0,1000.0,200.0,0.138,232.0,68.938,68.5,-0.03,72.0,70.0,57.781,58.219,0.0,61.313,72.0,70.0,1000.0,200.0,0.462,745.0,76.5,75.938,0.0,72.688,71.438,57.469,57.625,0.0,68.563,72.0,70.0,1000.0,200.0,0.662,894.0,76.813,76.063,-0.004,72.0,70.125,57.094,57.719,0.0,64.375,72.0,70.0,1000.0,200.0,0.567,821.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.658,11.727,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,532.0,542.5,303.5,533.0,532.0,525.0,0.003,11.077,0.0,21.649,2.392,0.573,-0.002,0.0,-0.0,-0.002
8222007,1114,1.0,1.0,1.0,1.0,100.0,96.789,40.0,40.0,40.0,1.0,1.0,2385.239,579.625,-0.005,11.106,0.0,80.0,55.0,1.4,2697.125,2742.125,2642.35,551.644,57.222,75.412,72.392,75.192,53.91,1.394,3.35,0.396,86.897,69.522,88.083,50.223,82.573,83.86,75.068,73.713,75.927,39.275,53.288,53.288,-10.852,110.0,110.0,72.375,75.063,57.719,58.188,0.0,38.875,72.0,70.0,1000.0,200.0,0.138,232.375,68.938,68.5,-0.03,72.0,69.875,57.781,58.219,0.0,61.719,72.0,70.0,1000.0,200.0,0.455,736.0,76.5,76.063,0.0,72.5,71.438,57.469,57.625,0.0,68.438,72.0,70.0,1000.0,200.0,0.673,900.5,76.813,76.063,-0.004,72.0,70.188,57.188,57.719,0.0,63.844,72.0,70.0,1000.0,200.0,0.571,826.0,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.659,11.737,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.5,532.0,542.0,303.5,532.5,532.5,525.0,0.003,11.106,0.0,21.592,2.385,0.58,-0.002,0.0,-0.0,-0.001
8222007,1115,1.0,1.0,1.0,1.0,100.0,98.746,40.0,40.0,40.0,1.0,1.0,2371.187,573.771,-0.005,11.106,0.0,80.0,55.0,1.4,2695.75,2748.217,2655.351,563.189,57.116,75.412,72.283,75.192,53.91,1.41,3.321,0.4,86.922,69.534,88.027,49.745,82.573,84.074,74.994,73.713,75.927,39.275,53.288,53.288,-10.852,110.0,110.0,72.25,74.438,57.719,58.313,0.0,38.906,72.0,70.0,1000.0,200.0,0.138,232.875,68.75,68.5,-0.03,72.125,69.875,57.781,58.219,0.0,60.625,72.0,70.0,1000.0,200.0,0.463,746.0,76.25,75.938,0.0,72.5,71.313,57.469,57.563,0.0,68.25,72.0,70.0,1000.0,200.0,0.673,895.5,76.938,76.063,-0.004,71.875,70.313,57.188,57.719,0.0,62.75,72.0,70.0,1000.0,200.0,0.555,811.0,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.651,11.726,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,532.0,542.5,303.5,533.0,533.0,525.0,0.004,11.106,0.0,21.592,2.371,0.574,-0.001,0.0,-0.001,-0.001
8222007,1116,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2377.042,574.941,-0.005,11.15,0.0,80.0,55.0,1.4,2678.5,2737.557,2640.492,557.416,57.116,75.305,72.283,75.192,53.801,1.41,3.35,0.4,86.912,69.529,87.944,49.942,82.573,84.074,75.142,73.819,76.001,39.347,53.288,53.361,-10.852,110.0,110.0,72.25,74.438,57.719,58.313,0.0,38.969,72.0,70.0,1000.0,200.0,0.139,233.125,68.75,68.5,-0.03,72.0,69.813,57.781,58.219,0.0,61.781,72.0,70.0,1000.0,200.0,0.454,737.5,76.5,76.063,0.0,72.063,71.313,57.469,57.625,0.0,67.125,72.0,70.0,1000.0,200.0,0.668,894.0,76.813,76.063,-0.004,72.0,70.313,57.094,57.719,0.0,63.344,72.0,70.0,1000.0,200.0,0.553,814.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.643,11.714,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.5,532.0,542.5,303.25,533.0,533.5,525.0,0.003,11.208,0.0,21.678,2.377,0.575,-0.001,0.0,-0.0,-0.002
8222007,1117,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2378.213,574.941,-0.005,11.062,0.0,80.0,55.0,1.4,2680.125,2739.08,2646.064,557.416,57.116,75.305,72.283,75.082,54.019,1.406,3.367,0.385,86.912,69.529,88.055,50.477,82.573,84.074,74.994,73.713,76.001,39.202,53.183,53.288,-10.852,110.0,110.0,72.375,74.063,57.781,58.188,0.0,38.938,72.0,70.0,1000.0,200.0,0.139,232.875,68.938,68.5,-0.03,72.0,69.875,57.719,58.219,0.0,62.0,72.0,70.0,1000.0,200.0,0.455,737.5,76.5,75.938,0.0,72.25,71.125,57.469,57.625,0.0,66.688,72.0,70.0,1000.0,200.0,0.671,896.0,76.813,76.063,-0.004,72.0,70.125,57.188,57.719,0.0,62.969,72.0,70.0,1000.0,200.0,0.556,815.5,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.648,11.709,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,532.0,542.0,303.25,534.0,533.5,525.0,0.004,11.145,0.0,21.619,2.378,0.575,-0.002,0.0,-0.0,-0.001
8222007,1118,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2373.529,576.112,-0.005,11.062,0.0,80.0,55.0,1.4,2680.0,2732.991,2646.064,545.874,57.116,75.305,72.175,75.082,53.801,1.402,3.328,0.367,86.912,69.529,87.972,49.998,82.508,83.967,74.994,73.713,75.927,39.129,53.288,53.215,-10.852,110.0,110.0,72.25,74.375,57.719,58.313,0.0,39.281,72.0,70.0,1000.0,200.0,0.139,232.75,68.938,68.5,-0.03,72.125,69.813,57.781,58.219,0.0,60.75,72.0,70.0,1000.0,200.0,0.467,748.0,76.5,75.938,0.0,72.25,70.813,57.469,57.563,0.0,67.125,72.0,70.0,1000.0,200.0,0.647,883.0,76.813,76.188,-0.004,72.063,70.0,57.188,57.781,0.0,63.375,72.0,70.0,1000.0,200.0,0.557,815.0,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.648,11.704,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.5,532.0,542.0,303.5,534.0,534.0,525.0,0.004,11.005,0.0,21.619,2.374,0.576,-0.002,0.0,-0.0,-0.002
8222007,1119,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2372.358,571.429,-0.005,11.135,0.0,80.0,55.0,1.4,2680.75,2722.342,2640.492,550.202,57.116,75.198,72.066,74.972,53.801,1.406,3.36,0.396,86.911,69.529,87.777,49.942,82.508,83.967,75.068,73.606,76.075,39.057,53.078,53.142,-10.867,110.0,110.0,72.375,74.625,57.719,58.188,0.0,39.281,72.0,70.0,1000.0,200.0,0.139,233.0,68.938,68.5,-0.03,72.0,69.875,57.781,58.219,0.0,61.438,72.0,70.0,1000.0,200.0,0.45,735.5,76.5,75.938,0.0,72.063,71.125,57.469,57.563,0.0,67.875,72.0,70.0,1000.0,200.0,0.666,893.0,76.938,76.188,-0.004,72.063,70.125,57.094,57.719,0.0,63.875,72.0,70.0,1000.0,200.0,0.557,816.5,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.661,11.702,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.5,532.0,542.0,303.5,533.5,534.5,525.0,0.003,11.186,0.0,21.761,2.372,0.571,-0.002,0.0,-0.0,-0.001
8222007,1120,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2367.674,576.112,-0.005,11.062,0.0,80.0,55.0,1.4,2678.125,2717.781,2647.922,561.746,57.009,75.198,72.066,74.972,53.692,1.406,3.346,0.385,86.911,69.529,87.666,49.942,82.508,83.86,75.068,73.713,75.927,39.057,53.078,53.069,-10.852,110.0,110.0,72.25,74.625,57.625,58.188,0.0,39.406,72.0,70.0,1000.0,200.0,0.139,233.125,68.75,68.5,-0.03,72.0,69.875,57.781,58.219,0.0,61.0,72.0,70.0,1000.0,200.0,0.463,745.0,76.5,75.938,0.0,71.938,71.063,57.469,57.563,0.0,66.938,72.0,70.0,1000.0,200.0,0.65,880.5,76.938,76.063,-0.004,72.063,70.0,57.031,57.719,0.0,63.938,72.0,70.0,1000.0,200.0,0.559,818.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.656,11.702,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.5,532.5,542.0,303.25,533.0,535.0,525.0,0.003,11.055,0.0,21.506,2.368,0.576,-0.001,0.0,-0.001,-0.002
8222007,1121,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2360.648,572.6,-0.005,11.076,0.0,80.0,55.0,1.4,2678.125,2705.623,2644.207,551.644,57.009,75.198,72.066,74.972,53.692,1.413,3.364,0.385,86.873,69.503,87.722,49.914,82.508,83.753,74.994,73.606,75.927,38.984,52.973,52.996,-10.852,110.0,110.0,72.25,74.375,57.625,58.188,0.0,39.406,72.0,70.0,1000.0,200.0,0.14,234.125,68.938,68.5,-0.03,72.0,69.813,57.781,58.219,0.0,61.031,72.0,70.0,1000.0,200.0,0.447,731.5,76.5,75.938,0.0,71.938,70.813,57.469,57.563,0.0,65.75,72.0,70.0,1000.0,200.0,0.651,881.5,76.813,76.063,-0.004,72.063,70.313,57.031,57.719,0.0,63.906,72.0,70.0,1000.0,200.0,0.568,828.0,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.653,11.704,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,532.5,542.0,303.5,534.0,534.5,525.0,0.003,11.094,0.0,21.534,2.361,0.573,-0.002,0.0,-0.0,-0.002
