DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1122,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2357.135,570.258,-0.005,11.106,0.0,80.0,55.0,1.4,2673.5,2713.22,2640.492,554.53,56.902,75.09,72.066,74.862,53.692,1.417,3.357,0.374,86.895,69.517,87.833,49.914,82.508,83.86,75.068,73.713,76.001,38.984,52.973,53.069,-10.852,110.0,110.0,72.375,74.375,57.625,58.188,0.0,39.688,72.0,70.0,1000.0,200.0,0.139,233.625,68.938,68.5,-0.03,72.0,69.875,57.719,58.156,0.0,60.531,72.0,70.0,1000.0,200.0,0.456,740.0,76.5,75.938,0.0,71.938,70.688,57.375,57.563,0.0,66.0,72.0,70.0,1000.0,200.0,0.644,879.0,76.938,76.063,-0.004,72.063,70.125,57.094,57.625,0.0,63.406,72.0,70.0,1000.0,200.0,0.572,823.0,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.643,11.693,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,527.0,532.0,542.0,303.5,533.0,535.0,525.0,0.003,11.182,0.0,21.705,2.357,0.57,-0.002,0.0,-0.001,-0.001
8222007,1123,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2381.726,573.771,-0.005,11.106,0.0,80.0,55.0,1.4,2672.875,2725.384,2649.779,563.189,56.902,75.09,71.849,74.862,53.692,1.398,3.332,0.367,86.883,69.507,87.833,50.083,82.742,83.967,75.068,73.606,76.001,38.911,52.973,53.069,-10.852,110.0,110.0,72.25,74.438,57.625,58.188,0.0,38.813,72.0,70.0,1000.0,200.0,0.147,242.25,68.938,68.5,-0.03,71.938,70.0,57.719,58.219,0.0,59.5,72.0,70.0,1000.0,200.0,0.457,739.5,76.5,75.938,0.0,72.0,70.688,57.375,57.438,0.0,66.125,72.0,70.0,1000.0,200.0,0.639,874.5,76.813,76.063,-0.004,72.0,70.125,57.031,57.625,0.0,63.594,72.0,70.0,1000.0,200.0,0.566,822.5,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.637,11.693,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.5,532.5,542.0,303.5,534.0,535.0,525.0,0.003,11.182,0.0,21.818,2.382,0.574,-0.002,0.0,-0.0,-0.001
8222007,1124,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2354.794,574.941,-0.005,11.032,0.0,80.0,55.0,1.4,2681.0,2707.142,2647.922,555.973,56.902,75.09,71.849,74.862,53.583,1.417,3.346,0.414,86.878,69.508,87.805,49.998,82.742,84.074,75.068,73.606,75.854,38.766,52.973,52.923,-10.852,110.0,110.0,72.25,74.438,57.625,58.188,0.0,39.469,72.0,70.0,1000.0,200.0,0.143,235.875,69.0,68.5,-0.03,72.0,69.875,57.719,58.156,0.0,60.438,72.0,70.0,1000.0,200.0,0.451,737.5,76.5,75.938,0.0,71.813,70.688,57.375,57.438,0.0,65.188,72.0,70.0,1000.0,200.0,0.646,880.0,76.938,76.063,-0.004,72.063,70.188,57.031,57.625,0.0,63.156,72.0,70.0,1000.0,200.0,0.566,819.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.637,11.693,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.5,532.5,541.5,303.5,533.0,535.5,525.0,0.003,10.993,0.0,21.672,2.355,0.575,-0.002,0.0,-0.001,-0.002
8222007,1125,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2380.555,578.454,-0.005,11.091,0.0,80.0,55.0,1.4,2668.125,2726.906,2640.492,555.973,56.902,75.09,71.849,74.862,53.474,1.402,3.35,0.414,86.861,69.487,87.805,50.111,82.742,84.074,74.994,73.606,75.927,38.693,52.869,52.923,-10.852,110.0,110.0,72.25,74.375,57.531,58.063,0.0,38.281,72.0,70.0,1000.0,200.0,0.152,242.75,68.938,68.625,-0.03,71.938,69.688,57.719,58.156,0.0,60.531,72.0,70.0,1000.0,200.0,0.452,736.5,76.5,75.938,0.0,71.813,70.5,57.375,57.219,0.0,65.375,72.0,70.0,1000.0,200.0,0.639,874.5,76.938,76.188,-0.004,72.063,70.0,57.031,57.406,0.0,63.563,72.0,70.0,1000.0,200.0,0.567,823.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.632,11.689,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.5,532.5,542.0,303.25,533.5,535.0,525.0,0.003,11.133,0.0,21.9,2.381,0.578,-0.001,0.0,-0.0,-0.002
8222007,1126,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2346.597,570.258,-0.005,11.106,0.0,80.0,55.0,1.4,2679.875,2708.661,2651.636,545.874,56.902,75.09,71.849,74.862,53.583,1.421,3.35,0.363,86.77,69.489,87.694,49.998,82.742,84.288,75.068,73.606,76.001,38.693,52.869,52.923,-10.867,110.0,110.0,72.375,74.563,57.531,57.906,0.0,39.75,72.0,70.0,1000.0,200.0,0.142,235.375,68.938,68.5,-0.03,72.0,69.5,57.625,58.156,0.0,60.125,72.0,70.0,1000.0,200.0,0.449,732.0,76.5,75.938,0.0,71.938,70.438,57.375,57.438,0.0,65.438,72.0,70.0,1000.0,200.0,0.626,865.5,76.938,76.188,-0.004,72.063,70.0,56.813,57.625,0.0,63.375,72.0,70.0,1000.0,200.0,0.576,831.0,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.637,11.694,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.5,532.5,541.5,303.5,534.0,535.5,525.0,0.003,11.148,0.0,21.93,2.347,0.57,-0.002,0.0,-0.0,-0.002
8222007,1127,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2357.135,573.771,0.005,11.076,0.0,80.0,55.0,1.4,2663.875,2708.661,2633.062,555.973,56.796,75.09,71.849,74.862,53.692,1.417,3.35,0.374,86.788,69.429,87.694,49.942,82.742,84.181,74.994,73.713,75.854,38.548,52.764,52.704,-10.852,110.0,110.0,72.375,74.625,57.406,57.906,0.0,38.688,72.0,70.0,1000.0,200.0,0.152,241.625,68.938,68.5,-0.03,72.0,69.813,57.625,58.156,0.0,60.344,72.0,70.0,1000.0,200.0,0.452,737.0,76.5,75.938,0.0,71.688,70.5,57.25,57.219,0.0,64.375,72.0,70.0,1000.0,200.0,0.623,862.0,76.938,76.188,-0.004,72.0,70.0,56.813,57.406,0.0,63.063,72.0,70.0,1000.0,200.0,0.573,828.5,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.637,11.693,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,533.0,541.5,303.25,533.5,535.0,525.0,-0.003,11.029,0.0,21.758,2.357,0.574,-0.002,0.0,-0.0,-0.001
8222007,1128,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2338.4,571.429,-0.005,11.135,0.0,80.0,55.0,1.4,2663.875,2688.92,2638.634,554.53,56.689,75.09,71.849,74.862,53.366,1.433,3.328,0.389,86.675,69.365,87.666,49.97,82.826,84.288,75.068,73.713,75.927,38.62,52.764,52.777,-10.852,110.0,110.0,72.25,74.438,57.406,57.906,0.0,38.813,72.0,70.0,1000.0,200.0,0.149,243.375,68.938,68.5,-0.03,71.938,69.813,57.625,58.094,0.0,59.5,72.0,70.0,1000.0,200.0,0.46,741.0,76.25,75.938,0.0,71.375,70.688,57.25,57.219,0.0,63.438,72.0,70.0,1000.0,200.0,0.606,851.0,77.0,76.188,-0.004,72.0,70.125,56.813,57.406,0.0,63.188,72.0,70.0,1000.0,200.0,0.564,819.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.647,11.702,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.5,533.0,541.5,303.5,534.5,535.0,525.0,0.003,11.145,0.0,21.875,2.338,0.571,-0.002,0.0,-0.0,-0.002
8222007,1129,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2320.836,565.574,-0.005,11.15,0.0,80.0,55.0,1.4,2644.5,2681.333,2621.914,547.316,56.689,75.09,71.849,74.753,53.366,1.448,3.332,0.396,86.537,69.244,87.638,49.885,82.826,84.288,74.92,73.606,75.854,38.548,52.659,52.777,-10.852,110.0,110.0,72.375,74.063,57.531,57.906,0.0,39.313,72.0,70.0,1000.0,200.0,0.145,237.125,69.0,68.5,-0.03,72.0,69.813,57.625,58.094,0.0,59.719,72.0,70.0,1000.0,200.0,0.454,740.5,76.5,75.938,0.0,71.688,70.5,57.156,57.219,0.0,62.781,72.0,70.0,1000.0,200.0,0.595,841.0,77.0,76.188,-0.004,72.063,70.0,56.719,57.406,0.0,63.625,72.0,70.0,1000.0,200.0,0.567,820.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.625,11.68,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.5,533.0,542.0,303.25,534.0,535.0,525.0,0.004,11.243,0.0,22.016,2.321,0.566,-0.002,0.0,-0.0,-0.002
8222007,1130,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2348.939,567.916,-0.005,11.121,0.0,80.0,55.0,1.4,2636.75,2705.623,2623.772,547.316,56.689,74.983,71.741,74.753,53.366,1.398,3.332,0.403,86.494,69.139,87.694,49.885,82.826,84.288,74.994,73.606,75.854,38.402,52.659,52.631,-10.852,110.0,110.0,72.25,74.875,57.406,58.063,0.0,38.813,72.0,70.0,1000.0,200.0,0.148,242.5,68.938,68.625,-0.03,71.938,69.5,57.719,58.094,0.0,60.656,72.0,70.0,1000.0,200.0,0.448,733.5,76.25,75.938,0.0,71.938,70.438,57.156,57.219,0.0,63.219,72.0,70.0,1000.0,200.0,0.604,848.5,76.938,76.188,-0.004,72.063,69.813,56.719,57.313,0.0,63.031,72.0,70.0,1000.0,200.0,0.572,826.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.622,11.674,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.5,533.0,542.0,303.25,533.5,535.0,525.0,0.003,11.099,0.0,21.96,2.349,0.568,-0.001,0.0,-0.0,-0.002
8222007,1131,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2338.4,565.574,-0.005,11.047,0.0,80.0,55.0,1.4,2653.25,2691.955,2634.919,557.416,56.582,74.983,71.741,74.753,53.366,1.44,3.332,0.392,86.441,69.195,87.694,49.885,82.826,84.396,74.92,73.713,75.927,38.402,52.659,52.631,-10.867,110.0,110.0,72.25,74.438,57.219,57.75,0.0,39.375,72.0,70.0,1000.0,200.0,0.145,237.5,68.938,68.5,-0.03,72.0,69.375,57.5,58.094,0.0,59.438,72.0,70.0,1000.0,200.0,0.459,742.0,76.5,75.938,0.0,71.5,70.688,57.156,57.156,0.0,63.469,72.0,70.0,1000.0,200.0,0.596,845.5,76.938,76.063,-0.004,71.875,70.125,56.719,57.313,0.0,62.594,72.0,70.0,1000.0,200.0,0.567,818.0,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.632,11.683,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.5,533.5,541.5,303.25,534.0,535.0,525.0,0.004,11.025,0.0,21.814,2.338,0.566,-0.002,0.0,-0.001,-0.002
8222007,1132,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2318.494,559.719,-0.005,11.047,0.0,80.0,55.0,1.4,2634.375,2685.885,2586.601,558.859,56.582,74.983,71.849,74.753,53.257,1.463,3.3,0.385,86.078,69.0,87.722,50.28,82.826,84.288,74.994,73.713,75.927,38.402,52.554,52.631,-10.852,110.0,110.0,72.25,74.625,57.219,57.75,0.0,38.469,72.0,70.0,1000.0,200.0,0.152,245.5,68.938,68.5,-0.03,72.0,69.813,57.5,58.0,0.0,59.75,72.0,70.0,1000.0,200.0,0.449,732.0,76.5,75.938,0.0,71.688,70.438,57.156,57.156,0.0,62.344,72.0,70.0,1000.0,200.0,0.584,836.5,76.938,76.188,-0.004,72.0,69.688,56.719,57.188,0.0,62.75,72.0,70.0,1000.0,200.0,0.56,818.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.625,11.688,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.5,533.5,541.5,303.25,534.0,535.0,525.0,0.004,11.107,0.0,21.814,2.318,0.56,-0.002,0.0,-0.0,-0.002
8222007,1133,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2292.733,548.009,-0.005,11.091,0.0,80.0,55.0,1.4,2623.75,2678.3,2568.009,558.859,56.582,74.983,71.741,74.753,53.366,1.459,3.286,0.381,85.888,68.73,88.0,50.421,82.826,84.503,74.994,73.606,75.854,38.33,52.659,52.704,-10.867,110.0,110.0,72.375,74.438,57.219,57.75,0.0,39.5,72.0,70.0,1000.0,200.0,0.144,240.125,68.938,68.5,-0.03,71.938,69.375,57.5,58.0,0.0,60.344,72.0,70.0,1000.0,200.0,0.444,728.0,76.5,75.938,0.0,71.375,70.25,57.156,57.156,0.0,62.5,72.0,70.0,1000.0,200.0,0.589,839.0,76.813,76.188,-0.004,71.875,69.688,56.719,57.313,0.0,62.625,72.0,70.0,1000.0,200.0,0.558,818.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.618,11.674,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.5,533.5,541.5,303.25,533.0,535.0,525.0,0.003,11.126,0.0,22.124,2.293,0.548,-0.002,0.0,-0.0,-0.001
8222007,1134,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2275.169,540.984,-0.005,11.106,0.0,80.0,55.0,1.4,2616.125,2660.11,2556.851,554.53,56.582,75.09,71.741,74.753,53.366,1.444,3.25,0.385,85.685,68.547,88.111,50.505,83.409,84.61,74.847,73.713,75.854,38.184,52.659,52.631,-10.852,110.0,110.0,72.375,74.438,57.219,57.75,0.0,39.094,72.0,70.0,1000.0,200.0,0.152,241.625,68.938,68.625,-0.03,71.938,69.813,57.5,58.0,0.0,59.25,72.0,70.0,1000.0,200.0,0.458,741.0,76.5,75.938,0.0,71.375,70.5,57.156,57.156,0.0,61.563,72.0,70.0,1000.0,200.0,0.557,817.0,76.938,76.188,-0.004,71.875,69.813,56.719,57.188,0.0,62.75,72.0,70.0,1000.0,200.0,0.555,816.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.617,11.672,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.5,533.5,541.5,303.25,532.5,535.0,525.5,0.004,11.085,0.0,22.268,2.275,0.541,-0.001,0.0,-0.0,-0.002
8222007,1135,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2242.382,545.667,-0.005,11.076,0.0,80.0,55.0,1.4,2603.375,2651.023,2588.46,537.22,56.582,75.09,71.741,74.862,53.257,1.425,3.278,0.385,85.634,68.496,87.749,50.054,83.409,84.824,74.92,73.5,75.854,38.184,52.554,52.486,-10.852,110.0,110.0,72.188,74.375,57.406,57.656,0.0,38.406,72.0,70.0,1000.0,200.0,0.155,246.875,69.0,68.625,-0.03,72.0,69.5,57.5,58.0,0.0,60.406,72.0,70.0,1000.0,200.0,0.442,727.0,76.5,75.938,0.0,71.313,70.438,57.094,57.156,0.0,60.75,72.0,70.0,1000.0,200.0,0.554,813.0,77.0,76.063,-0.004,71.688,70.125,56.594,57.313,0.0,62.656,72.0,70.0,1000.0,200.0,0.555,815.0,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.615,11.676,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,527.0,534.0,541.5,303.25,534.5,535.0,525.5,0.003,11.024,0.0,21.985,2.242,0.546,-0.002,0.0,-0.001,-0.002
8222007,1136,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2223.647,545.667,-0.005,11.062,0.0,80.0,55.0,1.4,2603.375,2622.282,2564.29,527.128,56.476,74.983,71.741,74.753,53.148,1.467,3.289,0.403,85.403,68.423,87.61,49.97,83.409,84.717,74.92,73.606,75.927,38.257,52.449,52.413,-10.867,110.0,110.0,72.25,74.063,57.125,57.656,0.0,39.656,72.0,70.0,1000.0,200.0,0.146,238.0,68.938,68.625,-0.03,72.0,69.313,57.281,58.0,0.0,60.125,72.0,70.0,1000.0,200.0,0.445,731.5,76.25,75.938,0.0,71.313,70.438,57.094,57.156,0.0,60.438,72.0,70.0,1000.0,200.0,0.542,805.0,76.938,76.188,-0.004,71.875,70.0,56.531,57.094,0.0,61.438,72.0,70.0,1000.0,200.0,0.552,809.5,74.75,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.615,11.671,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.5,534.0,541.5,303.25,535.0,534.5,525.0,0.004,11.034,0.0,21.732,2.224,0.546,-0.001,0.0,-0.0,-0.002
8222007,1137,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2231.843,544.496,-0.005,11.047,0.0,80.0,55.0,1.4,2577.75,2635.89,2573.587,535.778,56.263,74.983,71.632,74.753,52.93,1.421,3.257,0.378,85.34,68.236,87.722,50.054,83.409,84.61,74.994,73.606,75.854,38.33,52.344,52.413,-10.867,110.0,110.0,72.188,75.0,57.0,57.656,0.0,38.375,72.0,70.0,1000.0,200.0,0.155,246.125,68.938,68.5,-0.03,72.0,69.5,57.281,57.844,0.0,61.125,72.0,70.0,1000.0,200.0,0.438,723.0,76.5,75.938,0.0,71.375,70.125,56.875,57.0,0.0,59.75,72.0,70.0,1000.0,200.0,0.546,810.0,76.938,76.188,-0.004,72.0,69.813,56.531,57.094,0.0,63.313,72.0,70.0,1000.0,200.0,0.543,810.5,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.609,11.664,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.5,534.0,541.5,303.25,534.5,534.5,525.0,0.003,11.101,0.0,21.591,2.232,0.544,-0.002,0.0,-0.0,-0.001
8222007,1138,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2208.424,543.326,-0.005,11.047,0.0,80.0,55.0,1.4,2598.875,2613.216,2582.883,521.363,56.263,74.983,71.741,74.753,52.93,1.444,3.239,0.363,85.185,68.262,87.861,49.942,83.409,84.824,74.847,73.606,75.854,38.184,52.344,52.34,-10.852,110.0,110.0,72.25,74.438,57.0,57.594,0.0,39.438,72.0,70.0,1000.0,200.0,0.147,239.0,69.0,68.625,-0.03,71.938,69.688,57.219,57.844,0.0,59.469,72.0,70.0,1000.0,200.0,0.453,734.5,76.5,75.875,0.0,71.188,70.438,56.875,57.0,0.0,60.0,72.0,70.0,1000.0,200.0,0.526,792.5,76.938,76.188,-0.004,71.875,70.0,56.531,57.094,0.0,62.469,72.0,70.0,1000.0,200.0,0.55,811.5,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.604,11.666,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,527.0,534.0,541.0,303.25,534.5,534.5,525.5,0.004,11.044,0.0,21.703,2.208,0.543,-0.002,0.0,-0.0,-0.001
8222007,1139,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2209.595,540.984,-0.005,11.076,0.0,80.0,55.0,1.4,2572.375,2623.793,2568.009,531.453,56.263,75.09,71.741,74.753,52.93,1.429,3.218,0.374,85.141,68.111,87.777,50.054,83.642,85.039,74.92,73.606,75.854,38.257,52.344,52.34,-10.852,110.0,110.0,72.25,74.25,56.906,57.594,0.0,38.281,72.0,70.0,1000.0,200.0,0.155,246.75,68.938,68.625,-0.03,71.938,69.5,57.219,57.656,0.0,60.625,72.0,70.0,1000.0,200.0,0.439,723.5,76.5,75.938,0.0,71.375,70.438,56.875,56.906,0.0,58.875,72.0,70.0,1000.0,200.0,0.533,800.5,76.938,76.188,-0.004,72.0,69.688,56.406,57.0,0.0,63.5,72.0,70.0,1000.0,200.0,0.545,806.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.617,11.672,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,527.0,534.5,541.0,303.25,534.5,534.0,525.0,0.004,11.073,0.0,21.648,2.21,0.541,-0.001,0.0,-0.0,-0.002
8222007,1140,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2189.689,538.642,-0.005,11.076,0.0,80.0,55.0,1.4,2572.75,2596.609,2560.57,527.128,56.263,74.983,71.741,74.753,52.821,1.44,3.232,0.37,84.975,67.998,87.722,49.66,83.642,85.039,74.92,73.5,75.854,38.184,52.344,52.34,-10.852,110.0,110.0,72.25,74.375,56.906,57.594,0.0,39.281,72.0,70.0,1000.0,200.0,0.15,244.25,69.0,68.625,-0.03,71.938,69.375,57.219,57.656,0.0,60.063,72.0,70.0,1000.0,200.0,0.443,727.5,76.5,75.875,0.0,71.375,70.5,56.781,56.906,0.0,59.531,72.0,70.0,1000.0,200.0,0.519,787.0,76.938,76.188,-0.004,71.875,70.188,56.406,56.813,0.0,62.969,72.0,70.0,1000.0,200.0,0.544,807.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.609,11.655,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,527.0,534.5,541.5,303.5,535.0,534.0,525.0,0.003,11.073,0.0,21.76,2.19,0.539,-0.002,0.0,-0.0,-0.002
8222007,1141,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2201.398,536.3,-0.005,11.106,0.0,80.0,55.0,1.4,2565.125,2608.685,2564.29,521.363,56.156,74.983,71.741,74.862,52.821,1.436,3.243,0.359,84.881,67.919,87.861,49.632,83.642,85.039,74.994,73.606,75.854,38.112,52.239,52.34,-10.867,110.0,110.0,72.375,74.375,56.906,57.313,0.0,38.375,72.0,70.0,1000.0,200.0,0.157,248.25,69.0,68.625,-0.03,71.75,69.5,57.094,57.656,0.0,58.688,72.0,70.0,1000.0,200.0,0.44,726.5,76.25,75.938,0.0,71.375,70.25,56.781,56.906,0.0,59.094,72.0,70.0,1000.0,200.0,0.515,785.0,76.813,76.063,-0.004,71.875,70.125,56.25,56.813,0.0,61.781,72.0,70.0,1000.0,200.0,0.542,805.5,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.593,11.65,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,527.0,534.5,541.5,303.25,534.5,534.0,525.0,0.003,11.185,0.0,21.931,2.201,0.536,-0.002,0.0,-0.0,-0.001
8222007,1142,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2148.705,532.787,-0.005,11.091,0.0,80.0,55.0,1.4,2563.25,2577.005,2551.272,519.922,56.156,75.09,71.741,74.753,52.821,1.436,3.211,0.392,84.552,67.796,87.749,49.688,83.642,85.253,74.847,73.606,75.854,38.112,52.239,52.267,-10.867,110.0,110.0,72.25,74.063,56.813,57.5,0.0,39.438,72.0,70.0,1000.0,200.0,0.148,238.875,68.938,68.625,-0.03,71.75,69.813,57.094,57.656,0.0,58.406,72.0,70.0,1000.0,200.0,0.436,721.5,76.5,75.938,0.0,71.313,70.438,56.688,56.906,0.0,58.188,72.0,70.0,1000.0,200.0,0.506,776.5,76.938,76.188,-0.004,71.688,70.188,56.25,57.0,0.0,63.031,72.0,70.0,1000.0,200.0,0.536,803.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.597,11.648,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.5,534.5,541.0,303.0,534.5,533.5,525.5,0.004,11.113,0.0,21.789,2.149,0.533,-0.001,0.0,-0.0,-0.002
8222007,1143,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2141.68,533.958,-0.005,11.121,0.0,80.0,55.0,1.4,2542.875,2572.485,2545.692,524.246,56.049,75.09,71.741,74.753,52.603,1.433,3.225,0.381,84.579,67.669,87.722,49.745,83.642,85.039,74.847,73.606,75.78,38.039,52.239,52.121,-10.852,110.0,110.0,72.25,74.063,56.813,57.313,0.0,38.75,72.0,70.0,1000.0,200.0,0.15,240.875,69.0,68.625,-0.03,71.75,69.813,57.219,57.656,0.0,58.719,72.0,70.0,1000.0,200.0,0.428,716.5,76.5,75.875,0.0,71.375,70.438,56.688,56.844,0.0,58.531,72.0,70.0,1000.0,200.0,0.498,773.5,77.0,76.063,-0.004,71.875,70.0,56.156,56.813,0.0,61.781,72.0,70.0,1000.0,200.0,0.548,807.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.594,11.642,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,527.0,534.5,541.0,303.25,533.5,533.5,525.0,0.004,11.029,0.0,21.736,2.142,0.534,-0.002,0.0,-0.001,-0.002
8222007,1144,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2146.364,529.274,-0.005,11.106,0.0,80.0,55.0,1.4,2525.0,2578.512,2551.272,528.57,55.943,74.983,71.632,74.753,52.495,1.41,3.193,0.33,84.395,67.494,87.722,49.576,84.304,84.932,74.773,73.606,75.854,38.039,52.134,52.194,-10.852,110.0,110.0,72.25,74.563,56.594,57.313,0.0,39.406,72.0,70.0,1000.0,200.0,0.148,242.5,69.0,68.688,-0.03,71.938,69.688,57.0,57.531,0.0,59.469,72.0,70.0,1000.0,200.0,0.428,719.5,76.5,75.875,0.0,71.375,70.25,56.563,56.844,0.0,57.094,72.0,70.0,1000.0,200.0,0.495,769.0,76.938,76.188,-0.004,71.875,69.813,56.0,56.719,0.0,61.813,72.0,70.0,1000.0,200.0,0.543,806.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.62,11.659,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,527.0,534.5,541.0,303.25,534.5,533.5,525.0,0.005,11.153,0.0,21.819,2.146,0.529,-0.001,0.0,-0.0,-0.002
8222007,1145,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2132.312,526.932,-0.005,11.121,0.0,80.0,55.0,1.4,2555.0,2566.459,2541.972,509.837,55.943,74.876,71.524,74.753,52.495,1.436,3.197,0.363,84.295,67.454,87.777,49.576,84.304,84.824,74.994,73.5,75.854,38.112,52.134,52.194,-10.852,110.0,110.0,72.25,74.563,56.594,57.219,0.0,38.5,72.0,70.0,1000.0,200.0,0.157,248.625,68.938,68.625,-0.03,71.75,69.375,57.0,57.531,0.0,57.781,72.0,70.0,1000.0,200.0,0.446,727.5,76.25,75.875,0.0,71.5,70.25,56.563,56.594,0.0,57.0,72.0,70.0,1000.0,200.0,0.493,767.0,76.938,76.188,-0.004,72.0,69.688,56.0,56.719,0.0,62.781,72.0,70.0,1000.0,200.0,0.53,796.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.61,11.653,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,527.0,535.0,541.0,303.25,534.0,533.5,525.0,0.003,11.169,0.0,21.735,2.132,0.527,-0.001,0.0,-0.0,-0.002
8222007,1146,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2100.696,523.419,-0.005,11.121,0.0,80.0,55.0,1.4,2536.5,2542.38,2534.532,514.158,55.836,74.876,71.632,74.643,52.386,1.471,3.172,0.392,84.047,67.321,87.749,49.463,84.304,84.932,74.847,73.606,75.78,38.039,52.029,52.048,-10.867,110.0,110.0,72.25,73.938,56.5,57.219,0.0,38.719,72.0,70.0,1000.0,200.0,0.157,244.5,69.0,68.625,-0.03,71.75,69.875,56.938,57.5,0.0,58.344,72.0,70.0,1000.0,200.0,0.431,721.0,76.5,75.938,0.0,71.375,70.438,56.469,56.594,0.0,57.219,72.0,70.0,1000.0,200.0,0.48,758.5,76.938,76.188,-0.004,71.875,69.813,56.0,56.625,0.0,62.156,72.0,70.0,1000.0,200.0,0.537,800.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.602,11.653,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,527.0,535.0,541.0,303.0,534.5,533.0,525.5,0.004,11.136,0.0,21.623,2.101,0.523,-0.002,0.0,-0.0,-0.002
8222007,1147,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2104.209,522.248,-0.005,11.047,0.0,80.0,55.0,1.4,2511.875,2543.884,2525.23,512.718,55.729,74.983,71.632,74.643,52.277,1.429,3.172,0.363,83.884,67.096,87.833,49.407,84.304,85.039,74.92,73.5,75.78,38.112,52.134,51.975,-10.867,110.0,110.0,72.25,74.25,56.5,57.219,0.0,38.969,72.0,70.0,1000.0,200.0,0.153,245.875,69.063,68.625,-0.03,71.938,69.813,56.688,57.375,0.0,57.094,72.0,70.0,1000.0,200.0,0.428,716.5,76.5,75.938,0.0,71.375,70.25,56.469,56.5,0.0,56.969,72.0,70.0,1000.0,200.0,0.476,754.5,76.938,76.188,-0.004,72.0,69.688,55.906,56.531,0.0,61.313,72.0,70.0,1000.0,200.0,0.542,807.5,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.593,11.645,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,527.0,535.0,541.0,303.25,534.5,533.0,525.5,0.003,10.922,0.0,21.255,2.104,0.522,-0.002,0.0,-0.0,-0.001
8222007,1148,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2071.422,518.735,-0.005,11.047,0.0,80.0,55.0,1.4,2511.875,2531.857,2510.347,512.718,55.729,74.983,71.524,74.643,52.386,1.433,3.154,0.363,83.696,66.959,87.888,49.463,84.304,85.146,74.92,73.606,75.78,38.039,52.029,52.048,-10.867,110.0,110.0,72.188,73.875,56.5,57.063,0.0,38.375,72.0,70.0,1000.0,200.0,0.159,249.0,69.0,68.625,-0.03,71.75,69.5,56.688,57.375,0.0,57.125,72.0,70.0,1000.0,200.0,0.423,708.5,76.25,75.875,0.0,71.313,70.25,56.25,56.5,0.0,56.313,72.0,70.0,1000.0,200.0,0.463,743.5,76.938,76.188,-0.004,71.875,69.813,55.906,56.531,0.0,62.25,72.0,70.0,1000.0,200.0,0.537,805.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.607,11.656,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,527.0,535.0,541.0,303.5,533.5,533.0,525.0,0.003,11.062,0.0,21.479,2.071,0.519,-0.002,0.0,-0.0,-0.002
8222007,1149,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2038.635,517.564,-0.005,11.121,0.0,80.0,55.0,1.4,2512.75,2504.83,2501.043,499.755,55.729,74.983,71.524,74.753,52.386,1.467,3.133,0.381,83.395,66.774,87.805,49.491,84.394,85.253,74.92,73.606,75.78,37.966,52.029,52.048,-10.852,110.0,110.0,72.188,74.25,56.406,57.063,0.0,39.844,72.0,70.0,1000.0,200.0,0.149,240.0,69.0,68.688,-0.03,71.75,69.688,56.688,57.375,0.0,57.063,72.0,70.0,1000.0,200.0,0.417,706.5,76.5,75.875,0.0,71.375,70.125,56.469,56.5,0.0,56.313,72.0,70.0,1000.0,200.0,0.462,743.5,76.938,76.188,-0.004,71.688,69.813,55.906,56.531,0.0,62.281,72.0,70.0,1000.0,200.0,0.532,798.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.605,11.658,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,527.0,535.0,541.0,303.25,533.5,532.5,525.5,0.003,11.136,0.0,21.736,2.039,0.518,-0.001,0.0,-0.0,-0.002
8222007,1150,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2043.319,512.88,-0.005,11.032,0.0,80.0,55.0,1.4,2488.375,2513.833,2497.322,502.635,55.623,74.983,71.632,74.753,52.168,1.429,3.104,0.363,83.255,66.675,87.722,49.463,84.394,85.253,74.847,73.5,75.78,37.966,51.924,51.975,-10.867,110.0,110.0,72.188,74.625,56.406,57.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.157,248.125,69.063,68.625,-0.03,71.75,70.0,56.625,57.375,0.0,57.813,72.0,70.0,1000.0,200.0,0.406,700.0,76.5,75.875,0.0,71.375,70.25,56.25,56.5,0.0,55.219,72.0,70.0,1000.0,200.0,0.455,737.0,76.938,76.188,-0.004,71.688,69.813,55.844,56.406,0.0,61.875,72.0,70.0,1000.0,200.0,0.533,800.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.602,11.65,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,527.0,535.5,541.0,303.25,533.5,532.5,525.5,0.003,11.072,0.0,21.45,2.043,0.513,-0.002,0.0,-0.0,-0.002
8222007,1151,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2016.387,514.052,-0.005,11.032,0.0,80.0,55.0,1.4,2492.5,2504.83,2510.347,499.755,55.623,74.983,71.632,74.753,52.168,1.436,3.119,0.367,83.138,66.536,88.055,49.294,84.394,85.36,74.92,73.606,75.854,38.039,51.924,51.975,-10.852,110.0,110.0,72.25,74.375,56.406,57.0,0.0,38.625,72.0,70.0,1000.0,200.0,0.158,248.5,69.0,68.625,-0.03,71.938,69.813,56.625,57.25,0.0,56.719,72.0,70.0,1000.0,200.0,0.428,713.0,76.25,75.875,0.0,71.5,70.438,56.25,56.375,0.0,55.406,72.0,70.0,1000.0,200.0,0.442,726.0,76.938,76.188,-0.004,71.875,70.313,55.844,56.406,0.0,62.5,72.0,70.0,1000.0,200.0,0.524,792.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.587,11.645,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,527.0,535.5,541.0,303.25,533.5,532.5,525.0,0.004,11.073,0.0,21.338,2.016,0.514,-0.002,0.0,-0.0,-0.002
8222007,1152,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2025.755,511.71,-0.005,11.017,0.0,80.0,55.0,1.4,2472.25,2506.33,2517.789,501.195,55.516,74.983,71.632,74.643,52.168,1.421,3.09,0.374,83.105,66.44,87.805,49.238,84.394,85.36,74.773,73.606,75.78,37.966,51.924,51.902,-10.867,110.0,110.0,72.25,74.25,56.344,57.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.156,247.625,69.063,68.625,-0.03,71.75,69.688,56.625,57.25,0.0,57.438,72.0,70.0,1000.0,200.0,0.407,698.5,76.25,75.875,0.0,71.375,70.438,56.25,56.375,0.0,54.719,72.0,70.0,1000.0,200.0,0.454,738.0,76.938,76.188,-0.004,71.688,69.813,55.594,56.406,0.0,61.031,72.0,70.0,1000.0,200.0,0.526,791.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.571,11.634,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,527.0,535.5,540.5,303.25,533.5,532.5,525.5,0.004,11.0,0.0,21.309,2.026,0.512,-0.002,0.0,-0.0,-0.001
8222007,1153,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1982.429,503.513,-0.005,11.076,0.0,80.0,55.0,1.4,2466.25,2465.871,2497.322,496.875,55.41,74.983,71.632,74.643,52.059,1.455,3.115,0.356,82.798,66.251,87.555,49.238,84.394,85.253,74.847,73.606,75.78,38.039,51.82,51.902,-10.867,110.0,110.0,72.188,73.938,56.219,56.906,0.0,38.5,72.0,70.0,1000.0,200.0,0.16,250.25,69.0,68.625,-0.03,71.688,69.813,56.5,57.25,0.0,56.125,72.0,70.0,1000.0,200.0,0.414,704.0,76.5,75.875,0.0,71.375,70.438,56.156,56.375,0.0,55.188,72.0,70.0,1000.0,200.0,0.428,714.5,76.938,76.188,-0.004,71.688,69.625,55.594,56.25,0.0,61.406,72.0,70.0,1000.0,200.0,0.513,784.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.571,11.639,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,527.0,535.5,541.0,303.0,533.5,532.0,525.0,0.004,11.142,0.0,21.311,1.982,0.504,-0.002,0.0,-0.0,-0.002
8222007,1154,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2002.336,505.855,-0.005,11.091,0.0,80.0,55.0,1.4,2454.875,2474.853,2493.6,498.315,55.303,74.876,71.632,74.643,51.95,1.429,3.079,0.363,82.702,66.206,87.749,49.238,84.103,85.039,74.847,73.713,75.78,37.966,51.715,51.829,-10.867,110.0,110.0,72.188,73.875,56.344,56.906,0.0,38.625,72.0,70.0,1000.0,200.0,0.158,248.0,69.063,68.625,-0.03,71.75,69.688,56.5,57.063,0.0,56.125,72.0,70.0,1000.0,200.0,0.41,701.0,76.5,75.875,0.0,71.375,70.438,56.156,56.344,0.0,54.313,72.0,70.0,1000.0,200.0,0.438,724.0,76.938,76.188,-0.004,71.875,69.688,55.531,56.25,0.0,62.375,72.0,70.0,1000.0,200.0,0.511,785.5,74.75,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.569,11.628,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,527.0,535.5,541.0,303.0,534.0,532.0,525.0,0.004,11.183,0.0,21.34,2.002,0.506,-0.002,0.0,-0.0,-0.002
8222007,1155,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1963.694,501.171,-0.005,11.121,0.0,80.0,55.0,1.4,2464.75,2453.903,2486.157,488.237,55.303,74.876,71.524,74.533,51.841,1.429,3.072,0.367,82.5,66.042,87.749,49.238,84.103,84.932,74.847,73.606,75.78,38.039,51.82,51.756,-10.852,110.0,110.0,71.938,73.938,56.219,56.688,0.0,38.594,72.0,70.0,1000.0,200.0,0.159,248.625,69.063,68.625,-0.03,71.75,69.688,56.438,57.063,0.0,56.75,72.0,70.0,1000.0,200.0,0.412,703.5,76.25,75.875,0.0,71.5,70.25,56.094,56.344,0.0,53.969,72.0,70.0,1000.0,200.0,0.417,708.0,76.938,76.188,-0.004,71.563,69.625,55.531,56.156,0.0,60.219,72.0,70.0,1000.0,200.0,0.517,786.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.577,11.633,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,527.0,536.0,541.0,303.25,533.5,531.5,525.0,0.004,11.069,0.0,21.172,1.964,0.501,-0.002,0.0,-0.0,-0.002
8222007,1156,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1951.985,496.487,-0.005,11.106,0.0,80.0,55.0,1.4,2441.375,2453.903,2467.546,495.435,55.196,74.876,71.524,74.643,51.732,1.448,3.079,0.374,82.406,65.974,87.861,49.181,84.103,84.932,74.773,73.5,75.78,37.966,51.715,51.756,-10.852,110.0,110.0,71.938,74.063,56.0,56.688,0.0,39.125,72.0,70.0,1000.0,200.0,0.15,240.875,69.0,68.688,-0.03,71.688,69.688,56.438,56.938,0.0,56.75,72.0,70.0,1000.0,200.0,0.407,702.0,76.25,75.875,0.0,71.5,70.25,56.0,56.219,0.0,53.719,72.0,70.0,1000.0,200.0,0.425,713.0,76.813,76.188,-0.004,71.563,70.0,55.438,56.156,0.0,59.875,72.0,70.0,1000.0,200.0,0.507,775.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.465,12.564,11.631,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,527.0,536.0,541.0,303.25,533.5,531.5,525.0,0.004,11.139,0.0,21.257,1.952,0.496,-0.001,0.0,-0.0,-0.002
8222007,1157,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1911.001,496.487,-0.005,11.106,0.0,80.0,55.0,1.4,2425.125,2421.038,2460.101,485.358,55.196,74.876,71.632,74.533,51.623,1.452,3.062,0.359,82.089,65.671,87.777,49.012,84.103,84.824,74.92,73.5,75.78,37.966,51.505,51.611,-10.867,110.0,110.0,72.188,74.25,56.0,56.594,0.0,39.063,72.0,70.0,1000.0,200.0,0.156,247.875,69.0,68.625,-0.03,71.75,69.375,56.313,56.938,0.0,55.938,72.0,70.0,1000.0,200.0,0.404,694.0,76.5,75.875,0.0,71.313,70.438,56.0,56.0,0.0,53.375,72.0,70.0,1000.0,200.0,0.403,697.5,76.813,76.188,-0.004,71.5,70.0,55.344,56.156,0.0,58.688,72.0,70.0,1000.0,200.0,0.504,770.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.56,11.622,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,527.0,536.0,540.5,303.25,533.5,531.5,525.0,0.003,11.193,0.0,21.033,1.911,0.496,-0.002,0.0,-0.0,-0.001
8222007,1158,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1918.027,487.119,-0.005,11.017,0.0,80.0,55.0,1.4,2408.75,2409.104,2447.071,481.041,55.09,74.768,71.524,74.533,51.515,1.459,3.033,0.356,81.758,65.473,87.722,48.956,84.103,84.717,74.847,73.5,75.78,37.966,51.61,51.683,-10.852,110.0,110.0,72.188,74.063,55.813,56.469,0.0,38.625,72.0,70.0,1000.0,200.0,0.161,250.625,69.0,68.688,-0.03,71.688,69.688,56.313,56.938,0.0,55.313,72.0,70.0,1000.0,200.0,0.397,689.5,76.25,75.875,0.0,71.313,70.25,55.875,56.0,0.0,52.219,72.0,70.0,1000.0,200.0,0.397,691.5,76.813,76.188,-0.004,71.563,70.0,55.344,56.031,0.0,58.25,72.0,70.0,1000.0,200.0,0.493,765.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.555,11.626,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,527.0,536.0,541.0,303.0,533.0,531.0,525.0,0.003,11.076,0.0,20.975,1.918,0.487,-0.001,0.0,-0.0,-0.002
8222007,1159,1.0,1.0,1.0,1.0,100.0,99.953,40.0,40.0,40.0,1.0,1.0,1884.069,483.607,-0.005,11.062,0.0,80.0,55.0,1.4,2386.25,2406.122,2437.764,475.285,54.983,74.768,71.524,74.533,51.515,1.459,2.987,0.374,81.511,65.289,87.888,48.9,84.2,84.932,74.847,73.713,75.78,37.894,51.505,51.611,-10.867,110.0,110.0,72.188,74.25,55.813,56.469,0.0,39.281,72.0,70.0,1000.0,200.0,0.151,241.375,69.063,68.625,-0.03,71.75,69.813,56.094,56.844,0.0,56.469,72.0,70.0,1000.0,200.0,0.383,676.0,76.25,75.875,0.0,71.188,70.125,55.875,56.0,0.0,51.406,72.0,70.0,1000.0,200.0,0.4,692.5,76.938,76.188,-0.004,71.563,69.688,55.281,55.906,0.0,58.125,72.0,70.0,1000.0,200.0,0.483,761.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.443,12.547,11.625,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,527.0,536.5,541.0,303.25,533.0,531.0,525.0,0.004,11.148,0.0,21.061,1.884,0.484,-0.002,0.0,-0.0,-0.002
8222007,1200,1.0,1.0,1.0,1.0,100.0,99.662,40.0,40.0,40.0,1.0,1.0,1859.479,480.094,-0.005,10.973,0.0,80.0,55.0,1.4,2360.5,2374.844,2430.318,472.407,54.876,74.876,71.524,74.533,51.406,1.455,2.994,0.363,81.185,64.993,87.944,48.956,84.2,85.039,74.847,73.5,75.632,37.821,51.505,51.465,-10.852,110.0,110.0,72.188,74.25,55.813,56.469,0.0,38.406,72.0,70.0,1000.0,200.0,0.16,247.375,69.0,68.688,-0.03,71.688,69.5,56.094,56.781,0.0,56.469,72.0,70.0,1000.0,200.0,0.38,675.0,76.25,75.875,0.0,71.063,70.438,55.688,56.0,0.0,51.0,72.0,70.0,1000.0,200.0,0.376,673.0,76.938,76.188,-0.004,71.563,69.5,55.281,55.906,0.0,58.156,72.0,70.0,1000.0,200.0,0.481,757.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.447,12.551,11.626,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,527.0,536.5,541.0,303.25,532.5,531.0,525.0,0.003,10.941,0.0,20.781,1.859,0.48,-0.001,0.0,-0.0,-0.002
8222007,1201,1.0,1.0,1.0,1.0,100.0,99.275,40.0,40.0,40.0,1.0,1.0,1696.716,461.358,-0.005,11.032,0.0,80.0,55.0,1.4,2337.0,2257.736,2363.294,407.731,54.77,74.768,71.524,74.533,51.188,1.657,2.955,0.37,80.373,64.693,87.638,48.956,84.2,85.146,74.847,73.5,75.706,37.894,51.505,51.465,-10.867,110.0,110.0,71.938,73.688,55.813,56.406,0.0,37.531,72.0,70.0,1000.0,200.0,0.166,255.125,69.063,68.625,-0.03,71.563,69.5,56.0,56.781,0.0,53.219,72.0,70.0,1000.0,200.0,0.398,699.0,76.25,75.875,0.0,71.313,70.688,55.688,56.0,0.0,5.34,72.0,70.0,1000.0,200.0,0.265,516.5,76.938,76.25,-0.004,71.5,69.625,55.063,55.813,0.0,56.531,72.0,70.0,1000.0,200.0,0.495,770.5,74.938,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.325,5.834,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,527.0,536.5,541.0,303.25,533.0,530.5,525.0,0.003,11.0,0.0,20.78,1.697,0.461,-0.002,0.0,-0.0,-0.002
8222007,1202,1.0,1.0,1.0,1.0,100.0,97.175,40.0,40.0,40.0,1.0,1.0,1433.251,409.836,-0.005,11.091,0.0,80.0,55.0,1.4,2035.75,2004.336,2221.812,338.864,54.023,74.553,71.415,74.423,49.99,1.684,2.735,0.37,77.567,62.426,85.414,49.012,84.2,85.039,74.773,73.5,75.706,37.894,50.141,50.225,-10.852,110.0,110.0,72.188,72.563,55.219,56.0,0.0,38.75,72.0,70.0,1000.0,200.0,0.157,246.625,69.0,68.688,-0.03,71.688,69.188,55.719,56.469,0.0,52.656,72.0,70.0,1000.0,200.0,0.386,681.0,76.25,75.875,0.0,71.813,72.563,55.5,56.219,0.0,27.328,72.0,70.0,1000.0,200.0,0.069,282.5,76.813,76.25,-0.004,71.375,69.188,54.375,55.375,0.0,56.719,72.0,70.0,1000.0,200.0,0.469,750.0,74.938,75.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.319,5.83,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,527.0,537.0,541.0,303.25,532.5,530.5,525.0,0.004,11.167,0.0,18.982,1.433,0.41,-0.001,0.0,-0.0,-0.001
8222007,1203,1.0,1.0,1.0,1.0,100.0,94.678,40.0,40.0,40.0,1.0,1.0,1367.677,401.639,-0.005,11.076,0.0,80.0,55.0,1.4,1944.625,1957.921,2180.877,323.096,53.49,74.446,71.307,74.313,49.446,1.615,2.61,0.345,76.408,61.363,85.97,48.618,84.2,85.039,74.773,73.5,75.706,37.894,50.246,50.298,-10.852,110.0,110.0,71.875,71.938,54.813,55.656,0.0,37.656,72.0,70.0,1000.0,200.0,0.161,248.625,69.0,68.625,-0.03,71.563,69.188,55.406,56.25,0.0,52.844,72.0,70.0,1000.0,200.0,0.383,676.5,76.25,75.875,0.0,72.0,73.125,55.094,56.344,0.0,26.0,72.0,70.0,1000.0,200.0,0.057,258.5,76.938,76.188,-0.004,71.25,68.875,53.875,54.969,0.0,55.594,72.0,70.0,1000.0,200.0,0.461,742.0,74.938,75.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.267,6.352,5.86,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,527.0,537.5,541.0,303.25,533.5,530.0,525.5,0.004,11.123,0.0,19.069,1.368,0.402,-0.002,0.0,-0.0,-0.001
8222007,1204,1.0,1.0,1.0,1.0,100.0,91.898,40.0,40.0,40.0,1.0,1.0,1324.352,388.759,-0.005,11.047,0.0,80.0,55.0,1.4,1883.5,1905.873,2154.836,315.931,53.064,74.339,71.089,74.094,48.901,1.589,2.568,0.337,75.327,60.47,86.248,48.534,84.142,85.039,74.699,73.819,75.706,37.894,49.931,49.933,-10.867,110.0,110.0,71.875,71.938,54.406,55.5,0.0,37.375,72.0,70.0,1000.0,200.0,0.157,249.75,69.0,68.688,-0.03,71.188,68.75,55.094,56.094,0.0,52.844,72.0,70.0,1000.0,200.0,0.36,657.0,76.25,75.875,0.0,72.375,73.625,54.906,56.344,0.0,26.188,72.0,70.0,1000.0,200.0,0.054,251.5,76.813,76.25,-0.004,70.938,68.625,53.594,54.688,0.0,56.281,72.0,70.0,1000.0,200.0,0.436,722.5,74.938,75.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.269,6.353,5.855,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,527.0,537.5,540.5,303.25,534.0,530.0,525.5,0.006,11.049,0.0,18.459,1.324,0.389,-0.001,0.0,-0.0,-0.001
8222007,1205,1.0,1.0,1.0,1.0,100.0,88.924,40.0,40.0,40.0,1.0,1.0,1248.24,371.194,-0.005,11.047,0.0,80.0,55.0,1.4,1831.25,1838.189,2102.778,291.575,52.744,74.231,71.089,73.984,48.575,1.57,2.49,0.345,74.335,59.562,86.331,48.365,84.142,85.146,74.699,73.606,75.706,37.894,49.722,49.788,-10.852,110.0,110.0,71.75,71.0,54.25,55.156,0.0,38.313,72.0,70.0,1000.0,200.0,0.146,238.375,69.063,68.688,-0.03,71.063,68.563,54.813,55.75,0.0,52.031,72.0,70.0,1000.0,200.0,0.339,638.5,76.25,75.875,0.0,72.625,74.0,54.719,56.219,0.0,27.453,72.0,70.0,1000.0,200.0,0.05,245.5,76.813,76.25,-0.004,70.813,68.438,53.188,54.375,0.0,55.219,72.0,70.0,1000.0,200.0,0.408,699.0,74.938,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.357,5.86,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,527.0,538.0,541.0,303.25,533.0,530.0,525.5,0.005,11.109,0.0,18.237,1.248,0.371,-0.002,0.0,-0.0,-0.002
8222007,1206,1.0,1.0,1.0,1.0,100.0,85.348,40.0,40.0,40.0,1.0,1.0,956.672,339.578,-0.005,11.017,0.0,80.0,55.0,1.4,1831.25,1486.056,1917.222,126.992,52.317,74.017,70.981,73.874,47.813,1.794,2.241,0.374,72.172,58.769,84.83,48.308,84.142,85.146,74.699,73.5,75.632,37.821,48.882,49.35,-10.852,110.0,110.0,71.563,71.0,53.781,54.75,0.0,37.094,72.0,70.0,1000.0,200.0,0.153,244.75,69.063,68.625,-0.03,70.938,68.0,54.625,55.594,0.0,49.781,72.0,70.0,1000.0,200.0,0.331,628.5,76.25,75.875,0.0,72.875,73.813,54.281,56.219,0.0,26.0,72.0,70.0,1000.0,200.0,0.058,262.5,76.813,76.25,-0.004,70.688,69.25,53.188,54.281,0.0,21.422,72.0,70.0,1000.0,200.0,0.148,380.25,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.269,6.352,5.853,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,527.0,538.0,540.5,303.25,533.0,529.5,525.0,0.004,11.483,0.0,17.63,0.957,0.34,-0.002,0.0,-0.0,-0.001
8222007,1207,1.0,1.0,1.0,1.0,100.0,79.867,40.0,40.0,40.0,1.0,1.0,803.276,305.621,-0.005,11.047,0.0,80.0,55.0,1.4,1621.0,1232.925,1791.509,22.547,51.144,73.695,71.198,73.545,46.071,1.65,2.056,0.367,70.433,56.512,82.661,47.745,84.142,84.932,74.699,73.5,75.706,37.748,47.519,47.6,-10.867,110.0,110.0,71.375,71.063,52.719,54.063,0.0,37.313,72.0,70.0,1000.0,200.0,0.147,240.5,69.0,68.625,-0.03,70.875,68.625,54.219,55.281,0.0,11.148,72.0,70.0,1000.0,200.0,0.195,434.5,76.5,75.875,0.0,72.875,74.0,53.688,55.781,0.0,26.547,72.0,70.0,1000.0,200.0,0.062,271.5,76.813,76.25,-0.004,71.0,70.375,52.5,54.375,0.0,31.891,72.0,70.0,1000.0,200.0,0.058,263.25,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.267,6.353,5.86,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,527.0,538.0,541.0,303.25,532.5,529.0,525.0,0.004,11.139,0.0,15.107,0.803,0.306,-0.002,0.0,-0.0,-0.001
8222007,1208,1.0,1.0,1.0,1.0,100.0,72.235,40.0,40.0,40.0,1.0,1.0,729.506,284.543,-0.005,11.239,0.0,80.0,55.0,1.4,1192.625,1038.493,1693.874,59.753,50.078,73.265,71.524,73.215,44.002,1.695,1.999,0.348,68.339,54.991,79.103,47.069,84.142,82.681,74.699,73.5,75.632,37.676,45.631,45.34,-10.867,110.0,110.0,71.375,70.813,51.625,53.313,0.0,37.688,72.0,70.0,1000.0,200.0,0.143,236.0,69.063,68.688,-0.03,70.875,70.0,54.219,55.594,0.0,29.109,72.0,70.0,1000.0,200.0,0.057,257.25,76.5,75.875,0.0,73.0,74.125,53.031,55.375,0.0,27.5,72.0,70.0,1000.0,200.0,0.061,276.75,76.938,76.25,-0.004,71.375,72.375,51.938,54.281,0.0,30.984,72.0,70.0,1000.0,200.0,0.049,242.0,74.938,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.347,5.852,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,527.0,538.5,540.5,303.0,531.0,529.0,524.5,0.004,10.828,0.0,11.956,0.73,0.285,-0.002,0.0,-0.0,-0.002
8222007,1209,1.0,1.0,1.0,1.0,100.0,63.933,40.0,40.0,40.0,1.0,1.0,717.796,272.834,-0.005,11.431,0.0,80.0,55.0,1.4,1004.25,1034.414,1647.943,36.858,49.012,73.158,71.849,72.996,42.913,1.634,1.935,0.334,66.979,53.77,80.409,45.971,84.2,81.073,74.699,73.5,75.632,37.603,45.84,44.829,-10.852,110.0,110.0,71.313,70.688,50.813,52.688,0.0,37.594,72.0,70.0,1000.0,200.0,0.138,231.875,69.0,68.625,-0.03,71.063,71.063,53.938,55.594,0.0,28.031,72.0,70.0,1000.0,200.0,0.049,242.875,76.5,75.875,0.0,72.875,73.625,52.531,55.0,0.0,27.281,72.0,70.0,1000.0,200.0,0.068,286.0,76.938,76.188,-0.004,71.688,73.563,51.344,54.063,0.0,30.0,72.0,70.0,1000.0,200.0,0.045,232.0,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.342,5.843,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,527.0,536.5,540.5,303.0,529.0,528.5,524.0,0.004,10.028,0.0,11.466,0.718,0.273,-0.002,0.0,-0.0,-0.001
8222007,1210,1.0,1.0,1.0,1.0,100.0,55.991,40.0,40.0,40.0,1.0,1.0,661.59,262.295,-0.005,11.549,0.0,80.0,55.0,1.4,972.5,973.371,1605.761,65.476,48.479,73.05,72.175,72.776,42.477,1.577,1.822,0.33,65.928,52.951,81.855,45.097,84.2,79.894,74.699,73.394,75.632,37.53,46.365,44.173,-10.852,110.0,110.0,71.063,70.313,50.438,52.063,0.0,37.813,72.0,70.0,1000.0,200.0,0.132,227.75,69.063,68.625,-0.03,71.375,71.75,53.719,55.656,0.0,28.422,72.0,70.0,1000.0,200.0,0.042,223.75,76.5,75.875,0.0,72.875,73.375,52.031,54.375,0.0,28.188,72.0,70.0,1000.0,200.0,0.066,283.5,76.813,76.25,-0.004,72.063,74.188,50.969,53.813,0.0,30.969,72.0,70.0,1000.0,200.0,0.038,211.375,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.341,5.842,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,527.5,534.0,540.5,303.0,528.5,528.0,523.5,0.004,8.684,0.0,10.65,0.662,0.262,-0.002,0.0,-0.0,-0.001
8222007,1211,1.0,1.0,1.0,1.0,100.0,48.293,40.0,40.0,40.0,1.0,1.0,659.249,255.269,-0.005,11.579,0.0,80.0,55.0,1.4,952.25,962.547,1591.108,64.045,48.266,73.05,72.392,72.776,42.586,1.551,1.815,0.319,65.239,52.282,83.635,44.365,84.2,78.822,74.699,73.5,75.706,37.385,47.519,43.444,-10.852,110.0,110.0,71.0,70.375,50.219,51.781,0.0,37.813,72.0,70.0,1000.0,200.0,0.13,225.25,69.063,68.625,-0.03,71.438,72.375,53.656,55.594,0.0,27.5,72.0,70.0,1000.0,200.0,0.041,220.625,76.5,75.875,0.0,72.688,73.188,51.844,54.094,0.0,29.344,72.0,70.0,1000.0,200.0,0.067,283.5,76.813,76.188,-0.004,72.25,74.5,50.75,53.719,0.0,30.563,72.0,70.0,1000.0,200.0,0.038,210.75,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.337,5.843,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,527.5,532.0,540.0,303.25,526.0,527.5,523.0,0.004,6.923,0.0,9.739,0.659,0.255,-0.002,0.0,-0.0,-0.001
8222007,1212,1.0,1.0,1.0,1.0,100.0,40.915,40.0,40.0,40.0,1.0,1.0,642.855,252.927,-0.005,11.519,0.0,80.0,55.0,1.4,952.375,944.976,1569.145,52.599,48.266,73.158,72.609,72.776,43.131,1.543,1.783,0.319,64.654,51.899,85.108,43.83,84.2,78.179,74.625,73.5,75.632,37.021,48.673,42.787,-10.852,110.0,110.0,71.0,70.5,50.031,51.594,0.0,37.781,72.0,70.0,1000.0,200.0,0.127,223.125,69.063,68.688,-0.03,71.75,72.875,53.531,55.594,0.0,28.438,72.0,70.0,1000.0,200.0,0.035,204.375,76.25,75.875,0.0,72.688,73.125,51.781,53.781,0.0,29.328,72.0,70.0,1000.0,200.0,0.066,279.25,76.938,76.188,-0.004,72.625,74.688,50.75,53.531,0.0,29.984,72.0,70.0,1000.0,200.0,0.042,224.25,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.337,5.84,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,527.5,531.5,540.0,303.0,526.0,527.5,523.0,0.004,5.7,0.0,9.221,0.643,0.253,-0.002,0.0,-0.0,-0.001
