DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1213,1.0,1.0,1.0,1.0,100.0,34.14,40.0,40.0,40.0,1.0,1.0,629.975,251.756,-0.005,11.815,0.0,80.0,55.0,1.4,953.125,986.913,1570.975,32.565,48.479,73.158,72.718,72.776,43.893,1.497,1.797,0.304,64.319,51.539,86.971,43.408,84.2,77.751,74.625,73.5,75.632,36.658,50.246,41.621,-10.852,110.0,110.0,71.0,70.5,50.219,51.469,0.0,35.781,72.0,70.0,1000.0,200.0,0.119,212.0,69.0,68.625,-0.03,71.938,73.0,53.531,55.594,0.0,27.484,72.0,70.0,1000.0,200.0,0.037,207.5,76.5,75.875,0.0,72.688,73.188,51.781,53.563,0.0,28.484,72.0,70.0,1000.0,200.0,0.073,292.0,76.813,76.188,-0.004,72.688,74.688,50.75,53.531,0.0,31.453,72.0,70.0,1000.0,200.0,0.046,234.375,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.344,5.852,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,527.5,530.0,540.0,303.0,525.0,527.0,522.5,0.004,4.315,0.0,8.142,0.63,0.252,-0.002,0.0,-0.0,-0.001
8222007,1214,1.0,1.0,1.0,1.0,100.0,28.444,40.0,40.0,40.0,1.0,1.0,637.0,250.585,-0.005,11.979,0.0,80.0,55.0,1.4,933.25,990.978,1569.145,19.684,49.012,73.265,72.826,72.886,45.199,1.459,1.751,0.312,63.997,51.242,89.39,43.182,84.543,77.322,74.552,73.394,75.558,36.367,52.239,40.089,-10.852,110.0,110.0,70.75,70.5,50.625,51.781,0.0,35.219,72.0,70.0,1000.0,200.0,0.114,211.875,69.063,68.688,-0.03,72.0,73.0,53.531,55.656,0.0,26.781,72.0,70.0,1000.0,200.0,0.037,210.75,76.25,75.875,0.0,72.688,73.0,51.906,53.563,0.0,29.25,72.0,70.0,1000.0,200.0,0.072,295.0,76.813,76.188,-0.004,72.75,74.5,50.969,53.531,0.0,31.469,72.0,70.0,1000.0,200.0,0.051,244.125,74.938,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.334,5.84,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,527.5,529.5,540.0,303.0,525.0,526.5,522.0,0.004,2.809,0.0,6.191,0.637,0.251,-0.002,0.0,-0.0,-0.002
8222007,1215,1.0,1.0,1.0,1.0,100.0,24.702,40.0,40.0,40.0,1.0,1.0,637.0,248.244,-0.005,11.964,0.0,80.0,55.0,1.4,957.75,966.605,1565.487,25.409,50.078,73.373,72.935,72.996,47.377,1.482,1.74,0.301,63.851,51.135,91.948,43.07,84.543,77.108,74.699,73.5,75.632,36.222,54.127,38.996,-10.867,110.0,110.0,70.75,70.313,51.438,52.156,0.0,36.344,72.0,70.0,1000.0,200.0,0.102,201.875,69.063,68.625,-0.03,72.188,73.063,53.719,55.656,0.0,27.516,72.0,70.0,1000.0,200.0,0.037,211.5,76.25,75.875,0.0,72.5,73.125,52.438,53.563,0.0,29.563,72.0,70.0,1000.0,200.0,0.073,296.0,76.813,76.188,-0.004,72.75,74.813,51.5,53.594,0.0,32.031,72.0,70.0,1000.0,200.0,0.053,252.25,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.341,5.845,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,528.0,528.5,540.0,303.0,523.5,526.5,521.5,0.004,1.854,0.0,4.609,0.637,0.248,-0.002,0.0,-0.0,-0.001
8222007,1216,1.0,1.0,1.0,1.0,100.0,22.739,40.0,40.0,40.0,1.0,1.0,632.317,244.731,-0.005,12.038,0.0,80.0,55.0,1.4,982.875,974.725,1549.032,16.822,51.358,73.373,73.043,72.996,49.772,1.455,1.708,0.308,63.763,51.072,93.421,43.239,84.543,77.0,74.625,73.5,75.632,36.149,56.015,37.975,-10.852,110.0,110.0,71.0,70.188,52.344,52.75,0.0,35.969,72.0,70.0,1000.0,200.0,0.104,200.875,69.0,68.625,-0.03,72.188,73.688,54.094,55.75,0.0,27.719,72.0,70.0,1000.0,200.0,0.038,214.5,76.25,75.875,0.0,72.5,72.938,53.031,54.094,0.0,29.641,72.0,70.0,1000.0,200.0,0.073,295.75,76.813,76.188,-0.004,72.875,74.813,52.406,53.875,0.0,33.156,72.0,70.0,1000.0,200.0,0.057,261.0,74.938,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.261,6.344,5.848,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,528.0,528.0,537.5,303.0,523.0,526.0,521.0,0.004,1.106,0.0,3.053,0.632,0.245,-0.002,0.0,-0.0,-0.002
8222007,1217,1.0,1.0,1.0,1.0,100.0,22.497,40.0,40.0,40.0,1.0,1.0,641.684,245.902,-0.005,12.142,0.0,80.0,55.0,1.4,984.375,995.045,1549.032,11.096,52.851,73.48,73.043,73.106,51.623,1.452,1.74,0.308,63.677,50.898,93.949,43.52,84.543,77.0,74.625,73.5,75.558,36.077,58.743,37.902,-10.867,110.0,110.0,71.0,70.375,53.344,53.469,0.0,34.938,72.0,70.0,1000.0,200.0,0.108,207.625,69.0,68.625,-0.03,72.313,73.875,54.531,56.094,0.0,29.141,72.0,70.0,1000.0,200.0,0.038,213.0,76.5,75.875,0.0,72.5,73.0,53.688,54.375,0.0,29.469,72.0,70.0,1000.0,200.0,0.072,293.5,76.813,76.188,-0.004,73.063,74.5,53.313,54.375,0.0,33.625,72.0,70.0,1000.0,200.0,0.061,268.75,74.938,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.267,6.347,5.85,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,528.0,527.0,535.0,303.0,523.0,526.0,521.0,0.004,0.978,0.0,3.077,0.642,0.246,-0.002,0.0,-0.0,-0.002
8222007,1218,1.0,1.0,1.0,1.0,100.0,23.001,40.0,40.0,40.0,1.0,1.0,645.197,247.073,-0.005,12.082,0.0,80.0,55.0,1.4,984.375,1016.752,1567.316,2.508,53.81,73.587,73.152,73.215,52.712,1.402,1.708,0.301,63.629,50.893,94.116,44.055,84.543,76.893,74.625,73.5,75.632,35.786,60.631,37.829,-10.852,110.0,110.0,71.063,70.5,54.094,54.156,0.0,36.156,72.0,70.0,1000.0,200.0,0.099,200.0,68.938,68.688,-0.03,72.563,73.563,54.813,56.25,0.0,28.938,72.0,70.0,1000.0,200.0,0.045,233.75,76.25,75.875,0.0,72.5,73.188,54.375,54.813,0.0,30.328,72.0,70.0,1000.0,200.0,0.08,305.75,76.813,76.188,-0.004,72.875,74.813,54.094,54.969,0.0,34.656,72.0,70.0,1000.0,200.0,0.067,282.75,74.938,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.339,5.843,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,528.0,526.5,533.0,303.0,522.5,526.0,520.5,0.004,0.994,0.0,3.428,0.645,0.247,-0.001,0.0,-0.0,-0.002
8222007,1219,1.0,1.0,1.0,1.0,100.0,23.587,40.0,40.0,40.0,1.0,1.0,640.513,247.073,-0.005,12.112,0.0,80.0,55.0,1.4,1020.375,1018.11,1554.516,1.076,54.557,73.695,73.26,73.325,53.366,1.402,1.743,0.301,63.657,50.915,93.949,44.45,84.543,77.215,74.552,73.394,75.558,35.422,62.519,37.829,-10.852,110.0,110.0,71.188,70.688,54.813,54.75,0.0,36.125,72.0,70.0,1000.0,200.0,0.101,197.75,69.063,68.625,-0.03,72.563,73.5,55.219,56.688,0.0,29.938,72.0,70.0,1000.0,200.0,0.045,232.875,76.25,75.875,0.0,72.5,73.125,54.906,55.281,0.0,30.531,72.0,70.0,1000.0,200.0,0.078,304.25,76.813,76.188,-0.004,73.063,74.813,54.656,55.531,0.0,34.5,72.0,70.0,1000.0,200.0,0.069,285.75,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.341,5.843,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,528.0,526.0,531.5,303.0,522.5,525.5,520.5,0.004,1.076,0.0,4.049,0.641,0.247,-0.002,0.0,-0.0,-0.001
8222007,1220,1.0,1.0,1.0,1.0,100.0,24.578,40.0,40.0,40.0,1.0,1.0,668.616,248.244,-0.005,12.038,0.0,80.0,55.0,1.4,1012.0,1090.262,1583.785,29.703,55.09,73.695,73.26,73.325,53.692,1.402,1.754,0.297,63.655,50.89,93.699,45.013,84.265,77.536,74.552,73.5,75.558,35.059,62.939,37.683,-10.852,110.0,110.0,71.188,70.688,55.281,55.281,0.0,35.063,72.0,70.0,1000.0,200.0,0.107,206.0,69.0,68.688,-0.03,72.625,73.563,55.5,56.781,0.0,29.766,72.0,70.0,1000.0,200.0,0.051,246.125,76.5,75.875,0.0,72.625,73.188,55.25,55.688,0.0,29.688,72.0,70.0,1000.0,200.0,0.083,318.75,76.813,76.188,-0.004,73.063,74.688,55.063,55.906,0.0,35.219,72.0,70.0,1000.0,200.0,0.077,302.25,74.938,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.341,5.842,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,528.0,526.0,530.0,302.75,522.5,525.5,520.5,0.005,1.133,0.0,4.388,0.669,0.248,-0.001,0.0,-0.0,-0.002
8222007,1221,1.0,1.0,1.0,1.0,100.0,26.105,40.0,40.0,40.0,1.0,1.0,677.984,247.073,-0.005,11.89,0.0,80.0,55.0,1.4,1046.875,1112.117,1578.294,33.996,55.623,73.802,73.369,73.545,54.019,1.406,1.733,0.308,63.686,50.915,93.56,45.689,84.265,78.394,74.699,73.5,75.558,34.841,63.463,37.464,-10.852,110.0,110.0,71.188,70.5,55.688,55.781,0.0,36.531,72.0,70.0,1000.0,200.0,0.098,196.0,69.0,68.625,-0.03,72.563,74.125,55.813,57.063,0.0,29.766,72.0,70.0,1000.0,200.0,0.053,255.0,76.25,75.875,0.0,72.688,73.625,55.688,56.0,0.0,31.344,72.0,70.0,1000.0,200.0,0.086,318.25,76.625,76.188,-0.004,72.875,74.5,55.438,56.25,0.0,35.375,72.0,70.0,1000.0,200.0,0.083,313.5,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.337,5.84,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,528.5,525.5,528.5,303.25,522.0,525.5,520.0,0.004,1.09,0.0,4.333,0.678,0.247,-0.002,0.0,-0.0,-0.001
8222007,1222,1.0,1.0,1.0,1.0,100.0,27.858,40.0,40.0,40.0,1.0,1.0,660.419,248.244,-0.005,11.741,0.0,80.0,55.0,1.4,1081.625,1125.794,1581.954,36.858,56.049,74.017,73.369,73.545,54.454,1.379,1.736,0.297,63.717,50.99,93.644,46.14,84.265,79.573,74.552,73.394,75.558,34.623,63.778,37.464,-10.867,110.0,110.0,71.188,70.375,56.219,56.063,0.0,36.031,72.0,70.0,1000.0,200.0,0.101,198.0,69.0,68.625,-0.03,72.625,73.938,56.094,57.25,0.0,30.391,72.0,70.0,1000.0,200.0,0.055,257.5,76.25,75.875,0.0,72.625,73.5,56.094,56.375,0.0,31.188,72.0,70.0,1000.0,200.0,0.092,328.0,76.813,76.188,-0.004,73.063,74.688,55.906,56.625,0.0,36.531,72.0,70.0,1000.0,200.0,0.084,316.75,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.341,5.847,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,525.5,527.5,303.0,522.0,525.0,519.5,0.004,1.144,0.0,4.634,0.66,0.248,-0.002,0.0,-0.0,-0.001
8222007,1223,1.0,1.0,1.0,1.0,100.0,30.56,40.0,40.0,40.0,1.0,1.0,680.326,249.414,-0.005,11.801,0.0,80.0,55.0,1.4,1096.375,1169.647,1589.277,68.338,56.582,74.124,73.477,73.764,54.89,1.379,1.772,0.304,63.823,51.021,93.616,46.787,84.265,80.537,74.625,73.5,75.558,34.623,64.197,37.392,-10.852,110.0,110.0,71.188,70.875,56.594,56.469,0.0,35.063,72.0,70.0,1000.0,200.0,0.107,205.75,69.0,68.625,-0.03,72.625,73.938,56.438,57.5,0.0,30.859,72.0,70.0,1000.0,200.0,0.056,259.25,76.25,75.875,0.0,72.625,73.375,56.469,56.594,0.0,31.047,72.0,70.0,1000.0,200.0,0.095,337.5,76.625,76.188,-0.004,73.063,74.313,56.25,57.0,0.0,36.375,72.0,70.0,1000.0,200.0,0.091,331.25,75.063,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.262,6.344,5.848,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,525.0,527.0,303.0,521.5,525.5,519.5,0.004,1.105,0.0,4.54,0.68,0.249,-0.002,0.0,-0.0,-0.001
8222007,1224,1.0,1.0,1.0,1.0,100.0,33.051,40.0,40.0,40.0,1.0,1.0,681.497,248.244,-0.005,11.653,0.0,80.0,55.0,1.4,1125.5,1151.815,1583.785,58.322,56.902,74.231,73.477,73.874,55.217,1.391,1.715,0.301,63.773,51.018,93.199,47.351,84.265,81.395,74.625,73.5,75.558,34.55,64.512,38.85,-10.852,110.0,110.0,71.313,71.063,56.906,57.0,0.0,36.344,72.0,70.0,1000.0,200.0,0.099,196.5,69.0,68.625,-0.03,72.625,73.875,56.688,57.656,0.0,31.719,72.0,70.0,1000.0,200.0,0.057,260.75,76.25,75.875,0.0,72.625,73.5,56.781,57.0,0.0,31.938,72.0,70.0,1000.0,200.0,0.098,340.0,76.625,76.188,-0.004,73.188,74.688,56.719,57.313,0.0,37.969,72.0,70.0,1000.0,200.0,0.092,331.25,74.938,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.341,5.845,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,527.5,524.5,526.0,303.0,520.5,525.0,519.5,0.004,1.672,0.0,6.962,0.681,0.248,-0.002,0.0,-0.0,-0.002
8222007,1225,1.0,1.0,1.0,1.0,100.0,35.131,40.0,40.0,40.0,1.0,1.0,699.061,250.585,-0.005,11.756,0.0,80.0,55.0,1.4,1155.75,1223.277,1607.594,108.395,56.796,74.339,73.586,73.984,54.345,1.379,1.783,0.301,63.876,51.035,91.809,47.66,83.999,82.145,74.625,73.5,75.484,34.332,63.148,39.798,-10.867,110.0,110.0,71.375,70.875,56.906,57.0,0.0,35.375,72.0,70.0,1000.0,200.0,0.107,202.75,69.063,68.625,-0.03,72.75,73.938,56.938,57.844,0.0,30.938,72.0,70.0,1000.0,200.0,0.063,276.5,76.25,75.875,0.0,72.688,73.625,56.781,57.219,0.0,31.859,72.0,70.0,1000.0,200.0,0.103,349.0,76.813,76.188,-0.004,73.188,74.125,56.594,57.625,0.0,37.844,72.0,70.0,1000.0,200.0,0.1,345.0,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.33,5.835,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,527.0,524.5,525.5,303.0,520.5,524.5,519.0,0.004,2.23,0.0,8.928,0.699,0.251,-0.002,0.0,-0.0,-0.001
8222007,1226,1.0,1.0,1.0,1.0,100.0,36.25,40.0,40.0,40.0,1.0,1.0,706.087,251.756,-0.005,11.623,0.0,80.0,55.0,1.4,1194.25,1227.411,1614.925,116.978,56.476,74.553,73.586,74.094,53.366,1.421,1.775,0.301,63.993,51.115,90.891,47.998,83.999,82.681,74.625,73.394,75.484,34.332,60.946,40.017,-10.852,110.0,110.0,71.313,71.438,56.594,57.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.099,196.125,69.0,68.625,-0.03,72.625,74.125,56.688,58.0,0.0,31.328,72.0,70.0,1000.0,200.0,0.067,285.25,76.5,75.875,0.0,72.688,73.5,56.688,57.219,0.0,32.438,72.0,70.0,1000.0,200.0,0.104,352.25,76.625,76.188,-0.004,73.188,74.188,56.406,57.406,0.0,38.906,72.0,70.0,1000.0,200.0,0.106,356.0,74.938,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.324,5.83,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,527.0,524.0,524.5,302.75,521.5,524.5,519.0,0.003,2.483,0.0,9.181,0.706,0.252,-0.002,0.0,-0.0,-0.002
8222007,1227,1.0,1.0,1.0,1.0,100.0,36.669,40.0,40.0,40.0,1.0,1.0,708.429,252.927,-0.005,11.475,0.0,80.0,55.0,1.4,1194.25,1264.669,1631.428,129.853,56.049,74.661,73.586,74.313,52.93,1.349,1.8,0.304,64.084,51.268,90.78,48.139,83.999,83.002,74.625,73.5,75.558,34.114,59.792,39.798,-10.852,110.0,110.0,71.375,71.313,56.406,56.906,0.0,35.75,72.0,70.0,1000.0,200.0,0.103,199.625,69.0,68.688,-0.03,72.75,74.125,56.688,58.0,0.0,31.563,72.0,70.0,1000.0,200.0,0.068,286.5,76.25,75.875,0.0,72.875,73.5,56.563,57.219,0.0,32.563,72.0,70.0,1000.0,200.0,0.109,359.25,76.625,76.188,-0.004,73.25,73.625,56.156,57.188,0.0,39.219,72.0,70.0,1000.0,200.0,0.117,374.0,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.331,5.839,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,527.0,524.0,524.0,302.75,521.5,524.0,519.0,0.004,2.54,0.0,9.063,0.708,0.253,-0.001,0.0,-0.0,-0.001
8222007,1228,1.0,1.0,1.0,1.0,100.0,37.147,40.0,40.0,40.0,1.0,1.0,723.651,256.44,-0.005,11.327,0.0,80.0,55.0,1.4,1213.25,1296.484,1644.272,141.297,55.836,74.661,73.477,74.313,52.712,1.345,1.818,0.293,64.25,51.334,90.808,48.196,83.999,83.217,74.552,73.394,75.558,33.896,59.582,39.871,-10.852,110.0,110.0,71.313,71.375,56.406,56.906,0.0,36.406,72.0,70.0,1000.0,200.0,0.099,196.75,69.0,68.625,-0.03,72.75,74.063,56.688,58.0,0.0,32.063,72.0,70.0,1000.0,200.0,0.072,294.75,76.25,75.875,0.0,72.688,73.5,56.563,57.219,0.0,34.156,72.0,70.0,1000.0,200.0,0.115,369.25,76.625,76.188,-0.004,73.188,73.563,55.906,57.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.127,392.75,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.333,5.831,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.5,524.0,524.0,303.0,521.0,524.5,518.5,0.004,2.635,0.0,9.405,0.724,0.256,-0.002,0.0,-0.0,-0.001
8222007,1229,1.0,1.0,1.0,1.0,100.0,37.537,40.0,40.0,40.0,1.0,1.0,735.361,257.611,-0.005,11.372,0.0,80.0,55.0,1.4,1239.375,1317.271,1668.142,148.45,55.729,74.768,73.477,74.423,52.603,1.36,1.846,0.29,64.299,51.323,90.391,48.196,83.999,83.431,74.625,73.394,75.558,33.969,59.372,40.017,-10.852,110.0,110.0,71.375,71.313,56.344,56.906,0.0,35.531,72.0,70.0,1000.0,200.0,0.105,203.875,69.0,68.625,-0.03,72.75,73.563,56.938,58.0,0.0,33.0,72.0,70.0,1000.0,200.0,0.072,295.0,76.25,75.875,0.0,72.625,73.375,56.469,57.156,0.0,34.375,72.0,70.0,1000.0,200.0,0.11,362.0,76.625,76.188,-0.004,73.188,73.125,55.906,57.094,0.0,39.406,72.0,70.0,1000.0,200.0,0.13,395.0,74.938,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.331,5.828,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,523.5,523.0,303.0,521.0,524.0,518.0,0.004,2.707,0.0,9.557,0.735,0.258,-0.002,0.0,-0.0,-0.002
8222007,1230,1.0,1.0,1.0,1.0,100.0,38.238,40.0,40.0,40.0,1.0,1.0,747.07,258.782,-0.005,11.224,0.0,80.0,55.0,1.4,1261.0,1307.567,1664.468,148.45,55.516,74.768,73.369,74.533,52.495,1.383,1.797,0.304,64.319,51.47,90.558,48.308,83.824,83.538,74.552,73.394,75.558,33.896,59.162,40.162,-10.852,110.0,110.0,71.313,71.375,56.344,56.906,0.0,36.063,72.0,70.0,1000.0,200.0,0.101,198.5,69.0,68.625,-0.03,72.75,73.5,56.938,58.094,0.0,33.875,72.0,70.0,1000.0,200.0,0.074,297.75,76.25,75.875,0.0,72.625,73.125,56.469,57.156,0.0,33.969,72.0,70.0,1000.0,200.0,0.119,375.25,76.625,76.188,-0.004,73.063,72.938,55.906,57.094,0.0,39.563,72.0,70.0,1000.0,200.0,0.132,396.5,74.938,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.336,5.834,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,523.5,522.5,303.0,521.0,524.0,518.0,0.004,2.784,0.0,9.773,0.747,0.259,-0.002,0.0,-0.0,-0.002
8222007,1231,1.0,1.0,1.0,1.0,100.0,38.364,40.0,40.0,40.0,1.0,1.0,759.951,258.782,-0.005,11.268,0.0,80.0,55.0,1.4,1268.0,1315.885,1658.958,148.45,55.41,74.876,73.369,74.533,52.277,1.417,1.836,0.297,64.413,51.491,90.196,48.421,83.824,83.538,74.625,73.5,75.484,33.751,59.057,40.162,-10.852,110.0,110.0,71.313,71.438,56.344,56.688,0.0,36.406,72.0,70.0,1000.0,200.0,0.1,197.5,69.0,68.625,-0.03,72.625,73.688,56.938,58.094,0.0,34.188,72.0,70.0,1000.0,200.0,0.075,300.0,76.25,75.875,0.0,72.625,73.125,56.469,57.156,0.0,33.75,72.0,70.0,1000.0,200.0,0.116,373.5,76.625,76.188,-0.004,73.063,73.25,55.844,57.094,0.0,40.656,72.0,70.0,1000.0,200.0,0.133,399.75,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.331,5.831,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,523.5,522.5,302.75,520.0,523.5,518.0,0.004,2.855,0.0,10.039,0.76,0.259,-0.002,0.0,-0.0,-0.001
8222007,1232,1.0,1.0,1.0,1.0,100.0,38.54,40.0,40.0,40.0,1.0,1.0,761.122,259.953,-0.005,11.342,0.0,80.0,55.0,1.4,1272.25,1332.534,1681.005,162.756,55.303,74.876,73.26,74.533,52.277,1.379,1.825,0.301,64.531,51.609,90.502,48.421,83.824,83.645,74.625,73.5,75.558,33.46,58.743,40.017,-10.867,110.0,110.0,71.313,71.438,56.219,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.104,200.375,69.0,68.625,-0.03,72.625,73.375,56.938,58.094,0.0,33.469,72.0,70.0,1000.0,200.0,0.082,313.75,76.25,75.875,0.0,72.625,73.125,56.25,57.156,0.0,35.531,72.0,70.0,1000.0,200.0,0.116,372.75,76.625,76.188,-0.004,73.188,72.563,55.844,57.0,0.0,40.844,72.0,70.0,1000.0,200.0,0.142,410.5,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.333,5.834,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,523.5,522.0,302.75,520.5,523.5,518.0,0.004,2.941,0.0,10.336,0.761,0.26,-0.002,0.0,-0.0,-0.001
8222007,1233,1.0,1.0,1.0,1.0,100.0,38.881,40.0,40.0,40.0,1.0,1.0,779.857,261.124,-0.005,11.224,0.0,80.0,55.0,1.4,1305.0,1383.992,1686.519,181.354,55.303,74.876,73.26,74.533,52.168,1.364,1.871,0.297,64.697,51.619,90.363,48.393,83.824,83.753,74.625,73.394,75.484,33.242,58.848,39.944,-10.852,110.0,110.0,71.313,72.0,56.0,56.688,0.0,35.5,72.0,70.0,1000.0,200.0,0.104,203.5,68.938,68.625,-0.03,72.625,73.063,56.938,58.0,0.0,34.344,72.0,70.0,1000.0,200.0,0.082,313.0,76.25,75.875,0.0,72.625,73.125,56.469,57.0,0.0,34.719,72.0,70.0,1000.0,200.0,0.126,390.75,76.625,76.188,-0.004,73.063,72.438,55.594,57.0,0.0,41.813,72.0,70.0,1000.0,200.0,0.146,415.5,74.938,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.331,5.83,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,523.0,522.0,303.0,520.5,523.0,518.0,0.003,2.938,0.0,10.455,0.78,0.261,-0.001,0.0,-0.0,-0.002
8222007,1234,1.0,1.0,1.0,1.0,100.0,39.183,40.0,40.0,40.0,1.0,1.0,790.396,264.637,-0.005,11.239,0.0,80.0,55.0,1.4,1328.5,1389.566,1712.27,181.354,55.303,74.876,73.152,74.643,52.277,1.353,1.811,0.297,65.005,51.873,90.53,48.308,83.824,83.967,74.625,73.394,75.411,33.097,58.743,39.871,-10.852,110.0,110.0,71.313,71.563,56.0,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.101,198.75,68.938,68.625,-0.03,72.625,73.063,56.938,58.094,0.0,34.75,72.0,70.0,1000.0,200.0,0.084,317.25,76.25,75.875,0.0,72.625,73.0,56.25,57.0,0.0,34.719,72.0,70.0,1000.0,200.0,0.128,392.75,76.625,76.188,-0.004,72.875,72.563,55.594,56.813,0.0,41.219,72.0,70.0,1000.0,200.0,0.157,434.0,74.938,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.341,5.834,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.0,523.0,521.5,302.75,519.0,523.0,517.5,0.003,2.969,0.0,10.582,0.79,0.265,-0.001,0.0,-0.0,-0.002
8222007,1235,1.0,1.0,1.0,1.0,100.0,39.466,40.0,40.0,40.0,1.0,1.0,802.105,266.979,-0.005,11.313,0.0,80.0,55.0,1.4,1337.0,1416.072,1715.951,194.232,55.303,74.876,73.043,74.643,52.168,1.372,1.754,0.308,65.05,51.95,90.363,48.393,84.167,83.967,74.478,73.394,75.411,33.024,58.743,40.017,-10.852,110.0,110.0,71.313,71.063,56.219,56.688,0.0,36.281,72.0,70.0,1000.0,200.0,0.1,197.875,69.0,68.625,-0.03,72.625,73.063,56.938,58.094,0.0,34.031,72.0,70.0,1000.0,200.0,0.09,330.25,76.25,75.875,0.0,72.5,72.938,56.25,57.0,0.0,34.594,72.0,70.0,1000.0,200.0,0.132,397.75,76.625,76.188,-0.004,72.875,72.563,55.531,56.813,0.0,41.688,72.0,70.0,1000.0,200.0,0.154,431.25,74.938,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.336,5.827,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,523.0,521.5,302.75,521.0,523.0,517.5,0.004,3.076,0.0,10.997,0.802,0.267,-0.002,0.0,-0.0,-0.002
8222007,1236,1.0,1.0,1.0,1.0,100.0,39.457,40.0,40.0,40.0,1.0,1.0,803.276,265.808,-0.005,11.224,0.0,80.0,55.0,1.4,1345.75,1420.261,1719.631,195.662,55.196,74.876,72.935,74.643,52.168,1.364,1.886,0.301,65.19,52.05,90.391,48.449,84.167,83.967,74.478,73.394,75.411,32.951,58.533,39.944,-10.852,110.0,110.0,71.313,71.0,56.0,56.594,0.0,36.281,72.0,70.0,1000.0,200.0,0.101,198.375,69.0,68.625,-0.03,72.625,73.0,56.938,58.094,0.0,34.375,72.0,70.0,1000.0,200.0,0.092,333.5,76.25,75.875,0.0,72.5,73.0,56.25,56.906,0.0,34.969,72.0,70.0,1000.0,200.0,0.134,399.75,76.625,76.188,-0.004,72.75,72.938,55.594,56.813,0.0,41.688,72.0,70.0,1000.0,200.0,0.154,431.75,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.333,5.827,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.5,523.5,521.0,302.75,519.5,523.0,517.5,0.004,3.068,0.0,10.91,0.803,0.266,-0.002,0.0,-0.0,-0.001
8222007,1237,1.0,1.0,1.0,1.0,100.0,39.662,40.0,40.0,40.0,1.0,1.0,800.934,269.321,-0.005,11.357,0.0,80.0,55.0,1.4,1366.5,1410.487,1723.313,178.493,55.196,74.876,72.935,74.643,52.168,1.379,1.875,0.297,65.215,52.173,90.53,48.505,84.167,84.074,74.552,73.394,75.484,33.024,58.533,40.017,-10.867,110.0,110.0,71.313,71.0,56.0,56.594,0.0,36.344,72.0,70.0,1000.0,200.0,0.1,199.25,68.938,68.625,-0.03,72.625,72.75,56.688,58.0,0.0,34.531,72.0,70.0,1000.0,200.0,0.095,336.75,76.25,75.875,0.0,72.5,72.938,56.25,57.0,0.0,35.125,72.0,70.0,1000.0,200.0,0.133,398.0,76.813,76.188,-0.004,72.688,72.125,55.594,56.813,0.0,42.406,72.0,70.0,1000.0,200.0,0.156,433.0,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.339,5.832,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,523.0,521.0,302.75,519.5,523.0,517.5,0.004,3.113,0.0,11.039,0.801,0.269,-0.001,0.0,-0.0,-0.001
8222007,1238,1.0,1.0,1.0,1.0,100.0,39.877,40.0,40.0,40.0,1.0,1.0,809.131,268.15,-0.005,11.135,0.0,80.0,55.0,1.4,1366.5,1424.452,1717.791,191.37,55.196,74.876,72.935,74.643,52.168,1.372,1.896,0.301,65.397,52.297,90.446,48.534,84.167,84.074,74.552,73.394,75.411,32.879,58.533,40.017,-10.852,110.0,110.0,71.313,71.438,56.0,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.103,200.375,69.0,68.625,-0.03,72.563,72.688,56.938,58.094,0.0,34.5,72.0,70.0,1000.0,200.0,0.095,338.0,76.25,75.875,0.0,72.375,72.813,56.156,57.0,0.0,34.438,72.0,70.0,1000.0,200.0,0.133,399.5,76.625,76.188,-0.004,72.688,72.563,55.531,56.719,0.0,42.313,72.0,70.0,1000.0,200.0,0.16,438.0,74.938,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.333,5.823,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,523.5,521.0,302.75,519.5,522.5,517.5,0.004,3.098,0.0,11.048,0.809,0.268,-0.002,0.0,-0.0,-0.002
8222007,1239,1.0,1.0,1.0,1.0,100.0,39.781,40.0,40.0,40.0,1.0,1.0,813.815,270.492,-0.005,11.239,0.0,80.0,55.0,1.4,1376.625,1428.644,1736.203,194.232,55.09,74.876,72.826,74.533,52.059,1.383,1.896,0.293,65.442,52.384,90.252,48.618,84.167,84.074,74.478,73.394,75.411,32.879,58.323,40.089,-10.867,110.0,110.0,71.375,71.563,56.0,56.688,0.0,35.969,72.0,70.0,1000.0,200.0,0.102,199.5,69.0,68.625,-0.03,72.625,72.75,56.938,58.0,0.0,35.156,72.0,70.0,1000.0,200.0,0.096,338.75,76.25,75.875,0.0,72.5,72.813,56.156,56.906,0.0,36.0,72.0,70.0,1000.0,200.0,0.133,400.25,76.625,76.188,-0.004,72.688,72.563,55.531,56.719,0.0,42.906,72.0,70.0,1000.0,200.0,0.162,440.75,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.33,5.834,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,523.5,520.5,303.0,520.0,523.0,517.5,0.004,3.185,0.0,11.264,0.814,0.27,-0.002,0.0,-0.0,-0.001
8222007,1240,1.0,1.0,1.0,1.0,100.0,39.606,40.0,40.0,40.0,1.0,1.0,827.866,272.834,-0.005,11.268,0.0,80.0,55.0,1.4,1381.75,1460.823,1736.203,204.248,54.983,74.768,72.826,74.533,51.95,1.368,1.96,0.293,65.636,52.385,90.363,48.562,83.999,84.074,74.478,73.394,75.337,32.951,58.323,40.089,-10.867,110.0,110.0,71.313,71.313,55.906,56.594,0.0,36.125,72.0,70.0,1000.0,200.0,0.101,198.75,69.0,68.625,-0.03,72.563,72.75,56.688,58.094,0.0,36.406,72.0,70.0,1000.0,200.0,0.095,337.5,76.25,75.938,0.0,72.375,72.938,56.156,56.906,0.0,35.313,72.0,70.0,1000.0,200.0,0.141,413.0,76.625,76.188,-0.004,72.688,72.125,55.438,56.625,0.0,42.156,72.0,70.0,1000.0,200.0,0.171,453.75,75.063,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.32,5.822,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.0,524.0,520.5,302.75,521.0,522.5,517.5,0.004,3.17,0.0,11.18,0.828,0.273,-0.002,0.0,-0.0,-0.001
8222007,1241,1.0,1.0,1.0,1.0,100.0,39.862,40.0,40.0,40.0,1.0,1.0,831.379,274.005,-0.005,11.18,0.0,80.0,55.0,1.4,1394.125,1484.653,1747.256,205.679,54.983,74.876,72.718,74.533,51.95,1.353,1.925,0.304,65.72,52.513,90.502,48.562,83.999,84.181,74.478,73.181,75.411,32.951,58.323,40.089,-10.867,110.0,110.0,71.313,71.438,55.906,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.102,199.25,68.938,68.625,-0.03,72.563,72.5,56.688,58.0,0.0,35.375,72.0,70.0,1000.0,200.0,0.103,353.0,76.25,75.938,0.0,72.375,72.563,56.156,56.906,0.0,35.688,72.0,70.0,1000.0,200.0,0.137,408.0,76.625,76.188,-0.004,72.688,72.438,55.438,56.625,0.0,43.125,72.0,70.0,1000.0,200.0,0.174,452.5,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.329,5.83,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,524.0,520.5,302.75,519.0,522.5,517.0,0.004,3.145,0.0,11.093,0.831,0.274,-0.001,0.0,-0.0,-0.001
8222007,1242,1.0,1.0,1.0,1.0,100.0,39.678,40.0,40.0,40.0,1.0,1.0,850.115,274.005,-0.005,11.18,0.0,80.0,55.0,1.4,1409.5,1488.862,1758.313,207.11,55.09,74.876,72.718,74.533,52.059,1.394,1.989,0.301,65.823,52.579,90.641,48.618,83.999,84.181,74.478,73.394,75.411,32.879,58.323,40.162,-10.852,110.0,110.0,71.188,71.375,55.906,56.594,0.0,36.156,72.0,70.0,1000.0,200.0,0.101,199.25,69.0,68.625,-0.03,72.563,72.75,56.688,58.0,0.0,36.656,72.0,70.0,1000.0,200.0,0.104,354.0,76.5,75.875,0.0,72.5,72.5,56.156,56.844,0.0,35.281,72.0,70.0,1000.0,200.0,0.142,414.0,76.625,76.188,-0.004,72.688,72.438,55.531,56.625,0.0,43.469,72.0,70.0,1000.0,200.0,0.179,462.0,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.319,5.825,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.0,524.0,520.5,302.75,520.5,522.5,517.5,0.004,3.2,0.0,11.318,0.85,0.274,-0.002,0.0,-0.0,-0.001
8222007,1243,1.0,1.0,1.0,1.0,100.0,40.008,40.0,40.0,40.0,1.0,1.0,848.944,278.689,-0.005,11.283,0.0,80.0,55.0,1.4,1417.75,1497.285,1767.531,222.852,55.09,74.876,72.718,74.533,52.168,1.375,1.974,0.301,65.907,52.683,90.752,48.703,83.999,84.396,74.552,73.394,75.411,33.024,58.428,40.235,-10.852,110.0,110.0,71.188,71.313,56.0,56.594,0.0,36.313,72.0,70.0,1000.0,200.0,0.102,198.875,69.0,68.625,-0.03,72.563,72.375,56.688,58.0,0.0,36.688,72.0,70.0,1000.0,200.0,0.105,356.25,76.5,75.938,0.0,72.375,72.563,56.156,56.906,0.0,35.406,72.0,70.0,1000.0,200.0,0.144,416.75,76.625,76.188,-0.004,72.625,72.438,55.438,56.531,0.0,42.938,72.0,70.0,1000.0,200.0,0.181,467.75,74.938,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.325,5.825,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,524.5,520.5,302.75,519.5,522.5,517.0,0.004,3.203,0.0,11.309,0.849,0.279,-0.002,0.0,-0.0,-0.002
8222007,1244,1.0,1.0,1.0,1.0,100.0,40.456,40.0,40.0,40.0,1.0,1.0,853.627,277.518,-0.005,11.268,0.0,80.0,55.0,1.4,1431.125,1484.653,1758.313,219.989,55.196,74.876,72.609,74.533,52.277,1.383,1.985,0.297,65.94,52.724,90.613,48.759,83.999,84.503,74.552,73.287,75.484,33.315,58.323,40.673,-10.867,110.0,110.0,71.313,71.063,55.906,56.594,0.0,36.25,72.0,70.0,1000.0,200.0,0.102,199.375,68.938,68.625,-0.03,72.563,72.375,56.688,58.0,0.0,37.5,72.0,70.0,1000.0,200.0,0.106,356.25,76.5,75.938,0.0,72.25,72.813,56.156,56.906,0.0,35.938,72.0,70.0,1000.0,200.0,0.139,410.5,76.625,76.188,-0.004,72.625,72.125,55.531,56.625,0.0,43.219,72.0,70.0,1000.0,200.0,0.186,470.25,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.33,5.828,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.5,520.5,303.0,520.0,522.5,517.5,0.004,3.315,0.0,11.523,0.854,0.278,-0.001,0.0,-0.0,-0.001
8222007,1245,1.0,1.0,1.0,1.0,100.0,40.62,40.0,40.0,40.0,1.0,1.0,872.363,283.372,0.005,11.357,0.0,80.0,55.0,1.4,1431.125,1522.581,1791.509,218.558,55.196,74.876,72.609,74.533,52.277,1.387,1.864,0.29,66.391,53.181,90.78,48.872,83.986,84.717,74.552,73.394,75.411,33.605,58.218,40.746,-10.852,110.0,110.0,71.375,71.313,56.0,56.594,0.0,35.219,72.0,70.0,1000.0,200.0,0.108,204.5,69.0,68.625,-0.03,72.563,72.188,56.688,58.0,0.0,36.375,72.0,70.0,1000.0,200.0,0.114,372.25,76.5,75.875,0.0,72.375,72.5,56.156,56.906,0.0,36.406,72.0,70.0,1000.0,200.0,0.144,416.75,76.625,76.188,-0.004,72.688,71.75,55.531,56.625,0.0,44.25,72.0,70.0,1000.0,200.0,0.185,471.75,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.327,5.828,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,525.0,521.0,303.0,519.5,522.5,517.5,-0.004,3.295,0.0,11.271,0.872,0.283,-0.002,0.0,-0.0,-0.001
8222007,1246,1.0,1.0,1.0,1.0,100.0,40.817,40.0,40.0,40.0,1.0,1.0,860.653,282.201,-0.005,11.224,0.0,80.0,55.0,1.4,1470.375,1518.362,1797.046,227.145,55.196,74.876,72.5,74.533,52.386,1.33,1.95,0.301,66.382,53.12,90.863,48.9,83.986,84.717,74.404,73.394,75.337,33.751,58.428,41.037,-10.852,110.0,110.0,71.313,71.0,56.219,56.688,0.0,35.906,72.0,70.0,1000.0,200.0,0.102,199.5,68.938,68.625,-0.03,72.563,72.188,56.938,58.0,0.0,36.25,72.0,70.0,1000.0,200.0,0.118,375.75,76.5,75.875,0.0,72.25,72.5,56.156,56.906,0.0,35.656,72.0,70.0,1000.0,200.0,0.146,419.25,76.625,76.188,-0.004,72.625,72.0,55.531,56.625,0.0,43.75,72.0,70.0,1000.0,200.0,0.192,479.25,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.324,5.823,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,525.5,520.5,303.0,519.5,523.0,517.5,0.005,3.314,0.0,11.365,0.861,0.282,-0.001,0.0,-0.0,-0.001
8222007,1247,1.0,1.0,1.0,1.0,100.0,41.09,40.0,40.0,40.0,1.0,1.0,851.286,283.372,-0.005,11.268,0.0,80.0,55.0,1.4,1475.625,1523.988,1785.974,215.696,55.196,74.876,72.609,74.643,52.386,1.345,2.01,0.293,66.491,53.219,90.697,48.956,83.986,84.61,74.478,73.394,75.484,34.041,58.533,41.475,-10.852,110.0,110.0,71.313,71.063,56.219,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.102,198.875,68.938,68.688,-0.03,72.563,72.25,56.938,58.0,0.0,36.625,72.0,70.0,1000.0,200.0,0.118,376.5,76.5,75.875,0.0,72.063,72.5,56.25,56.906,0.0,35.688,72.0,70.0,1000.0,200.0,0.146,419.5,76.625,76.188,-0.004,72.438,71.75,55.531,56.625,0.0,44.438,72.0,70.0,1000.0,200.0,0.191,478.5,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.325,5.831,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,525.5,521.0,303.0,520.0,522.5,517.0,0.005,3.42,0.0,11.64,0.851,0.283,-0.001,0.0,-0.0,-0.001
8222007,1248,1.0,1.0,1.0,1.0,100.0,41.307,40.0,40.0,40.0,1.0,1.0,866.508,282.201,-0.005,11.253,0.0,80.0,55.0,1.4,1457.5,1521.175,1793.355,221.421,55.196,74.768,72.5,74.533,52.277,1.379,1.935,0.301,66.531,53.215,90.307,48.984,83.986,84.61,74.552,73.394,75.411,34.187,58.218,41.621,-10.852,110.0,110.0,71.188,71.313,56.0,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.102,199.625,69.0,68.625,-0.03,72.563,72.188,56.688,57.844,0.0,37.156,72.0,70.0,1000.0,200.0,0.119,378.0,76.5,75.938,0.0,72.25,72.5,56.25,56.844,0.0,36.125,72.0,70.0,1000.0,200.0,0.137,406.75,76.625,76.188,-0.004,72.438,71.5,55.531,56.625,0.0,43.844,72.0,70.0,1000.0,200.0,0.192,480.0,75.063,75.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.322,5.823,6.146,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,526.0,521.0,302.75,521.0,522.5,517.5,0.004,3.481,0.0,11.624,0.867,0.282,-0.002,0.0,-0.0,-0.001
8222007,1249,1.0,1.0,1.0,1.0,100.0,41.228,40.0,40.0,40.0,1.0,1.0,872.363,283.372,-0.005,11.313,0.0,80.0,55.0,1.4,1457.5,1519.768,1774.907,211.403,55.09,74.768,72.5,74.533,52.168,1.379,1.982,0.301,66.638,53.294,90.363,49.012,83.986,84.503,74.478,73.394,75.411,34.405,58.113,41.767,-10.852,110.0,110.0,71.313,71.0,56.219,56.688,0.0,36.063,72.0,70.0,1000.0,200.0,0.102,199.5,69.0,68.625,-0.03,72.313,71.875,56.688,57.844,0.0,36.125,72.0,70.0,1000.0,200.0,0.119,376.75,76.5,75.938,0.0,72.25,72.5,56.25,56.844,0.0,35.875,72.0,70.0,1000.0,200.0,0.141,410.25,76.625,76.188,-0.004,72.625,71.188,55.438,56.531,0.0,44.5,72.0,70.0,1000.0,200.0,0.192,479.5,75.063,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.309,5.817,6.136,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,526.0,521.5,303.0,520.0,522.5,517.0,0.004,3.513,0.0,11.572,0.872,0.283,-0.002,0.0,-0.0,-0.001
8222007,1250,1.0,1.0,1.0,1.0,100.0,41.326,40.0,40.0,40.0,1.0,1.0,877.046,285.714,-0.005,11.268,0.0,80.0,55.0,1.4,1467.625,1529.615,1798.891,218.558,55.09,74.768,72.392,74.423,52.277,1.383,2.021,0.304,66.685,53.338,90.585,49.069,83.908,84.503,74.552,73.394,75.411,34.696,58.113,41.84,-10.852,110.0,110.0,71.313,71.063,56.0,56.688,0.0,35.938,72.0,70.0,1000.0,200.0,0.102,200.25,68.938,68.688,-0.03,72.313,71.875,56.688,57.844,0.0,38.406,72.0,70.0,1000.0,200.0,0.118,376.5,76.5,75.938,0.0,72.25,72.563,56.156,56.906,0.0,36.25,72.0,70.0,1000.0,200.0,0.14,409.5,76.625,76.188,-0.004,72.625,71.0,55.438,56.531,0.0,44.219,72.0,70.0,1000.0,200.0,0.204,495.25,74.938,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.309,5.81,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,526.5,521.5,303.0,520.5,522.5,517.5,0.004,3.438,0.0,11.184,0.877,0.286,-0.001,0.0,-0.0,-0.002
8222007,1251,1.0,1.0,1.0,1.0,100.0,41.716,40.0,40.0,40.0,1.0,1.0,878.217,285.714,-0.005,11.401,0.0,80.0,55.0,1.4,1474.625,1543.695,1808.121,230.008,55.196,74.768,72.392,74.533,52.386,1.364,2.003,0.304,66.717,53.329,90.752,49.069,83.908,84.61,74.404,73.5,75.411,34.914,58.218,42.204,-10.852,110.0,110.0,71.313,71.375,56.0,56.688,0.0,36.188,72.0,70.0,1000.0,200.0,0.101,198.625,68.938,68.5,-0.03,72.313,72.125,56.688,57.844,0.0,37.688,72.0,70.0,1000.0,200.0,0.118,376.0,76.5,75.938,0.0,72.25,72.5,56.25,56.906,0.0,36.125,72.0,70.0,1000.0,200.0,0.15,425.5,76.625,76.188,-0.004,72.625,70.813,55.531,56.625,0.0,45.531,72.0,70.0,1000.0,200.0,0.202,493.25,75.063,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.316,5.817,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,526.5,521.5,303.0,518.5,522.5,517.5,0.006,3.566,0.0,11.546,0.878,0.286,-0.002,0.0,-0.0,-0.001
8222007,1252,1.0,1.0,1.0,1.0,100.0,42.174,40.0,40.0,40.0,1.0,1.0,885.243,288.056,-0.005,11.298,0.0,80.0,55.0,1.4,1498.75,1556.378,1811.814,232.87,55.303,74.768,72.392,74.423,52.386,1.372,2.01,0.29,66.796,53.461,90.836,49.069,83.908,84.717,74.478,73.287,75.337,35.132,58.323,42.423,-10.867,110.0,110.0,71.313,71.063,56.0,56.688,0.0,36.094,72.0,70.0,1000.0,200.0,0.102,199.875,68.938,68.625,-0.03,72.313,71.875,56.938,58.0,0.0,38.156,72.0,70.0,1000.0,200.0,0.118,376.0,76.5,75.938,0.0,72.063,72.438,56.156,56.906,0.0,35.813,72.0,70.0,1000.0,200.0,0.153,429.0,76.625,76.188,-0.004,72.438,70.813,55.594,56.625,0.0,45.938,72.0,70.0,1000.0,200.0,0.207,496.75,75.063,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.324,5.822,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,527.0,521.5,303.0,520.0,522.5,517.5,0.004,3.552,0.0,11.443,0.885,0.288,-0.001,0.0,-0.0,-0.001
8222007,1253,1.0,1.0,1.0,1.0,100.0,42.513,40.0,40.0,40.0,1.0,1.0,880.559,285.714,-0.005,11.342,0.0,80.0,55.0,1.4,1497.125,1546.512,1809.968,227.145,55.196,74.768,72.283,74.423,52.386,1.372,1.974,0.293,66.826,53.452,90.502,49.238,83.908,84.717,74.404,73.394,75.411,35.35,58.218,42.86,-10.867,110.0,110.0,71.313,71.0,56.0,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.103,200.0,69.0,68.625,-0.03,72.313,71.875,56.938,57.844,0.0,37.281,72.0,70.0,1000.0,200.0,0.125,388.75,76.5,75.938,0.0,72.063,72.5,56.25,56.906,0.0,37.0,72.0,70.0,1000.0,200.0,0.139,412.5,76.625,76.188,-0.004,72.438,70.625,55.531,56.625,0.0,45.531,72.0,70.0,1000.0,200.0,0.208,497.75,75.063,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.213,6.294,5.793,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,524.0,527.0,522.0,303.0,519.0,522.5,517.5,0.005,3.725,0.0,11.832,0.881,0.286,-0.002,0.0,-0.0,-0.001
8222007,1254,1.0,1.0,1.0,1.0,100.0,42.506,40.0,40.0,40.0,1.0,1.0,902.807,286.885,-0.005,11.253,0.0,80.0,55.0,1.4,1500.375,1557.788,1808.121,232.87,55.196,74.768,72.283,74.423,52.386,1.375,1.974,0.297,66.872,53.497,90.446,49.209,83.908,84.717,74.478,73.394,75.411,35.495,58.113,42.933,-10.852,110.0,110.0,71.188,71.063,56.219,56.688,0.0,36.125,72.0,70.0,1000.0,200.0,0.102,199.375,68.938,68.625,-0.03,72.313,71.75,56.688,57.844,0.0,37.531,72.0,70.0,1000.0,200.0,0.125,389.25,76.5,75.938,0.0,72.063,72.438,56.156,56.844,0.0,36.563,72.0,70.0,1000.0,200.0,0.144,417.5,76.625,76.188,-0.004,72.25,70.125,55.594,56.625,0.0,46.125,72.0,70.0,1000.0,200.0,0.207,498.25,75.125,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.309,5.809,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,527.5,522.0,303.0,519.5,522.5,517.5,0.004,3.701,0.0,11.626,0.903,0.287,-0.001,0.0,-0.0,-0.001
8222007,1255,1.0,1.0,1.0,1.0,100.0,42.721,40.0,40.0,40.0,1.0,1.0,905.149,289.227,-0.005,11.46,0.0,80.0,55.0,1.4,1509.25,1552.149,1824.742,227.145,55.196,74.768,72.283,74.423,52.277,1.383,1.974,0.304,66.921,53.553,90.502,49.238,83.908,84.717,74.33,73.394,75.337,35.64,58.113,43.079,-10.852,110.0,110.0,71.188,71.063,56.219,56.688,0.0,36.094,72.0,70.0,1000.0,200.0,0.102,199.875,69.0,68.625,-0.03,72.313,71.875,56.938,58.0,0.0,37.594,72.0,70.0,1000.0,200.0,0.127,391.75,76.5,75.938,0.0,72.063,72.5,56.25,56.906,0.0,36.344,72.0,70.0,1000.0,200.0,0.145,420.5,76.625,76.188,-0.004,72.438,70.188,55.531,56.625,0.0,46.875,72.0,70.0,1000.0,200.0,0.208,498.25,75.125,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.342,5.843,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,527.5,522.0,303.0,520.0,522.5,517.5,0.005,3.793,0.0,11.841,0.905,0.289,-0.002,0.0,-0.0,-0.001
8222007,1256,1.0,1.0,1.0,1.0,100.0,42.975,40.0,40.0,40.0,1.0,1.0,909.833,289.227,-0.005,11.416,0.0,80.0,55.0,1.4,1523.625,1574.717,1830.284,231.439,55.196,74.768,72.283,74.423,52.386,1.364,2.035,0.282,67.014,53.568,90.697,49.266,84.265,84.824,74.478,73.287,75.411,35.786,58.008,43.444,-10.852,110.0,110.0,71.313,71.375,56.0,56.688,0.0,36.344,72.0,70.0,1000.0,200.0,0.101,198.625,68.938,68.625,-0.03,72.188,71.75,56.688,57.844,0.0,37.469,72.0,70.0,1000.0,200.0,0.129,393.25,76.563,75.938,0.0,72.063,72.5,56.25,56.906,0.0,36.531,72.0,70.0,1000.0,200.0,0.146,420.5,76.625,76.188,-0.004,72.438,70.625,55.531,56.625,0.0,45.563,72.0,70.0,1000.0,200.0,0.218,511.75,75.125,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.342,5.843,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.5,522.5,303.0,520.0,522.5,517.5,0.004,3.934,0.0,12.142,0.91,0.289,-0.001,0.0,-0.0,-0.001
8222007,1257,1.0,1.0,1.0,1.0,100.0,43.538,40.0,40.0,40.0,1.0,1.0,899.295,288.056,-0.005,11.372,0.0,80.0,55.0,1.4,1524.25,1545.104,1824.742,217.127,55.303,74.768,72.283,74.423,52.386,1.356,2.053,0.297,67.115,53.663,90.391,49.294,84.265,85.039,74.404,73.394,75.337,35.786,58.008,43.517,-10.852,110.0,110.0,71.188,71.0,56.219,56.688,0.0,36.125,72.0,70.0,1000.0,200.0,0.103,200.25,68.938,68.625,-0.03,72.188,71.75,56.938,58.0,0.0,38.75,72.0,70.0,1000.0,200.0,0.119,380.0,76.5,75.938,0.0,72.063,72.438,56.25,56.906,0.0,37.031,72.0,70.0,1000.0,200.0,0.144,417.75,76.625,76.188,-0.004,72.625,70.188,55.531,56.625,0.0,45.969,72.0,70.0,1000.0,200.0,0.219,513.0,75.125,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.331,5.83,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,528.0,523.0,303.0,521.0,522.5,517.5,0.005,3.956,0.0,12.21,0.899,0.288,-0.001,0.0,-0.0,-0.001
8222007,1258,1.0,1.0,1.0,1.0,100.0,43.511,40.0,40.0,40.0,1.0,1.0,901.637,292.74,0.005,11.46,0.0,80.0,55.0,1.4,1530.625,1584.601,1837.674,232.87,55.196,74.768,72.175,74.533,52.386,1.375,2.038,0.304,67.16,53.728,90.558,49.35,84.265,85.146,74.478,73.394,75.337,36.077,57.799,43.662,-10.852,110.0,110.0,71.313,71.063,56.219,56.906,0.0,36.25,72.0,70.0,1000.0,200.0,0.102,199.75,68.938,68.625,-0.03,72.313,71.75,56.688,57.844,0.0,37.844,72.0,70.0,1000.0,200.0,0.13,395.0,76.5,75.938,0.0,72.25,72.5,56.25,56.906,0.0,36.563,72.0,70.0,1000.0,200.0,0.15,418.75,76.625,76.188,-0.004,72.688,70.125,55.594,56.625,0.0,47.375,72.0,70.0,1000.0,200.0,0.222,516.0,75.063,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.342,5.84,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,528.0,523.0,302.75,519.0,522.5,517.5,-0.004,4.002,0.0,12.071,0.902,0.293,-0.001,0.0,-0.0,-0.001
8222007,1259,1.0,1.0,1.0,1.0,100.0,43.745,40.0,40.0,40.0,1.0,1.0,926.227,295.082,-0.005,11.416,0.0,80.0,55.0,1.4,1531.25,1615.71,1858.007,241.459,55.196,74.768,72.175,74.423,52.277,1.295,2.053,0.29,67.389,53.787,90.641,49.322,84.265,85.146,74.33,73.394,75.337,36.295,57.799,43.881,-10.852,110.0,110.0,71.188,71.313,56.219,56.688,0.0,35.344,72.0,70.0,1000.0,200.0,0.107,206.625,68.938,68.625,-0.03,72.188,71.75,56.688,57.844,0.0,38.469,72.0,70.0,1000.0,200.0,0.128,393.75,76.563,75.938,0.0,72.375,72.5,56.25,56.906,0.0,37.906,72.0,70.0,1000.0,200.0,0.151,426.0,76.625,76.188,-0.004,72.625,70.0,55.531,56.531,0.0,46.656,72.0,70.0,1000.0,200.0,0.238,535.0,75.125,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.349,5.848,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,523.5,303.0,520.0,522.5,517.5,0.005,4.027,0.0,12.026,0.926,0.295,-0.001,0.0,-0.0,-0.001
8222007,1300,1.0,1.0,1.0,1.0,100.0,44.242,40.0,40.0,40.0,1.0,1.0,940.278,293.911,-0.005,11.49,0.0,80.0,55.0,1.4,1551.875,1621.373,1861.706,238.596,55.303,74.768,72.175,74.423,52.386,1.36,2.074,0.297,67.522,53.939,90.669,49.407,84.265,85.253,74.478,73.181,75.337,36.44,57.799,44.173,-10.867,110.0,110.0,71.313,71.0,56.219,56.688,0.0,35.875,72.0,70.0,1000.0,200.0,0.103,200.0,69.0,68.5,-0.03,72.188,71.688,56.938,57.844,0.0,38.0,72.0,70.0,1000.0,200.0,0.128,393.25,76.563,75.938,0.0,72.5,72.563,56.25,56.906,0.0,37.281,72.0,70.0,1000.0,200.0,0.162,441.75,76.625,76.188,-0.004,72.625,70.188,55.531,56.625,0.0,47.281,72.0,70.0,1000.0,200.0,0.237,534.5,75.063,75.438,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.342,5.84,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,523.5,302.75,520.0,522.0,517.5,0.003,4.16,0.0,12.338,0.94,0.294,-0.002,0.0,-0.0,-0.001
8222007,1301,1.0,1.0,1.0,1.0,100.0,44.611,40.0,40.0,40.0,1.0,1.0,953.159,299.766,-0.005,11.431,0.0,80.0,55.0,1.4,1560.0,1627.038,1856.158,238.596,55.41,74.768,72.175,74.423,52.386,1.364,2.081,0.301,67.639,54.105,90.53,49.519,84.381,85.253,74.33,73.394,75.263,36.658,57.694,44.465,-10.867,110.0,110.0,71.313,71.438,56.219,56.906,0.0,36.156,72.0,70.0,1000.0,200.0,0.101,198.625,68.938,68.625,-0.03,72.188,72.188,56.938,57.844,0.0,37.375,72.0,70.0,1000.0,200.0,0.13,393.75,76.5,75.875,0.0,72.375,72.813,56.469,56.906,0.0,37.75,72.0,70.0,1000.0,200.0,0.163,443.0,76.625,76.188,-0.004,72.625,69.813,55.531,56.531,0.0,47.719,72.0,70.0,1000.0,200.0,0.24,537.5,75.125,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.617,11.674,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.5,523.5,303.0,520.0,522.5,517.5,0.005,4.242,0.0,12.391,0.953,0.3,-0.001,0.0,-0.0,-0.001
8222007,1302,1.0,1.0,1.0,1.0,100.0,44.934,40.0,40.0,40.0,1.0,1.0,943.791,299.766,-0.005,11.401,0.0,80.0,55.0,1.4,1575.0,1628.455,1865.404,237.164,55.303,74.768,72.175,74.533,52.386,1.36,2.049,0.297,67.696,54.126,90.613,49.294,84.381,85.36,74.404,73.287,75.337,36.876,57.589,44.683,-10.852,110.0,110.0,71.313,72.25,56.344,56.906,0.0,36.281,72.0,70.0,1000.0,200.0,0.101,198.5,69.0,68.5,-0.03,72.313,72.875,56.688,58.0,0.0,38.625,72.0,70.0,1000.0,200.0,0.128,391.5,76.563,75.938,0.0,72.375,72.938,56.25,56.906,0.0,37.656,72.0,70.0,1000.0,200.0,0.167,447.0,76.563,76.188,-0.004,72.625,70.0,55.594,56.531,0.0,47.906,72.0,70.0,1000.0,200.0,0.245,541.5,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.599,11.659,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.5,523.5,303.0,520.0,522.5,517.5,0.004,4.297,0.0,12.358,0.944,0.3,-0.002,0.0,-0.0,-0.001
8222007,1303,1.0,1.0,1.0,1.0,100.0,45.293,40.0,40.0,40.0,1.0,1.0,968.381,302.108,-0.005,11.446,0.0,80.0,55.0,1.4,1575.0,1659.656,1885.753,247.185,55.303,74.876,72.392,74.533,52.495,1.353,2.028,0.301,67.939,54.28,90.836,49.069,84.381,85.467,74.33,73.394,75.337,37.021,57.589,44.902,-10.867,110.0,110.0,71.313,72.688,56.344,56.906,0.0,35.313,72.0,70.0,1000.0,200.0,0.106,205.875,68.938,68.625,-0.03,72.563,73.063,56.938,57.844,0.0,39.625,72.0,70.0,1000.0,200.0,0.141,407.75,76.563,75.938,0.0,72.625,73.125,56.25,56.906,0.0,38.969,72.0,70.0,1000.0,200.0,0.168,450.75,76.625,76.188,-0.004,72.438,70.0,55.594,56.531,0.0,47.781,72.0,70.0,1000.0,200.0,0.244,540.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.612,11.676,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,528.5,524.0,303.0,520.5,522.5,517.5,0.005,4.386,0.0,12.524,0.968,0.302,-0.001,0.0,-0.0,-0.001
