DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1304,1.0,1.0,1.0,1.0,100.0,46.093,40.0,40.0,40.0,1.0,1.0,991.8,304.45,-0.005,11.372,0.0,80.0,55.0,1.4,1609.75,1668.177,1889.454,260.069,55.516,74.983,72.718,74.643,52.603,1.368,2.049,0.304,68.336,54.591,90.863,48.59,84.381,85.575,74.404,73.394,75.337,37.24,57.694,45.34,-10.852,110.0,110.0,71.688,73.188,56.344,56.906,0.0,36.125,72.0,70.0,1000.0,200.0,0.101,198.375,68.938,68.625,-0.03,72.75,73.5,56.938,57.844,0.0,40.031,72.0,70.0,1000.0,200.0,0.15,424.5,76.563,75.938,0.0,72.875,73.125,56.469,56.906,0.0,40.125,72.0,70.0,1000.0,200.0,0.176,460.0,76.625,76.188,-0.004,72.438,70.625,55.844,56.625,0.0,48.469,72.0,70.0,1000.0,200.0,0.243,539.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.61,11.674,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,529.0,524.0,303.0,520.0,522.5,518.0,0.005,4.503,0.0,12.788,0.992,0.304,-0.001,0.0,-0.0,-0.001
8222007,1305,1.0,1.0,1.0,1.0,100.0,46.317,40.0,40.0,40.0,1.0,1.0,1012.877,309.133,-0.005,11.342,0.0,80.0,55.0,1.4,1622.0,1708.006,1893.155,272.956,55.41,75.09,73.043,74.753,52.603,1.314,2.109,0.293,68.574,54.668,90.947,48.083,84.381,85.467,74.33,73.394,75.337,37.458,57.589,45.631,-10.852,110.0,110.0,71.75,73.438,56.344,56.906,0.0,35.813,72.0,70.0,1000.0,200.0,0.102,202.0,68.938,68.625,-0.03,72.813,73.313,56.938,57.844,0.0,40.813,72.0,70.0,1000.0,200.0,0.156,435.5,76.563,75.938,0.0,72.875,73.375,56.25,56.906,0.0,40.406,72.0,70.0,1000.0,200.0,0.195,481.75,76.625,76.188,-0.004,72.625,70.625,55.844,56.625,0.0,49.125,72.0,70.0,1000.0,200.0,0.245,543.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.61,11.672,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,529.0,524.5,302.75,521.0,522.5,518.0,0.005,4.605,0.0,12.868,1.013,0.309,-0.001,0.0,-0.0,-0.001
8222007,1306,1.0,1.0,1.0,1.0,100.0,47.329,40.0,40.0,40.0,1.0,1.0,1030.442,312.646,-0.005,11.416,0.0,80.0,55.0,1.4,1676.375,1736.521,1941.304,268.661,55.623,75.305,73.26,74.972,52.821,1.333,2.152,0.301,68.93,55.142,90.891,47.914,84.472,85.36,74.33,73.287,75.337,37.748,57.694,46.069,-10.852,110.0,110.0,71.875,73.688,56.406,56.906,0.0,36.125,72.0,70.0,1000.0,200.0,0.101,198.125,68.938,68.625,-0.03,72.813,73.375,56.938,57.844,0.0,41.594,72.0,70.0,1000.0,200.0,0.161,439.75,76.563,76.063,0.0,73.0,73.375,56.563,56.906,0.0,40.438,72.0,70.0,1000.0,200.0,0.207,499.75,76.625,76.188,-0.004,72.75,70.938,55.844,56.625,0.0,50.531,72.0,70.0,1000.0,200.0,0.254,552.5,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.61,11.664,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,529.5,525.0,303.0,520.0,522.5,518.0,0.005,4.762,0.0,13.185,1.03,0.313,-0.001,0.0,-0.0,-0.001
8222007,1307,1.0,1.0,1.0,1.0,100.0,48.02,40.0,40.0,40.0,1.0,1.0,1059.716,319.672,-0.005,11.327,0.0,80.0,55.0,1.4,1686.0,1773.671,1950.57,288.71,55.623,75.412,73.26,75.082,52.821,1.314,2.173,0.286,69.359,55.277,90.947,47.801,84.472,85.253,74.256,73.287,75.337,37.894,57.484,46.506,-10.867,110.0,110.0,71.938,73.688,56.406,57.063,0.0,35.125,72.0,70.0,1000.0,200.0,0.107,206.125,68.938,68.625,-0.03,72.938,73.938,56.938,58.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.162,441.75,76.563,75.938,0.0,73.0,73.625,56.469,56.906,0.0,41.125,72.0,70.0,1000.0,200.0,0.214,506.75,76.625,76.188,-0.004,72.875,71.188,55.844,56.719,0.0,49.563,72.0,70.0,1000.0,200.0,0.274,574.5,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.672,11.724,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,529.5,525.0,303.0,520.5,522.5,518.0,0.006,4.979,0.0,13.539,1.06,0.32,-0.001,0.0,-0.0,-0.001
8222007,1308,1.0,1.0,1.0,1.0,100.0,48.954,40.0,40.0,40.0,1.0,1.0,1081.964,325.527,-0.005,11.342,0.0,80.0,55.0,1.4,1720.25,1796.579,1978.379,294.44,55.729,75.52,73.477,75.192,52.821,1.322,2.209,0.297,69.711,55.64,90.975,47.801,84.472,85.36,74.404,73.287,75.337,38.112,57.589,46.798,-10.867,110.0,110.0,72.188,73.688,56.5,57.063,0.0,36.438,72.0,70.0,1000.0,200.0,0.098,196.25,68.938,68.5,-0.03,72.938,73.688,57.0,57.844,0.0,43.594,72.0,70.0,1000.0,200.0,0.172,454.75,76.563,76.063,0.0,73.063,73.813,56.563,56.906,0.0,41.531,72.0,70.0,1000.0,200.0,0.222,515.5,76.625,76.188,-0.004,72.688,71.0,55.906,56.719,0.0,51.0,72.0,70.0,1000.0,200.0,0.292,592.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.667,11.718,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,529.5,525.5,303.0,521.0,522.5,518.0,0.004,5.058,0.0,13.673,1.082,0.326,-0.002,0.0,-0.0,-0.001
8222007,1309,1.0,1.0,1.0,1.0,100.0,49.995,40.0,40.0,40.0,1.0,1.0,1106.554,330.211,-0.005,11.313,0.0,80.0,55.0,1.4,1759.625,1816.652,1998.783,304.468,55.836,75.627,73.477,75.302,52.93,1.33,2.234,0.312,70.102,55.891,90.891,47.858,84.472,85.467,74.33,73.287,75.337,38.475,57.379,47.308,-10.852,110.0,110.0,72.25,73.875,56.594,57.063,0.0,35.313,72.0,70.0,1000.0,200.0,0.112,209.875,69.0,68.5,-0.03,73.125,73.563,57.0,57.844,0.0,43.375,72.0,70.0,1000.0,200.0,0.184,468.25,76.563,76.063,0.0,73.0,73.813,56.563,56.906,0.0,42.063,72.0,70.0,1000.0,200.0,0.229,525.0,76.625,76.188,-0.004,72.75,71.0,56.0,56.813,0.0,51.594,72.0,70.0,1000.0,200.0,0.277,577.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.659,11.709,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,530.0,525.5,303.0,521.0,522.5,518.5,0.005,5.286,0.0,13.867,1.107,0.33,-0.002,0.0,-0.0,-0.001
8222007,1310,1.0,1.0,1.0,1.0,100.0,50.91,40.0,40.0,40.0,1.0,1.0,1145.196,336.066,-0.005,11.357,0.0,80.0,55.0,1.4,1769.75,1868.393,2021.052,307.334,55.836,75.734,73.477,75.411,53.148,1.322,2.269,0.301,70.481,56.094,91.086,47.773,84.472,85.682,74.256,73.287,75.263,38.693,57.274,47.673,-10.852,110.0,110.0,72.25,73.938,56.5,57.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.106,205.0,68.938,68.5,-0.03,73.313,73.5,57.0,58.0,0.0,44.594,72.0,70.0,1000.0,200.0,0.202,491.25,76.563,76.063,0.0,73.0,73.688,56.688,57.0,0.0,43.094,72.0,70.0,1000.0,200.0,0.234,529.5,76.563,76.188,-0.004,72.75,71.188,56.156,56.813,0.0,51.469,72.0,70.0,1000.0,200.0,0.29,590.5,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.642,11.696,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,530.0,526.0,303.0,521.5,522.5,518.5,0.005,5.489,0.0,14.152,1.145,0.336,-0.002,0.0,-0.0,-0.001
8222007,1311,1.0,1.0,1.0,1.0,100.0,52.914,40.0,40.0,40.0,1.0,1.0,1181.495,343.091,-0.005,11.253,0.0,80.0,55.0,1.4,1837.5,1895.773,2017.339,330.263,56.263,75.842,73.586,75.521,53.474,1.307,2.266,0.301,70.922,56.581,91.225,47.97,85.289,85.896,74.33,73.394,75.263,38.984,57.379,48.329,-10.852,110.0,110.0,72.438,73.875,56.813,57.219,0.0,35.625,72.0,70.0,1000.0,200.0,0.111,208.375,68.938,68.5,-0.03,73.438,73.875,57.0,58.0,0.0,45.844,72.0,70.0,1000.0,200.0,0.219,509.5,76.563,76.063,0.0,73.0,73.375,56.781,57.0,0.0,44.0,72.0,70.0,1000.0,200.0,0.241,539.5,76.625,76.188,-0.004,72.875,71.188,56.25,57.0,0.0,53.0,72.0,70.0,1000.0,200.0,0.295,596.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.65,11.696,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,530.5,526.0,303.0,522.0,523.0,518.5,0.005,5.717,0.0,14.591,1.181,0.343,-0.002,0.0,-0.0,-0.001
8222007,1312,1.0,1.0,1.0,1.0,100.0,54.342,40.0,40.0,40.0,1.0,1.0,1207.256,345.433,-0.005,11.209,0.0,80.0,55.0,1.4,1874.625,1917.424,2048.9,334.563,56.263,75.949,73.586,75.631,53.583,1.318,2.323,0.308,71.339,57.038,91.225,47.998,85.289,86.11,74.256,73.287,75.263,39.347,57.169,48.913,-10.867,110.0,110.0,72.375,73.875,56.906,57.313,0.0,35.719,72.0,70.0,1000.0,200.0,0.112,209.25,68.938,68.5,-0.03,73.563,73.563,57.219,58.0,0.0,46.75,72.0,70.0,1000.0,200.0,0.233,529.5,76.563,75.938,0.0,73.0,73.5,56.781,57.156,0.0,44.25,72.0,70.0,1000.0,200.0,0.247,543.5,76.625,76.188,-0.004,73.063,71.188,56.406,57.094,0.0,53.031,72.0,70.0,1000.0,200.0,0.299,598.5,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.651,11.694,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,530.5,526.5,303.0,522.0,523.0,518.5,0.005,6.016,0.0,14.876,1.207,0.345,-0.002,0.0,-0.0,-0.001
8222007,1313,1.0,1.0,1.0,1.0,100.0,55.89,40.0,40.0,40.0,1.0,1.0,1243.556,354.801,-0.005,11.209,0.0,80.0,55.0,1.4,1914.125,1962.267,2074.904,344.599,56.369,75.949,73.477,75.631,53.583,1.299,2.351,0.297,71.833,57.257,91.03,48.083,85.289,86.218,74.256,73.287,75.263,39.638,57.064,49.423,-10.852,110.0,110.0,72.375,74.25,56.906,57.313,0.0,36.031,72.0,70.0,1000.0,200.0,0.11,208.0,68.938,68.625,-0.03,73.75,73.0,57.219,58.0,0.0,48.219,72.0,70.0,1000.0,200.0,0.25,550.0,76.563,76.063,0.0,73.0,73.625,57.094,57.219,0.0,45.781,72.0,70.0,1000.0,200.0,0.247,545.0,76.563,76.188,-0.004,72.625,71.0,56.531,57.188,0.0,52.875,72.0,70.0,1000.0,200.0,0.321,618.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.653,11.693,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,530.5,527.0,303.0,522.0,523.0,518.5,0.005,6.294,0.0,15.215,1.244,0.355,-0.001,0.0,-0.0,-0.001
8222007,1314,1.0,1.0,1.0,1.0,100.0,57.379,40.0,40.0,40.0,1.0,1.0,1245.898,354.801,-0.005,11.209,0.0,80.0,55.0,1.4,1914.125,1955.025,2110.212,351.768,56.369,76.056,73.477,75.741,53.583,1.33,2.365,0.297,72.156,57.643,90.697,48.28,85.289,86.218,74.256,73.287,75.263,40.001,56.75,49.86,-10.852,110.0,110.0,72.438,74.438,57.0,57.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.112,209.375,68.938,68.625,-0.03,73.875,72.688,57.281,58.0,0.0,49.781,72.0,70.0,1000.0,200.0,0.263,560.5,76.75,76.063,0.0,73.0,73.688,57.094,57.219,0.0,45.844,72.0,70.0,1000.0,200.0,0.262,562.0,76.625,76.188,-0.004,72.25,70.938,56.531,57.188,0.0,52.375,72.0,70.0,1000.0,200.0,0.293,593.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.647,11.689,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,530.5,527.5,303.0,523.0,523.0,518.5,0.005,6.598,0.0,15.329,1.246,0.355,-0.001,0.0,-0.0,-0.001
8222007,1315,1.0,1.0,1.0,1.0,100.0,58.877,40.0,40.0,40.0,1.0,1.0,1295.078,361.827,-0.005,11.239,0.0,80.0,55.0,1.4,1926.0,1999.979,2113.93,363.242,56.369,76.056,73.477,75.851,53.583,1.322,2.419,0.297,72.601,57.918,90.724,48.336,85.289,86.11,74.256,73.394,75.263,40.365,56.54,50.298,-10.852,110.0,110.0,72.438,74.063,57.0,57.594,0.0,36.531,72.0,70.0,1000.0,200.0,0.11,207.5,68.938,68.5,-0.03,73.563,72.688,57.219,58.0,0.0,50.344,72.0,70.0,1000.0,200.0,0.281,579.5,76.563,76.063,0.0,73.0,73.688,57.094,57.219,0.0,46.625,72.0,70.0,1000.0,200.0,0.26,558.5,76.625,76.188,-0.004,72.688,71.188,56.531,57.188,0.0,52.5,72.0,70.0,1000.0,200.0,0.314,614.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.638,11.68,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,531.0,527.5,303.25,523.5,523.0,518.5,0.006,6.902,0.0,15.483,1.295,0.362,-0.002,0.0,-0.0,-0.001
8222007,1316,1.0,1.0,1.0,1.0,100.0,60.657,40.0,40.0,40.0,1.0,1.0,1327.865,368.852,0.005,11.194,0.0,80.0,55.0,1.4,1956.5,2046.523,2151.116,381.892,56.476,76.056,73.477,75.851,53.583,1.299,2.447,0.315,73.13,58.24,90.724,48.534,85.69,86.218,74.256,73.287,75.263,40.801,56.435,50.881,-10.852,110.0,110.0,72.563,74.25,57.125,57.656,0.0,37.375,72.0,70.0,1000.0,200.0,0.109,207.0,68.938,68.5,-0.03,73.313,72.875,57.281,58.094,0.0,51.563,72.0,70.0,1000.0,200.0,0.279,581.0,76.75,76.063,0.0,73.0,73.688,57.094,57.438,0.0,46.813,72.0,70.0,1000.0,200.0,0.281,579.0,76.625,76.188,-0.004,72.75,71.0,56.531,57.188,0.0,53.063,72.0,70.0,1000.0,200.0,0.334,632.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.622,11.664,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,531.0,528.0,303.0,523.0,523.0,518.5,-0.005,7.217,0.0,15.648,1.328,0.369,-0.002,0.0,-0.0,-0.001
8222007,1317,1.0,1.0,1.0,1.0,100.0,62.271,40.0,40.0,40.0,1.0,1.0,1341.916,371.194,-0.005,11.239,0.0,80.0,55.0,1.4,2002.375,2043.61,2156.696,377.588,56.476,76.164,73.477,75.851,53.692,1.307,2.483,0.29,73.44,58.699,90.558,48.421,85.69,86.11,74.256,73.287,75.263,41.237,56.33,51.319,-10.852,110.0,110.0,72.563,74.063,57.125,57.594,0.0,37.438,72.0,70.0,1000.0,200.0,0.111,210.875,68.938,68.5,-0.03,73.563,72.188,57.281,58.0,0.0,51.844,72.0,70.0,1000.0,200.0,0.29,588.0,76.75,76.063,0.0,73.0,73.813,57.094,57.438,0.0,48.594,72.0,70.0,1000.0,200.0,0.28,579.5,76.625,76.188,-0.004,72.688,70.938,56.594,57.313,0.0,53.563,72.0,70.0,1000.0,200.0,0.34,639.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.63,11.68,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,531.0,528.0,303.25,524.0,523.5,519.0,0.005,7.508,0.0,15.712,1.342,0.371,-0.002,0.0,-0.0,-0.001
8222007,1318,1.0,1.0,1.0,1.0,100.0,64.594,40.0,40.0,40.0,1.0,1.0,1403.977,385.246,-0.005,11.298,0.0,80.0,55.0,1.4,2033.25,2097.594,2182.738,396.245,56.582,76.164,73.369,75.851,53.692,1.303,2.511,0.312,74.021,59.02,90.697,48.731,85.69,86.11,74.33,73.394,75.263,41.673,56.12,51.829,-10.852,110.0,110.0,72.563,74.375,57.219,57.656,0.0,36.5,72.0,70.0,1000.0,200.0,0.121,217.5,68.938,68.5,-0.03,73.438,72.25,57.281,58.094,0.0,52.688,72.0,70.0,1000.0,200.0,0.307,606.0,76.75,76.063,0.0,73.0,73.625,57.25,57.438,0.0,47.094,72.0,70.0,1000.0,200.0,0.296,597.5,76.625,76.188,-0.004,72.75,70.938,56.719,57.313,0.0,54.25,72.0,70.0,1000.0,200.0,0.334,635.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.635,11.683,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,531.0,528.5,303.25,525.5,523.5,519.0,0.005,7.942,0.0,15.908,1.404,0.385,-0.002,0.0,-0.0,-0.001
8222007,1319,1.0,1.0,1.0,1.0,100.0,66.413,40.0,40.0,40.0,1.0,1.0,1406.319,382.904,-0.005,11.372,0.0,80.0,55.0,1.4,2059.875,2099.055,2180.877,389.068,56.689,76.164,73.369,75.851,53.801,1.318,2.529,0.315,74.275,59.34,90.585,48.928,85.69,86.218,74.256,73.394,75.263,41.891,56.015,52.194,-10.852,110.0,110.0,72.563,74.438,57.219,57.75,0.0,37.688,72.0,70.0,1000.0,200.0,0.114,209.0,68.938,68.5,-0.03,73.438,72.188,57.281,58.094,0.0,53.688,72.0,70.0,1000.0,200.0,0.317,616.5,76.75,76.063,0.0,73.0,73.5,57.25,57.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.297,597.0,76.625,76.188,-0.004,72.625,70.813,56.719,57.406,0.0,54.625,72.0,70.0,1000.0,200.0,0.336,637.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.63,11.68,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,531.5,528.5,303.0,525.0,523.5,519.0,0.006,8.296,0.0,16.243,1.406,0.383,-0.002,0.0,-0.0,-0.001
8222007,1320,1.0,1.0,1.0,1.0,100.0,68.543,40.0,40.0,40.0,1.0,1.0,1425.054,391.101,-0.005,11.386,0.0,80.0,55.0,1.4,2076.375,2106.366,2199.482,387.633,56.796,76.164,73.369,75.851,53.91,1.33,2.557,0.33,74.694,59.703,90.585,49.069,85.69,86.432,74.256,73.5,75.263,42.327,55.911,52.704,-10.852,110.0,110.0,72.563,74.375,57.531,57.75,0.0,36.656,72.0,70.0,1000.0,200.0,0.122,218.875,68.938,68.5,-0.03,73.313,71.875,57.625,58.156,0.0,54.469,72.0,70.0,1000.0,200.0,0.323,623.0,76.75,76.063,0.0,72.875,73.625,57.25,57.563,0.0,48.594,72.0,70.0,1000.0,200.0,0.29,587.5,76.625,76.188,-0.004,72.625,70.938,56.813,57.625,0.0,53.219,72.0,70.0,1000.0,200.0,0.35,647.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.625,11.672,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,531.5,529.0,303.25,526.5,524.0,519.0,0.007,8.698,0.0,16.377,1.425,0.391,-0.002,0.0,-0.0,-0.001
8222007,1321,1.0,1.0,1.0,1.0,100.0,70.517,40.0,40.0,40.0,1.0,1.0,1449.644,394.614,-0.005,11.431,0.0,80.0,55.0,1.4,2077.125,2135.642,2219.951,393.374,56.796,76.164,73.26,75.851,53.801,1.326,2.561,0.297,75.02,59.939,90.279,49.153,85.995,86.432,74.183,73.287,75.263,42.763,55.596,53.069,-10.852,110.0,110.0,72.75,74.375,57.531,57.906,0.0,36.719,72.0,70.0,1000.0,200.0,0.122,219.125,68.938,68.625,-0.03,73.25,72.188,57.625,58.156,0.0,54.375,72.0,70.0,1000.0,200.0,0.324,622.0,76.563,76.063,0.0,72.688,73.188,57.375,57.563,0.0,49.094,72.0,70.0,1000.0,200.0,0.303,607.5,76.625,76.188,-0.004,72.75,71.0,56.813,57.625,0.0,53.781,72.0,70.0,1000.0,200.0,0.353,648.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.64,11.686,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,532.0,529.0,303.25,525.5,524.0,519.0,0.006,9.18,0.0,16.328,1.45,0.395,-0.001,0.0,-0.0,-0.001
8222007,1322,1.0,1.0,1.0,1.0,100.0,72.696,40.0,40.0,40.0,1.0,1.0,1478.918,398.126,-0.005,11.401,0.0,80.0,55.0,1.4,2103.75,2150.301,2238.562,406.295,56.902,76.164,73.26,75.851,53.91,1.33,2.593,0.312,75.398,60.132,90.752,49.181,85.995,86.432,74.256,73.394,75.263,43.272,55.596,53.506,-10.852,110.0,110.0,72.563,74.563,57.531,58.063,0.0,37.375,72.0,70.0,1000.0,200.0,0.123,219.375,68.938,68.5,-0.03,73.25,71.875,57.625,58.156,0.0,54.625,72.0,70.0,1000.0,200.0,0.334,634.5,76.75,76.063,0.0,72.688,73.188,57.375,57.625,0.0,48.75,72.0,70.0,1000.0,200.0,0.303,602.0,76.625,76.188,-0.004,72.875,71.0,57.031,57.625,0.0,54.813,72.0,70.0,1000.0,200.0,0.362,657.5,75.25,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.647,11.689,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,532.0,529.5,303.25,526.5,524.0,519.0,0.006,9.468,0.0,16.168,1.479,0.398,-0.002,0.0,-0.0,-0.001
8222007,1323,1.0,1.0,1.0,1.0,100.0,74.758,40.0,40.0,40.0,1.0,1.0,1515.218,406.323,-0.005,11.342,0.0,80.0,55.0,1.4,2134.375,2189.951,2266.482,416.347,56.902,76.164,73.152,75.851,54.019,1.303,2.6,0.326,75.804,60.4,90.724,49.491,85.995,86.432,74.256,73.287,75.189,43.563,55.596,53.944,-10.867,110.0,110.0,72.563,73.938,57.625,57.906,0.0,37.75,72.0,70.0,1000.0,200.0,0.12,216.375,68.938,68.5,-0.03,73.125,71.75,57.719,58.219,0.0,55.906,72.0,70.0,1000.0,200.0,0.335,639.0,76.75,76.063,0.0,72.625,73.125,57.469,57.625,0.0,48.625,72.0,70.0,1000.0,200.0,0.316,614.0,76.625,76.188,-0.004,73.063,70.813,57.031,57.719,0.0,56.031,72.0,70.0,1000.0,200.0,0.383,676.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.647,11.694,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,532.0,530.0,303.25,525.0,524.0,519.5,0.005,9.785,0.0,16.314,1.515,0.406,-0.002,0.0,-0.0,-0.001
8222007,1324,1.0,1.0,1.0,1.0,100.0,77.15,40.0,40.0,40.0,1.0,1.0,1519.902,408.665,-0.005,11.401,0.0,80.0,55.0,1.4,2154.125,2188.48,2253.452,420.656,57.009,76.056,73.043,75.851,54.019,1.322,2.621,0.304,76.103,60.848,90.558,49.745,85.995,86.218,74.256,73.181,75.263,43.999,55.386,54.381,-10.852,110.0,110.0,72.563,74.25,57.719,58.063,0.0,37.875,72.0,70.0,1000.0,200.0,0.122,218.5,69.0,68.5,-0.03,73.25,71.625,57.625,58.219,0.0,55.75,72.0,70.0,1000.0,200.0,0.353,651.0,76.75,76.063,0.0,72.625,73.188,57.656,57.688,0.0,50.063,72.0,70.0,1000.0,200.0,0.309,607.5,76.625,76.063,-0.004,72.875,71.0,57.094,57.719,0.0,57.469,72.0,70.0,1000.0,200.0,0.385,679.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.645,11.686,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,533.0,531.0,303.25,527.0,524.5,519.5,0.005,10.395,0.0,16.399,1.52,0.409,-0.002,0.0,-0.0,-0.001
8222007,1325,1.0,1.0,1.0,1.0,100.0,79.65,40.0,40.0,40.0,1.0,1.0,1548.005,411.007,-0.005,11.386,0.0,80.0,55.0,1.4,2154.125,2209.077,2273.929,414.911,57.116,76.056,73.043,75.741,54.128,1.326,2.621,0.319,76.461,61.087,90.474,49.773,85.995,86.11,74.33,73.287,75.263,44.29,55.386,54.746,-10.852,110.0,110.0,72.75,74.438,57.625,58.063,0.0,38.344,72.0,70.0,1000.0,200.0,0.122,218.25,68.938,68.625,-0.03,72.938,71.063,57.719,58.219,0.0,56.625,72.0,70.0,1000.0,200.0,0.36,658.5,76.75,76.063,0.0,72.5,73.125,57.719,57.688,0.0,49.969,72.0,70.0,1000.0,200.0,0.318,615.5,76.625,76.188,-0.004,73.188,70.938,57.188,57.719,0.0,57.938,72.0,70.0,1000.0,200.0,0.386,679.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.662,11.707,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,533.0,531.5,303.0,526.0,524.5,519.5,0.004,10.729,0.0,16.492,1.548,0.411,-0.001,0.0,-0.0,-0.001
8222007,1326,1.0,1.0,1.0,1.0,100.0,82.227,40.0,40.0,40.0,1.0,1.0,1556.201,418.033,-0.005,11.327,0.0,80.0,55.0,1.4,2172.25,2220.859,2298.13,427.839,57.222,76.056,73.043,75.741,54.237,1.341,2.685,0.337,76.743,61.355,90.613,49.857,85.995,86.003,74.256,73.394,75.189,44.58,55.491,54.965,-10.867,110.0,110.0,72.75,74.438,57.719,58.188,0.0,37.625,72.0,70.0,1000.0,200.0,0.133,229.125,68.938,68.625,-0.03,73.125,71.188,57.906,58.219,0.0,56.719,72.0,70.0,1000.0,200.0,0.359,655.0,76.75,76.063,0.0,72.5,72.813,57.719,57.688,0.0,49.563,72.0,70.0,1000.0,200.0,0.319,618.5,76.625,76.188,-0.004,72.875,71.0,57.188,57.875,0.0,57.469,72.0,70.0,1000.0,200.0,0.394,686.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.665,11.721,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,533.5,531.5,303.25,527.5,525.0,520.0,0.005,10.781,0.0,16.294,1.556,0.418,-0.001,0.0,-0.0,-0.001
8222007,1327,1.0,1.0,1.0,1.0,100.0,84.969,40.0,40.0,40.0,1.0,1.0,1585.475,425.059,-0.005,11.298,0.0,80.0,55.0,1.4,2187.125,2247.402,2294.407,442.209,57.329,75.949,72.935,75.741,54.345,1.314,2.667,0.319,77.086,61.5,90.641,50.054,84.738,86.11,74.256,73.287,75.189,44.871,55.596,55.184,-10.852,110.0,110.0,72.75,73.938,58.0,58.188,0.0,37.563,72.0,70.0,1000.0,200.0,0.134,229.5,69.0,68.5,-0.03,72.813,71.188,57.906,58.438,0.0,56.563,72.0,70.0,1000.0,200.0,0.365,663.0,76.75,76.063,0.0,72.625,72.563,57.844,57.844,0.0,50.531,72.0,70.0,1000.0,200.0,0.317,617.0,76.625,76.188,-0.004,72.75,71.188,57.313,57.875,0.0,56.969,72.0,70.0,1000.0,200.0,0.409,699.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.678,11.73,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,533.5,532.5,303.5,528.0,525.0,519.5,0.005,10.864,0.0,16.138,1.585,0.425,-0.002,0.0,-0.0,-0.001
8222007,1328,1.0,1.0,1.0,1.0,100.0,88.062,40.0,40.0,40.0,1.0,1.0,1620.604,426.229,-0.005,11.135,0.0,80.0,55.0,1.4,2207.25,2260.69,2301.854,436.461,57.542,76.056,72.935,75.741,54.563,1.337,2.685,0.323,77.354,61.858,90.585,50.167,84.738,86.218,74.183,73.181,75.189,45.235,55.701,55.694,-10.852,110.0,110.0,72.875,74.375,58.094,58.313,0.0,37.781,72.0,70.0,1000.0,200.0,0.134,228.625,68.938,68.5,-0.03,72.813,71.5,58.063,58.563,0.0,57.188,72.0,70.0,1000.0,200.0,0.372,666.0,76.75,76.063,0.0,72.5,72.563,57.844,58.031,0.0,49.063,72.0,70.0,1000.0,200.0,0.335,634.5,76.625,76.063,-0.004,72.688,71.188,57.594,58.219,0.0,58.0,72.0,70.0,1000.0,200.0,0.398,689.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.688,11.737,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,533.5,533.0,303.25,527.0,525.0,520.0,0.005,11.128,0.0,16.129,1.621,0.426,-0.002,0.0,-0.0,-0.001
8222007,1329,1.0,1.0,1.0,1.0,100.0,91.096,40.0,40.0,40.0,1.0,1.0,1641.681,432.084,-0.005,11.165,0.0,80.0,55.0,1.4,2216.0,2271.033,2313.024,445.084,57.649,76.056,73.043,75.741,54.672,1.333,2.731,0.334,77.62,61.956,90.697,50.28,84.738,86.218,74.256,73.287,75.189,45.525,55.806,55.84,-10.852,110.0,110.0,72.875,74.375,58.094,58.469,0.0,38.0,72.0,70.0,1000.0,200.0,0.134,228.75,68.938,68.5,-0.03,72.75,71.313,58.063,58.563,0.0,58.219,72.0,70.0,1000.0,200.0,0.371,669.0,76.75,76.063,0.0,72.375,72.563,58.031,58.125,0.0,49.813,72.0,70.0,1000.0,200.0,0.333,632.5,76.625,76.063,-0.004,72.75,70.938,57.594,58.219,0.0,57.688,72.0,70.0,1000.0,200.0,0.416,706.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.684,11.737,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,534.0,533.0,303.0,529.0,525.0,520.5,0.005,11.202,0.0,15.948,1.642,0.432,-0.002,0.0,-0.0,-0.001
8222007,1330,1.0,1.0,1.0,1.0,100.0,94.296,40.0,40.0,40.0,1.0,1.0,1665.1,439.11,-0.005,11.106,0.0,80.0,55.0,1.4,2244.75,2288.781,2322.333,447.959,57.862,76.056,72.935,75.741,54.89,1.33,2.756,0.301,77.967,62.333,90.836,50.561,84.738,86.218,74.256,73.287,75.189,45.38,56.015,56.059,-10.852,110.0,110.0,72.75,74.563,58.313,58.688,0.0,38.75,72.0,70.0,1000.0,200.0,0.135,229.5,69.0,68.5,-0.03,72.813,71.5,58.313,58.75,0.0,56.875,72.0,70.0,1000.0,200.0,0.386,680.0,76.75,76.063,0.0,72.5,72.5,58.25,58.25,0.0,49.406,72.0,70.0,1000.0,200.0,0.339,637.5,76.625,76.188,-0.004,72.75,70.938,57.719,58.281,0.0,58.219,72.0,70.0,1000.0,200.0,0.417,708.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.697,11.759,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,534.0,534.0,303.25,528.0,525.5,520.0,0.005,11.152,0.0,16.425,1.665,0.439,-0.002,0.0,-0.0,-0.001
8222007,1331,1.0,1.0,1.0,1.0,100.0,98.261,40.0,40.0,40.0,1.0,1.0,1669.784,439.11,-0.005,11.121,0.0,80.0,55.0,72.718,2255.5,2291.74,2337.228,446.522,57.969,76.056,73.043,75.96,54.89,1.353,2.745,0.323,78.175,62.499,90.14,50.646,84.738,86.218,74.183,73.287,75.189,44.726,55.806,55.913,-10.867,110.0,110.0,72.75,74.25,58.313,58.781,0.0,39.094,72.0,70.0,1000.0,200.0,0.136,230.75,69.0,68.5,-0.03,72.75,71.313,58.344,58.75,0.0,57.406,72.0,70.0,1000.0,200.0,0.389,684.0,76.75,76.063,0.0,72.375,72.563,58.344,58.313,0.0,50.156,72.0,70.0,1000.0,200.0,0.329,626.0,76.625,76.188,-0.004,72.875,71.375,57.844,58.5,0.0,57.906,72.0,70.0,1000.0,200.0,0.429,717.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.696,11.752,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,534.0,534.0,303.0,529.5,525.5,520.5,0.006,11.228,0.0,17.232,1.67,0.439,-0.002,0.0,-0.0,-0.001
8222007,1332,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1718.964,444.965,-0.005,11.253,0.0,80.0,55.0,1.4,2265.75,2328.786,2346.537,456.586,57.862,76.056,73.043,75.741,54.89,1.318,2.792,0.345,78.509,62.771,89.918,50.674,84.012,86.218,74.183,73.287,75.189,43.926,55.596,55.694,-10.867,110.0,110.0,72.75,74.438,58.375,58.688,0.0,39.344,72.0,70.0,1000.0,200.0,0.138,233.375,68.938,68.625,-0.03,72.75,71.063,58.344,58.844,0.0,58.906,72.0,70.0,1000.0,200.0,0.386,680.0,76.75,75.938,0.0,72.25,72.938,58.344,58.313,0.0,49.719,72.0,70.0,1000.0,200.0,0.335,635.5,76.625,76.188,-0.004,72.875,71.188,57.813,58.406,0.0,59.125,72.0,70.0,1000.0,200.0,0.453,737.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.703,11.755,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,535.0,534.5,303.25,529.5,525.5,521.0,0.006,11.347,0.0,18.347,1.719,0.445,-0.001,0.0,-0.0,-0.001
8222007,1333,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1696.716,443.794,-0.005,11.165,0.0,80.0,55.0,1.4,2286.375,2315.439,2357.709,446.522,57.862,76.056,72.935,75.741,54.781,1.368,2.802,0.33,78.62,62.924,89.39,50.815,84.012,86.218,74.256,73.287,75.189,43.272,55.176,55.329,-10.852,110.0,110.0,72.75,74.25,58.313,58.469,0.0,38.969,72.0,70.0,1000.0,200.0,0.142,233.75,68.938,68.625,-0.03,72.75,71.063,58.344,58.844,0.0,58.813,72.0,70.0,1000.0,200.0,0.393,686.0,76.75,76.188,0.0,72.5,72.563,58.344,58.438,0.0,49.969,72.0,70.0,1000.0,200.0,0.331,629.5,76.625,76.188,-0.004,72.875,71.188,57.813,58.406,0.0,60.406,72.0,70.0,1000.0,200.0,0.447,731.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.706,11.745,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.5,535.0,535.0,303.25,529.5,525.5,521.0,0.005,11.309,0.0,18.654,1.697,0.444,-0.001,0.0,-0.0,-0.001
8222007,1334,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1729.503,451.991,-0.005,11.135,0.0,80.0,55.0,1.4,2293.5,2354.027,2361.433,465.215,57.649,76.056,73.043,75.741,54.454,1.314,2.777,0.356,78.937,63.027,89.028,50.618,84.012,86.11,74.256,73.287,75.189,42.763,54.862,54.892,-10.852,110.0,110.0,72.75,74.625,58.219,58.781,0.0,39.125,72.0,70.0,1000.0,200.0,0.142,236.375,69.0,68.5,-0.03,72.75,71.063,58.313,58.844,0.0,60.0,72.0,70.0,1000.0,200.0,0.398,691.0,76.813,76.063,0.0,72.063,72.563,58.25,58.313,0.0,49.906,72.0,70.0,1000.0,200.0,0.342,640.0,76.625,76.188,-0.004,72.875,71.25,57.719,58.406,0.0,60.625,72.0,70.0,1000.0,200.0,0.458,742.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.7,11.74,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,535.0,535.5,303.25,530.0,525.5,521.0,0.005,11.163,0.0,18.718,1.73,0.452,-0.002,0.0,-0.0,-0.001
8222007,1335,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1747.067,459.016,-0.005,11.076,0.0,80.0,55.0,1.4,2293.5,2351.055,2376.328,466.653,57.542,76.056,72.935,75.741,54.454,1.345,2.838,0.334,79.191,63.315,88.917,50.73,84.012,86.218,74.256,73.287,75.115,42.4,54.757,54.673,-10.852,110.0,110.0,72.875,74.375,58.219,58.688,0.0,38.594,72.0,70.0,1000.0,200.0,0.148,240.75,68.938,68.625,-0.03,72.563,71.188,58.313,58.844,0.0,59.813,72.0,70.0,1000.0,200.0,0.405,697.0,76.75,76.063,0.0,72.375,72.563,58.031,58.313,0.0,49.344,72.0,70.0,1000.0,200.0,0.332,630.0,76.625,76.188,-0.004,72.875,71.0,57.594,58.281,0.0,60.688,72.0,70.0,1000.0,200.0,0.47,751.5,75.25,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.618,11.681,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.5,535.0,536.0,303.25,530.5,526.0,521.0,0.004,11.001,0.0,18.842,1.747,0.459,-0.001,0.0,-0.0,-0.001
8222007,1336,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1769.315,459.016,-0.005,11.135,0.0,80.0,55.0,1.4,2318.375,2383.774,2413.563,469.53,57.329,75.949,72.935,76.07,54.128,1.322,2.838,0.323,79.477,63.491,89.056,50.759,84.012,86.11,74.256,73.394,75.115,41.819,54.442,54.527,-10.852,110.0,110.0,72.75,74.25,58.094,58.688,0.0,39.344,72.0,70.0,1000.0,200.0,0.147,239.5,68.75,68.625,-0.03,72.625,70.688,58.219,58.688,0.0,60.469,72.0,70.0,1000.0,200.0,0.403,694.0,76.75,76.063,0.0,72.25,72.5,57.969,58.25,0.0,50.313,72.0,70.0,1000.0,200.0,0.337,637.5,76.625,76.188,-0.004,72.875,71.0,57.406,57.969,0.0,61.375,72.0,70.0,1000.0,200.0,0.489,767.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.625,11.68,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.5,535.5,536.5,303.25,530.0,526.0,522.0,0.005,11.21,0.0,19.617,1.769,0.459,-0.001,0.0,-0.0,-0.001
8222007,1337,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1791.564,456.674,-0.005,11.15,0.0,80.0,55.0,1.4,2347.0,2389.731,2402.393,469.53,57.222,75.949,72.826,75.741,54.019,1.341,2.849,0.345,79.701,63.775,88.806,50.702,83.681,86.003,74.109,73.287,75.115,41.382,54.232,54.309,-10.852,110.0,110.0,72.875,74.063,58.0,58.375,0.0,39.25,72.0,70.0,1000.0,200.0,0.147,239.875,68.938,68.625,-0.03,72.625,70.688,58.063,58.688,0.0,60.219,72.0,70.0,1000.0,200.0,0.419,708.5,76.563,76.188,0.0,72.25,72.5,57.969,58.25,0.0,50.656,72.0,70.0,1000.0,200.0,0.338,638.5,76.625,76.188,-0.004,72.75,70.938,57.313,57.969,0.0,62.531,72.0,70.0,1000.0,200.0,0.48,757.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.648,11.699,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.5,535.5,536.5,303.25,530.0,526.0,522.0,0.006,11.217,0.0,19.985,1.792,0.457,-0.001,0.0,-0.0,-0.001
8222007,1338,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1805.615,463.7,0.005,11.076,0.0,80.0,55.0,1.4,2356.625,2389.731,2415.425,475.285,57.116,75.842,72.826,75.631,53.801,1.345,2.873,0.33,79.965,63.977,88.667,50.533,83.681,86.003,74.256,73.287,75.115,41.019,54.022,54.09,-10.867,110.0,110.0,72.875,74.375,57.781,58.375,0.0,39.969,72.0,70.0,1000.0,200.0,0.148,241.0,68.938,68.625,-0.03,72.313,70.688,58.063,58.688,0.0,60.719,72.0,70.0,1000.0,200.0,0.423,713.0,76.75,76.063,0.0,72.063,72.563,57.844,58.125,0.0,50.219,72.0,70.0,1000.0,200.0,0.326,626.5,76.625,76.063,-0.004,72.75,70.813,57.188,57.875,0.0,61.094,72.0,70.0,1000.0,200.0,0.504,777.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.63,11.688,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.5,536.0,536.5,303.25,531.0,526.0,522.0,-0.004,11.134,0.0,20.075,1.806,0.464,-0.001,0.0,-0.0,-0.001
8222007,1339,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1786.88,466.042,-0.005,11.135,0.0,80.0,55.0,1.4,2371.5,2367.406,2400.531,469.53,56.902,75.949,72.718,75.631,53.583,1.406,2.909,0.356,80.044,64.078,88.444,50.392,83.681,86.003,74.256,73.287,75.189,40.656,53.813,53.798,-10.852,110.0,110.0,72.875,74.25,57.719,58.313,0.0,40.406,72.0,70.0,1000.0,200.0,0.151,243.75,68.938,68.625,-0.03,72.188,70.375,57.906,58.688,0.0,58.656,72.0,70.0,1000.0,200.0,0.424,709.0,76.813,76.063,0.0,71.938,72.5,57.719,58.031,0.0,49.156,72.0,70.0,1000.0,200.0,0.335,631.5,76.625,76.188,-0.004,72.75,70.625,57.094,57.781,0.0,61.313,72.0,70.0,1000.0,200.0,0.497,770.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.655,11.704,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,536.0,537.0,303.25,531.0,525.5,522.5,0.005,11.122,0.0,20.294,1.787,0.466,-0.001,0.0,-0.0,-0.001
8222007,1340,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1811.47,466.042,-0.005,11.106,0.0,80.0,55.0,1.4,2350.5,2377.82,2396.808,481.041,56.689,75.842,72.609,75.631,53.366,1.36,2.934,0.337,80.099,64.046,88.25,50.28,83.681,85.789,74.256,73.287,75.115,40.438,53.498,53.506,-10.852,110.0,110.0,72.875,74.25,57.625,58.188,0.0,40.813,72.0,70.0,1000.0,200.0,0.151,243.0,69.0,68.5,-0.03,72.313,70.563,57.781,58.688,0.0,58.063,72.0,70.0,1000.0,200.0,0.424,714.5,76.813,76.063,0.0,72.0,72.5,57.469,57.844,0.0,49.625,72.0,70.0,1000.0,200.0,0.327,629.5,76.625,76.188,-0.004,72.75,70.625,56.813,57.625,0.0,61.688,72.0,70.0,1000.0,200.0,0.509,778.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.663,11.718,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,536.0,537.0,303.25,531.0,526.0,522.5,0.004,11.113,0.0,20.129,1.811,0.466,-0.002,0.0,-0.0,-0.001
8222007,1341,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1822.009,466.042,-0.005,11.047,0.0,80.0,55.0,1.4,2368.75,2397.179,2404.254,470.969,56.582,75.842,72.609,75.521,53.148,1.387,2.898,0.356,80.2,64.162,88.389,50.139,83.681,85.575,74.256,73.287,75.115,40.074,53.393,53.288,-10.852,110.0,110.0,72.875,74.063,57.406,58.063,0.0,39.438,72.0,70.0,1000.0,200.0,0.164,253.875,68.938,68.625,-0.03,72.313,70.438,57.719,58.438,0.0,57.719,72.0,70.0,1000.0,200.0,0.427,716.0,76.813,76.188,0.0,72.0,72.313,57.375,57.688,0.0,50.156,72.0,70.0,1000.0,200.0,0.326,622.5,76.625,76.188,-0.004,72.688,70.375,56.719,57.625,0.0,61.406,72.0,70.0,1000.0,200.0,0.511,780.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.662,11.713,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.5,536.5,537.5,303.25,531.5,526.0,522.5,0.004,10.96,0.0,20.248,1.822,0.466,-0.001,0.0,-0.0,-0.001
8222007,1342,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1806.786,468.384,0.005,11.003,0.0,80.0,55.0,1.4,2365.125,2373.356,2393.084,466.653,56.476,75.734,72.5,75.521,53.039,1.398,2.923,0.33,80.186,64.162,88.333,50.026,83.986,85.36,74.256,73.287,75.189,39.929,53.183,53.215,-10.852,110.0,110.0,72.875,73.75,57.406,57.75,0.0,40.0,72.0,70.0,1000.0,200.0,0.161,252.0,69.0,68.625,-0.03,72.313,70.563,57.625,58.219,0.0,58.813,72.0,70.0,1000.0,200.0,0.417,709.5,76.813,76.188,0.0,72.0,72.438,57.25,57.625,0.0,49.5,72.0,70.0,1000.0,200.0,0.322,620.5,76.625,76.188,-0.004,72.625,70.625,56.594,57.313,0.0,62.625,72.0,70.0,1000.0,200.0,0.507,778.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.667,11.712,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.0,536.5,537.5,303.0,531.0,526.0,523.0,-0.005,11.03,0.0,20.278,1.807,0.468,-0.002,0.0,-0.0,-0.001
8222007,1343,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1825.521,470.726,-0.005,11.062,0.0,80.0,55.0,1.4,2375.25,2401.65,2415.425,475.285,56.369,75.627,72.5,75.411,52.93,1.368,2.909,0.33,80.317,64.253,88.444,49.829,83.986,85.253,74.256,73.287,75.189,39.711,53.078,53.069,-10.852,110.0,110.0,72.75,74.375,57.219,57.906,0.0,40.75,72.0,70.0,1000.0,200.0,0.15,241.5,68.938,68.625,-0.03,72.313,70.688,57.625,58.156,0.0,57.594,72.0,70.0,1000.0,200.0,0.425,713.0,76.75,76.063,0.0,71.938,72.438,57.156,57.563,0.0,49.531,72.0,70.0,1000.0,200.0,0.331,630.0,76.813,76.188,-0.004,72.438,70.375,56.531,57.188,0.0,62.344,72.0,70.0,1000.0,200.0,0.525,792.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.662,11.718,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,537.0,538.0,303.25,531.0,525.5,523.0,0.005,11.055,0.0,20.498,1.826,0.471,-0.001,0.0,-0.0,-0.001
8222007,1344,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1826.692,467.213,-0.005,11.076,0.0,80.0,55.0,1.4,2384.25,2391.22,2409.84,473.846,56.263,75.627,72.5,75.302,52.93,1.379,2.948,0.352,80.39,64.365,88.5,49.632,83.986,85.253,74.183,73.287,75.041,39.347,52.973,52.923,-10.852,110.0,110.0,72.75,73.875,57.219,57.656,0.0,39.469,72.0,70.0,1000.0,200.0,0.166,254.875,69.0,68.625,-0.03,72.125,70.563,57.5,58.156,0.0,57.625,72.0,70.0,1000.0,200.0,0.421,707.0,76.813,76.063,0.0,71.813,72.188,57.156,57.563,0.0,48.969,72.0,70.0,1000.0,200.0,0.32,618.0,76.625,76.188,-0.004,72.438,70.313,56.406,57.188,0.0,61.625,72.0,70.0,1000.0,200.0,0.534,799.0,75.25,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.678,11.73,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.0,537.0,538.0,303.5,531.5,525.5,522.5,0.005,11.035,0.0,20.862,1.827,0.467,-0.002,0.0,-0.0,-0.001
8222007,1345,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1800.931,467.213,-0.005,11.106,0.0,80.0,55.0,1.4,2384.25,2370.381,2407.978,466.653,56.156,75.627,72.392,75.411,52.712,1.413,2.92,0.363,80.333,64.289,88.194,49.632,83.986,85.36,74.256,73.287,75.115,39.347,52.659,52.777,-10.852,110.0,110.0,72.75,73.938,57.125,57.594,0.0,39.906,72.0,70.0,1000.0,200.0,0.163,253.5,69.0,68.625,-0.03,72.125,70.438,57.281,58.0,0.0,56.938,72.0,70.0,1000.0,200.0,0.417,705.5,76.813,76.188,0.0,71.813,72.313,57.094,57.438,0.0,48.594,72.0,70.0,1000.0,200.0,0.321,618.5,76.625,76.188,-0.004,72.188,70.375,56.406,57.0,0.0,62.188,72.0,70.0,1000.0,200.0,0.504,777.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.668,11.71,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,537.0,538.5,303.25,531.5,525.5,522.5,0.004,11.204,0.0,20.693,1.801,0.467,-0.002,0.0,-0.0,-0.001
8222007,1346,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1791.564,473.068,-0.005,11.076,0.0,80.0,55.0,1.4,2357.0,2370.381,2407.978,463.776,55.943,75.52,72.392,75.302,52.495,1.417,2.937,0.341,80.342,64.28,88.278,49.435,83.986,85.467,74.256,73.287,75.115,39.129,52.659,52.704,-10.852,110.0,110.0,72.75,73.938,56.906,57.594,0.0,39.406,72.0,70.0,1000.0,200.0,0.17,256.25,69.0,68.5,-0.03,72.125,70.375,57.219,58.0,0.0,57.375,72.0,70.0,1000.0,200.0,0.417,709.5,76.75,76.188,0.0,71.813,72.063,56.875,57.219,0.0,48.063,72.0,70.0,1000.0,200.0,0.32,620.0,76.813,76.188,-0.004,72.063,70.125,56.25,56.813,0.0,61.313,72.0,70.0,1000.0,200.0,0.5,772.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.667,11.719,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.0,537.5,538.5,303.25,531.0,525.5,523.0,0.004,11.113,0.0,20.861,1.792,0.473,-0.002,0.0,-0.0,-0.001
8222007,1347,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1809.128,464.871,-0.005,11.062,0.0,80.0,55.0,1.4,2354.0,2367.406,2406.116,472.407,55.836,75.52,72.283,75.302,52.277,1.402,2.912,0.341,80.264,64.204,88.166,49.435,83.863,85.36,74.256,73.287,75.115,38.984,52.344,52.558,-10.852,110.0,110.0,72.75,74.375,56.813,57.313,0.0,39.375,72.0,70.0,1000.0,200.0,0.167,256.0,69.0,68.625,-0.03,72.125,70.438,57.094,57.844,0.0,57.094,72.0,70.0,1000.0,200.0,0.423,710.0,76.813,76.063,0.0,71.688,72.188,56.781,57.156,0.0,47.938,72.0,70.0,1000.0,200.0,0.307,608.5,76.625,76.188,-0.004,72.063,69.813,56.0,56.813,0.0,60.563,72.0,70.0,1000.0,200.0,0.506,779.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.675,11.719,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,537.5,539.0,303.25,531.5,525.5,523.0,0.004,11.239,0.0,20.834,1.809,0.465,-0.002,0.0,-0.0,-0.001
8222007,1348,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1784.538,467.213,-0.005,11.017,0.0,80.0,55.0,1.4,2347.625,2343.628,2393.084,462.338,55.623,75.305,72.283,75.192,52.168,1.433,2.92,0.334,80.142,64.195,88.194,49.294,83.863,84.932,74.035,73.287,75.041,38.766,52.344,52.267,-10.852,110.0,110.0,72.438,74.063,56.5,57.219,0.0,39.75,72.0,70.0,1000.0,200.0,0.165,255.5,68.938,68.5,-0.03,72.0,70.375,57.094,57.656,0.0,56.719,72.0,70.0,1000.0,200.0,0.418,706.5,76.813,76.188,0.0,71.688,72.188,56.688,57.0,0.0,47.969,72.0,70.0,1000.0,200.0,0.303,601.5,76.625,76.188,-0.004,72.0,69.813,55.906,56.719,0.0,61.531,72.0,70.0,1000.0,200.0,0.497,770.5,75.313,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.673,11.724,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,537.5,539.0,303.25,531.5,525.5,523.0,0.007,10.955,0.0,20.639,1.785,0.467,-0.002,0.0,-0.0,-0.0
8222007,1349,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1784.538,471.897,-0.005,11.15,0.0,80.0,55.0,1.4,2328.375,2351.055,2394.946,468.092,55.516,75.305,72.175,75.192,51.95,1.406,2.912,0.348,80.088,64.093,88.222,49.209,83.863,84.824,74.183,73.181,75.041,38.693,52.239,52.194,-10.852,110.0,110.0,72.563,73.438,56.5,57.219,0.0,40.344,72.0,70.0,1000.0,200.0,0.166,255.0,69.0,68.5,-0.03,72.0,70.375,56.938,57.531,0.0,57.406,72.0,70.0,1000.0,200.0,0.408,703.0,76.75,76.188,0.0,71.688,72.063,56.563,56.906,0.0,47.156,72.0,70.0,1000.0,200.0,0.314,613.0,76.813,76.188,-0.004,72.063,70.0,55.844,56.531,0.0,61.594,72.0,70.0,1000.0,200.0,0.491,766.0,75.313,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.659,11.718,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.5,537.5,539.0,303.25,532.0,525.5,523.0,0.004,11.113,0.0,20.889,1.785,0.472,-0.002,0.0,-0.0,-0.0
8222007,1350,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1779.854,466.042,-0.005,11.135,0.0,80.0,55.0,1.4,2341.5,2349.569,2396.808,463.776,55.41,75.305,72.066,75.082,51.95,1.448,2.93,0.304,80.089,64.104,88.194,49.097,83.863,84.717,74.183,73.287,75.115,38.693,52.134,52.194,-10.852,110.0,110.0,72.563,73.875,56.406,57.0,0.0,39.781,72.0,70.0,1000.0,200.0,0.172,260.0,68.938,68.625,-0.03,71.938,70.313,56.938,57.531,0.0,56.875,72.0,70.0,1000.0,200.0,0.41,700.0,76.813,76.188,0.0,71.688,72.063,56.469,56.906,0.0,47.625,72.0,70.0,1000.0,200.0,0.297,595.5,76.813,76.188,-0.004,72.063,69.5,55.594,56.531,0.0,60.344,72.0,70.0,1000.0,200.0,0.511,779.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.656,11.716,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.0,538.0,539.0,303.5,532.0,525.5,523.0,0.005,11.185,0.0,20.861,1.78,0.466,-0.001,0.0,-0.0,-0.001
8222007,1351,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1758.777,462.529,-0.005,11.076,0.0,80.0,55.0,1.4,2330.5,2321.37,2389.36,455.148,55.303,75.305,72.066,74.972,51.732,1.433,2.902,0.334,79.84,64.03,88.166,49.069,83.863,84.503,74.256,73.287,75.115,38.548,51.82,52.048,-10.852,110.0,110.0,72.563,73.438,56.219,57.0,0.0,40.438,72.0,70.0,1000.0,200.0,0.165,252.125,68.938,68.5,-0.03,71.938,69.875,56.688,57.5,0.0,56.75,72.0,70.0,1000.0,200.0,0.411,701.0,76.813,76.063,0.0,71.813,72.063,56.25,56.844,0.0,46.406,72.0,70.0,1000.0,200.0,0.289,587.5,76.813,76.188,-0.004,72.063,70.0,55.531,56.406,0.0,60.406,72.0,70.0,1000.0,200.0,0.5,774.0,75.313,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.673,11.726,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,538.0,539.5,303.25,531.5,525.5,523.5,0.004,11.266,0.0,20.75,1.759,0.463,-0.002,0.0,-0.0,-0.0
8222007,1352,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1761.119,459.016,-0.005,11.047,0.0,80.0,55.0,1.4,2312.125,2337.69,2383.775,463.776,55.196,75.198,72.066,74.972,51.515,1.421,2.912,0.356,79.821,63.867,88.278,48.9,83.37,84.503,74.183,73.181,75.115,38.475,51.924,51.975,-10.852,110.0,110.0,72.563,73.688,56.219,56.906,0.0,39.469,72.0,70.0,1000.0,200.0,0.173,258.0,69.0,68.625,-0.03,71.938,69.688,56.625,57.375,0.0,55.438,72.0,70.0,1000.0,200.0,0.405,697.0,76.813,76.063,0.0,71.5,72.063,56.094,56.594,0.0,45.906,72.0,70.0,1000.0,200.0,0.299,599.0,76.625,76.188,-0.004,72.0,69.813,55.438,56.25,0.0,61.25,72.0,70.0,1000.0,200.0,0.491,767.0,75.25,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.665,11.718,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,538.5,539.5,303.25,531.5,526.0,523.5,0.005,11.089,0.0,20.696,1.761,0.459,-0.002,0.0,-0.0,-0.001
8222007,1353,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1742.384,460.187,-0.005,11.076,0.0,80.0,55.0,1.4,2311.25,2305.066,2378.189,453.71,55.196,75.09,72.066,74.862,51.515,1.452,2.884,0.341,79.634,63.743,87.944,48.787,83.37,84.503,74.183,73.287,75.115,38.33,51.82,51.829,-10.867,110.0,110.0,72.563,74.25,56.0,56.594,0.0,39.75,72.0,70.0,1000.0,200.0,0.172,260.25,69.0,68.688,-0.03,71.938,69.875,56.5,57.25,0.0,55.719,72.0,70.0,1000.0,200.0,0.399,690.0,76.813,76.188,0.0,71.688,71.938,56.094,56.5,0.0,46.844,72.0,70.0,1000.0,200.0,0.287,585.5,76.625,76.188,-0.004,72.0,69.625,55.344,56.031,0.0,60.969,72.0,70.0,1000.0,200.0,0.493,769.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.661,11.716,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.5,538.5,539.5,303.5,532.0,526.0,523.5,0.005,11.083,0.0,20.75,1.742,0.46,-0.001,0.0,-0.0,-0.001
8222007,1354,1.0,1.0,1.0,1.0,100.0,99.95,40.0,40.0,40.0,1.0,1.0,1735.358,456.674,-0.005,11.091,0.0,80.0,55.0,1.4,2307.75,2302.104,2374.466,447.959,54.983,75.09,71.958,74.862,51.406,1.444,2.866,0.337,79.525,63.58,88.027,48.787,83.37,84.396,74.183,73.181,75.115,38.33,51.715,51.756,-10.867,110.0,110.0,72.563,73.875,55.906,56.594,0.0,39.5,72.0,70.0,1000.0,200.0,0.175,261.25,69.0,68.688,-0.03,71.938,69.875,56.313,57.063,0.0,55.5,72.0,70.0,1000.0,200.0,0.411,700.0,76.75,76.188,0.0,71.5,71.938,56.0,56.375,0.0,45.844,72.0,70.0,1000.0,200.0,0.272,571.5,76.625,76.188,-0.004,72.0,69.5,55.281,56.031,0.0,60.688,72.0,70.0,1000.0,200.0,0.491,765.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.673,11.735,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.5,538.5,539.5,303.25,532.0,525.5,524.0,0.005,11.125,0.0,20.665,1.735,0.457,-0.001,0.0,-0.0,-0.001
