DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1355,1.0,1.0,1.0,1.0,100.0,99.621,40.0,40.0,40.0,1.0,1.0,1710.768,456.674,-0.005,11.076,0.0,80.0,55.0,1.4,2302.0,2285.821,2361.433,439.335,54.876,75.09,71.849,74.862,51.297,1.452,2.866,0.33,79.326,63.481,88.111,48.9,83.37,84.396,74.183,73.287,75.115,38.257,51.715,51.756,-10.867,110.0,110.0,72.563,74.063,55.813,56.594,0.0,39.531,72.0,70.0,1000.0,200.0,0.176,259.75,69.0,68.625,-0.03,71.75,69.875,56.313,56.938,0.0,54.781,72.0,70.0,1000.0,200.0,0.403,694.0,76.813,76.063,0.0,71.813,72.313,56.0,56.375,0.0,45.625,72.0,70.0,1000.0,200.0,0.271,570.0,76.625,76.188,-0.004,71.688,69.188,55.063,55.906,0.0,59.938,72.0,70.0,1000.0,200.0,0.481,757.5,75.25,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.667,11.734,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.0,540.0,303.25,531.5,525.5,524.0,0.005,11.11,0.0,20.75,1.711,0.457,-0.002,0.0,-0.0,-0.001
8222007,1356,1.0,1.0,1.0,1.0,100.0,99.194,40.0,40.0,40.0,1.0,1.0,1729.503,457.845,-0.005,11.121,0.0,80.0,55.0,1.4,2265.875,2328.786,2368.88,459.462,54.77,74.983,71.741,74.753,51.079,1.398,2.852,0.356,79.229,63.369,88.305,48.815,83.37,84.396,74.109,73.287,75.115,38.184,51.505,51.611,-10.867,110.0,110.0,72.438,73.75,55.813,56.406,0.0,40.219,72.0,70.0,1000.0,200.0,0.168,256.75,69.0,68.625,-0.03,71.75,70.0,56.094,56.938,0.0,56.219,72.0,70.0,1000.0,200.0,0.397,689.5,76.813,76.188,0.0,71.5,71.938,55.875,56.344,0.0,45.031,72.0,70.0,1000.0,200.0,0.284,583.5,76.625,76.188,-0.004,71.875,69.25,55.063,55.813,0.0,60.438,72.0,70.0,1000.0,200.0,0.484,761.5,75.313,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.659,11.734,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.5,538.5,540.0,303.25,532.0,525.0,524.0,0.006,11.209,0.0,20.724,1.73,0.458,-0.002,0.0,-0.0,-0.0
8222007,1357,1.0,1.0,1.0,1.0,100.0,98.679,40.0,40.0,40.0,1.0,1.0,1680.323,450.82,-0.005,11.135,0.0,80.0,55.0,1.4,2282.0,2263.645,2348.399,426.402,54.663,74.983,71.849,74.643,51.079,1.471,2.838,0.359,78.968,63.393,88.333,48.505,83.234,84.396,74.183,73.287,75.041,38.184,51.505,51.611,-10.867,110.0,110.0,72.438,73.313,55.688,56.406,0.0,39.438,72.0,70.0,1000.0,200.0,0.176,263.0,69.0,68.625,-0.03,71.563,69.875,56.0,56.844,0.0,54.938,72.0,70.0,1000.0,200.0,0.39,680.0,76.813,76.188,0.0,71.5,72.063,55.688,56.219,0.0,44.031,72.0,70.0,1000.0,200.0,0.27,568.5,76.625,76.188,-0.004,71.688,69.188,54.969,55.813,0.0,59.875,72.0,70.0,1000.0,200.0,0.473,751.5,75.313,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.672,11.747,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.0,540.0,303.25,532.0,525.5,524.5,0.005,11.224,0.0,20.75,1.68,0.451,-0.002,0.0,-0.0,-0.0
8222007,1358,1.0,1.0,1.0,1.0,100.0,98.068,40.0,40.0,40.0,1.0,1.0,1662.758,443.794,-0.005,11.091,0.0,80.0,55.0,1.4,2252.75,2241.5,2342.814,423.529,54.557,74.876,71.849,74.643,50.97,1.478,2.838,0.345,78.742,63.115,88.333,48.421,83.234,84.396,74.109,73.287,75.041,38.112,51.4,51.392,-10.852,110.0,110.0,72.438,73.75,55.594,56.313,0.0,39.25,72.0,70.0,1000.0,200.0,0.178,263.25,69.0,68.625,-0.03,71.438,70.063,56.0,56.781,0.0,54.25,72.0,70.0,1000.0,200.0,0.379,674.5,76.813,76.063,0.0,71.313,71.938,55.563,56.219,0.0,44.188,72.0,70.0,1000.0,200.0,0.262,558.5,76.813,76.063,-0.004,71.563,69.188,54.906,55.625,0.0,59.094,72.0,70.0,1000.0,200.0,0.464,745.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.681,11.751,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.5,539.0,540.0,303.5,531.5,525.5,524.5,0.006,11.084,0.0,20.442,1.663,0.444,-0.002,0.0,-0.0,-0.001
8222007,1359,1.0,1.0,1.0,1.0,100.0,97.301,40.0,40.0,40.0,1.0,1.0,1652.22,441.452,-0.005,11.062,0.0,80.0,55.0,1.4,2252.75,2231.176,2326.057,427.839,54.45,74.876,71.741,74.533,50.752,1.455,2.809,0.345,78.417,62.747,88.278,48.421,83.234,84.396,74.183,73.181,75.115,38.112,51.295,51.319,-10.852,110.0,110.0,72.375,73.75,55.281,56.0,0.0,40.125,72.0,70.0,1000.0,200.0,0.172,260.0,69.0,68.625,-0.03,71.688,69.5,55.906,56.781,0.0,54.156,72.0,70.0,1000.0,200.0,0.38,676.5,76.813,76.188,0.0,71.375,71.938,55.5,55.938,0.0,44.656,72.0,70.0,1000.0,200.0,0.253,549.0,76.813,76.188,-0.004,71.563,69.25,54.781,55.531,0.0,59.438,72.0,70.0,1000.0,200.0,0.453,739.0,75.25,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.68,11.752,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,539.0,540.0,303.25,532.0,525.5,524.5,0.005,11.082,0.0,20.276,1.652,0.441,-0.002,0.0,-0.0,-0.001
8222007,1400,1.0,1.0,1.0,1.0,100.0,96.368,40.0,40.0,40.0,1.0,1.0,1628.801,435.597,-0.005,11.106,0.0,80.0,55.0,1.4,2225.25,2223.806,2313.024,419.22,54.343,74.768,71.741,74.753,50.752,1.452,2.802,0.33,78.26,62.74,88.305,48.196,83.234,84.181,74.183,73.287,75.041,38.039,51.295,51.319,-10.852,110.0,110.0,72.375,73.75,55.281,55.906,0.0,39.719,72.0,70.0,1000.0,200.0,0.177,263.75,69.0,68.625,-0.03,71.688,69.375,55.813,56.688,0.0,54.469,72.0,70.0,1000.0,200.0,0.376,668.0,76.75,76.188,0.0,71.5,71.938,55.375,55.938,0.0,43.906,72.0,70.0,1000.0,200.0,0.256,552.0,76.813,76.188,-0.004,71.688,69.0,54.656,55.375,0.0,58.5,72.0,70.0,1000.0,200.0,0.456,738.5,75.313,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.663,11.739,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.5,540.0,303.25,532.0,525.0,525.0,0.005,11.126,0.0,20.47,1.629,0.436,-0.002,0.0,-0.0,-0.0
8222007,1401,1.0,1.0,1.0,1.0,100.0,95.348,40.0,40.0,40.0,1.0,1.0,1611.236,432.084,-0.005,11.165,0.0,80.0,55.0,1.4,2221.5,2203.19,2305.577,426.402,54.237,74.661,71.632,74.533,50.644,1.448,2.774,0.334,78.031,62.439,88.222,48.28,83.234,84.181,74.109,73.287,75.041,37.966,51.19,51.173,-10.852,110.0,110.0,72.438,73.688,55.219,55.906,0.0,39.969,72.0,70.0,1000.0,200.0,0.175,258.75,69.0,68.688,-0.03,71.563,69.875,55.719,56.469,0.0,53.219,72.0,70.0,1000.0,200.0,0.372,666.5,76.75,76.188,0.0,71.5,71.938,55.25,55.781,0.0,43.0,72.0,70.0,1000.0,200.0,0.252,548.0,76.625,76.188,-0.004,71.563,68.625,54.469,55.281,0.0,58.438,72.0,70.0,1000.0,200.0,0.45,734.5,75.313,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.642,11.722,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.5,540.5,303.25,532.0,525.5,524.5,0.006,11.151,0.0,20.466,1.611,0.432,-0.001,0.0,-0.0,-0.0
8222007,1402,1.0,1.0,1.0,1.0,100.0,94.192,40.0,40.0,40.0,1.0,1.0,1612.407,436.768,-0.005,11.047,0.0,80.0,55.0,1.4,2200.25,2212.022,2313.024,416.347,54.13,74.661,71.632,74.423,50.535,1.444,2.788,0.334,77.872,62.327,88.25,48.139,83.234,83.967,74.109,73.181,75.041,37.966,50.98,51.1,-10.852,110.0,110.0,72.438,73.875,55.219,55.781,0.0,40.031,72.0,70.0,1000.0,200.0,0.174,261.25,69.0,68.625,-0.03,71.563,69.875,55.5,56.375,0.0,53.25,72.0,70.0,1000.0,200.0,0.366,659.5,76.813,76.063,0.0,71.5,72.063,55.094,55.688,0.0,42.875,72.0,70.0,1000.0,200.0,0.25,546.5,76.813,76.188,-0.004,71.563,68.875,54.375,55.094,0.0,57.938,72.0,70.0,1000.0,200.0,0.447,732.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.651,11.732,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.5,540.0,303.25,531.0,525.5,525.0,0.005,11.149,0.0,20.138,1.612,0.437,-0.002,0.0,-0.0,-0.001
8222007,1403,1.0,1.0,1.0,1.0,100.0,92.578,40.0,40.0,40.0,1.0,1.0,1565.569,429.742,-0.005,11.106,0.0,80.0,55.0,1.4,2199.0,2173.785,2281.375,400.552,54.023,74.661,71.632,74.313,50.317,1.467,2.774,0.334,77.595,62.235,88.222,48.055,83.234,84.074,74.035,73.287,75.041,37.966,50.98,51.027,-10.852,110.0,110.0,72.438,73.75,55.031,55.656,0.0,39.969,72.0,70.0,1000.0,200.0,0.178,263.5,69.0,68.625,-0.03,71.563,69.688,55.5,56.375,0.0,52.875,72.0,70.0,1000.0,200.0,0.369,663.0,76.813,76.188,0.0,71.688,72.188,55.094,55.594,0.0,43.031,72.0,70.0,1000.0,200.0,0.236,535.0,76.813,76.188,-0.004,71.5,68.875,54.281,55.281,0.0,58.156,72.0,70.0,1000.0,200.0,0.434,718.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.647,11.718,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.5,539.0,540.5,303.25,531.5,525.5,524.5,0.007,11.146,0.0,20.133,1.566,0.43,-0.002,0.0,-0.0,-0.001
8222007,1404,1.0,1.0,1.0,1.0,100.0,91.491,40.0,40.0,40.0,1.0,1.0,1562.056,428.571,-0.005,11.062,0.0,80.0,55.0,1.4,2199.0,2167.911,2288.821,397.68,53.917,74.661,71.524,74.313,50.208,1.448,2.763,0.348,77.415,62.051,88.444,47.942,83.234,84.181,74.183,73.181,75.041,37.966,50.98,51.027,-10.852,110.0,110.0,72.563,73.875,55.031,55.656,0.0,39.906,72.0,70.0,1000.0,200.0,0.179,264.75,69.063,68.625,-0.03,71.688,69.5,55.406,56.25,0.0,52.781,72.0,70.0,1000.0,200.0,0.356,652.0,76.813,76.188,0.0,71.5,72.313,55.0,55.594,0.0,42.125,72.0,70.0,1000.0,200.0,0.246,538.0,76.625,76.188,-0.004,71.5,68.625,54.281,54.969,0.0,57.469,72.0,70.0,1000.0,200.0,0.424,711.0,75.313,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.658,11.734,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.5,540.5,303.5,531.5,525.5,524.5,0.004,11.102,0.0,20.053,1.562,0.429,-0.002,0.0,-0.0,-0.0
8222007,1405,1.0,1.0,1.0,1.0,100.0,89.624,40.0,40.0,40.0,1.0,1.0,1563.227,425.059,-0.005,11.032,0.0,80.0,55.0,1.4,2157.5,2179.661,2286.959,401.987,53.704,74.553,71.524,74.313,50.208,1.455,2.749,0.345,77.294,61.779,88.584,47.773,83.234,84.074,74.109,73.181,75.041,37.966,50.875,50.954,-10.852,110.0,110.0,72.375,73.438,54.813,55.344,0.0,40.344,72.0,70.0,1000.0,200.0,0.176,262.5,69.0,68.625,-0.03,71.688,69.813,55.313,56.188,0.0,52.094,72.0,70.0,1000.0,200.0,0.354,653.5,76.813,76.188,0.0,71.5,72.313,54.906,55.375,0.0,42.25,72.0,70.0,1000.0,200.0,0.239,531.0,76.813,76.188,-0.004,71.375,68.438,54.094,54.844,0.0,56.25,72.0,70.0,1000.0,200.0,0.429,718.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.642,11.714,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,539.0,540.5,303.25,531.5,525.5,524.5,0.005,11.1,0.0,19.887,1.563,0.425,-0.002,0.0,-0.0,-0.001
8222007,1406,1.0,1.0,1.0,1.0,100.0,88.334,40.0,40.0,40.0,1.0,1.0,1518.731,414.52,-0.005,11.032,0.0,80.0,55.0,1.4,2142.5,2132.712,2255.313,390.503,53.704,74.553,71.524,74.313,50.099,1.459,2.724,0.326,76.848,61.48,88.444,47.801,83.234,84.181,74.035,73.287,75.041,37.894,50.771,50.808,-10.852,110.0,110.0,72.375,73.688,54.813,55.344,0.0,39.625,72.0,70.0,1000.0,200.0,0.18,265.0,69.0,68.625,-0.03,71.563,69.688,55.313,56.188,0.0,53.219,72.0,70.0,1000.0,200.0,0.344,639.0,76.75,76.188,0.0,71.5,71.938,54.906,55.281,0.0,42.969,72.0,70.0,1000.0,200.0,0.229,523.0,76.813,76.188,-0.004,71.375,68.938,54.094,54.844,0.0,57.063,72.0,70.0,1000.0,200.0,0.41,699.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.648,11.722,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,539.0,540.5,303.25,531.5,525.5,525.0,0.007,11.064,0.0,19.774,1.519,0.415,-0.002,0.0,-0.0,-0.001
8222007,1407,1.0,1.0,1.0,1.0,100.0,86.623,40.0,40.0,40.0,1.0,1.0,1510.534,418.033,-0.005,11.106,0.0,80.0,55.0,1.4,2132.75,2134.177,2249.729,407.731,53.597,74.553,71.524,74.313,50.099,1.448,2.682,0.315,76.717,61.382,88.75,47.745,83.234,84.288,74.035,73.287,75.041,37.821,50.771,50.808,-10.852,110.0,110.0,72.25,73.75,54.688,55.281,0.0,40.031,72.0,70.0,1000.0,200.0,0.178,263.75,69.063,68.625,-0.03,71.438,70.0,55.219,56.094,0.0,52.344,72.0,70.0,1000.0,200.0,0.337,637.0,76.813,76.188,0.0,71.813,71.875,54.813,55.281,0.0,42.156,72.0,70.0,1000.0,200.0,0.241,536.0,76.813,76.188,-0.004,71.25,68.938,53.875,54.813,0.0,55.969,72.0,70.0,1000.0,200.0,0.404,696.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.648,11.721,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,539.5,540.5,303.25,531.5,525.5,524.5,0.007,11.138,0.0,20.02,1.511,0.418,-0.002,0.0,-0.0,-0.001
8222007,1408,1.0,1.0,1.0,1.0,100.0,84.708,40.0,40.0,40.0,1.0,1.0,1487.115,411.007,-0.005,11.062,0.0,80.0,55.0,1.4,2132.75,2110.754,2247.868,386.198,53.49,74.553,71.524,74.204,50.099,1.459,2.689,0.334,76.465,61.186,88.639,47.576,83.506,84.288,74.035,73.181,74.967,37.821,50.771,50.808,-10.852,110.0,110.0,72.25,73.688,54.531,55.281,0.0,40.156,72.0,70.0,1000.0,200.0,0.178,263.75,69.0,68.625,-0.03,71.563,70.0,55.094,56.094,0.0,51.906,72.0,70.0,1000.0,200.0,0.342,640.0,76.813,76.188,0.0,71.5,71.938,54.719,55.281,0.0,42.094,72.0,70.0,1000.0,200.0,0.229,520.5,76.625,76.188,-0.004,71.25,68.938,53.875,54.688,0.0,55.938,72.0,70.0,1000.0,200.0,0.395,686.0,75.313,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.617,11.696,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,527.5,539.5,541.0,303.25,530.5,525.5,524.5,0.005,11.094,0.0,19.94,1.487,0.411,-0.002,0.0,-0.0,-0.0
8222007,1409,1.0,1.0,1.0,1.0,100.0,82.646,40.0,40.0,40.0,1.0,1.0,1477.747,405.152,-0.005,11.076,0.0,80.0,55.0,1.4,2107.75,2109.291,2201.343,394.809,53.384,74.553,71.524,74.204,49.881,1.467,2.653,0.341,76.137,61.095,88.444,47.463,83.506,84.288,74.035,73.181,74.967,37.821,50.666,50.736,-10.852,110.0,110.0,72.25,73.688,54.406,55.094,0.0,40.219,72.0,70.0,1000.0,200.0,0.179,264.25,69.0,68.625,-0.03,71.563,69.875,54.938,55.75,0.0,51.188,72.0,70.0,1000.0,200.0,0.34,638.0,76.813,76.188,0.0,71.688,72.063,54.719,55.188,0.0,42.0,72.0,70.0,1000.0,200.0,0.224,516.5,76.625,76.188,-0.004,71.375,68.938,53.781,54.688,0.0,54.969,72.0,70.0,1000.0,200.0,0.392,685.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.65,11.709,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.5,539.5,540.5,303.0,531.0,525.5,524.5,0.005,11.136,0.0,19.855,1.478,0.405,-0.002,0.0,-0.0,-0.001
8222007,1410,1.0,1.0,1.0,1.0,100.0,81.035,40.0,40.0,40.0,1.0,1.0,1461.354,401.639,-0.005,11.032,0.0,80.0,55.0,1.4,2100.5,2096.132,2197.622,400.552,53.384,74.553,71.632,74.204,49.99,1.459,2.657,0.341,75.966,60.815,88.945,47.21,83.506,84.503,74.035,73.287,74.967,37.821,50.875,50.808,-10.867,110.0,110.0,72.25,73.688,54.531,55.094,0.0,40.5,72.0,70.0,1000.0,200.0,0.178,263.5,69.063,68.625,-0.03,71.688,70.0,54.938,55.75,0.0,52.156,72.0,70.0,1000.0,200.0,0.328,624.5,76.813,76.188,0.0,71.5,72.063,54.469,55.125,0.0,41.719,72.0,70.0,1000.0,200.0,0.232,525.5,76.625,76.188,-0.004,71.25,68.875,53.781,54.5,0.0,55.594,72.0,70.0,1000.0,200.0,0.385,678.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.655,11.721,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,539.5,541.0,303.25,530.5,525.0,524.5,0.006,10.975,0.0,19.886,1.461,0.402,-0.002,0.0,-0.0,-0.001
8222007,1411,1.0,1.0,1.0,1.0,100.0,79.266,40.0,40.0,40.0,1.0,1.0,1454.328,399.297,-0.005,11.047,0.0,80.0,55.0,1.4,2086.75,2094.671,2203.204,396.245,53.384,74.661,71.524,74.313,49.99,1.436,2.628,0.337,75.732,60.586,89.112,47.21,83.506,84.61,74.035,73.074,75.041,37.821,50.771,50.808,-10.852,110.0,110.0,72.25,73.688,54.406,55.094,0.0,40.563,72.0,70.0,1000.0,200.0,0.177,263.25,69.0,68.688,-0.03,71.563,70.0,54.938,55.656,0.0,51.125,72.0,70.0,1000.0,200.0,0.338,636.5,76.75,76.188,0.0,71.688,71.938,54.469,55.125,0.0,42.219,72.0,70.0,1000.0,200.0,0.225,518.5,76.625,76.188,-0.004,71.25,69.188,53.781,54.688,0.0,54.25,72.0,70.0,1000.0,200.0,0.381,675.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.688,11.74,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.5,541.0,303.25,531.0,525.5,524.5,0.005,11.079,0.0,19.913,1.454,0.399,-0.001,0.0,-0.0,-0.001
8222007,1412,1.0,1.0,1.0,1.0,100.0,77.517,40.0,40.0,40.0,1.0,1.0,1435.593,395.785,0.005,11.165,0.0,80.0,55.0,1.4,2086.75,2062.555,2184.598,391.938,53.384,74.661,71.632,74.313,49.881,1.455,2.621,0.345,75.423,60.466,88.806,47.125,83.506,84.824,74.109,73.074,75.041,37.821,50.666,50.736,-10.852,110.0,110.0,72.375,73.438,54.531,55.094,0.0,40.594,72.0,70.0,1000.0,200.0,0.179,264.25,69.063,68.625,-0.03,71.438,70.0,54.938,55.656,0.0,51.75,72.0,70.0,1000.0,200.0,0.314,614.0,76.75,76.063,0.0,71.5,72.313,54.375,55.0,0.0,41.844,72.0,70.0,1000.0,200.0,0.226,519.5,76.813,76.188,-0.004,71.25,68.938,53.688,54.688,0.0,54.906,72.0,70.0,1000.0,200.0,0.37,669.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.651,11.714,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.5,539.5,541.0,303.5,531.0,525.0,524.5,-0.005,11.226,0.0,20.014,1.436,0.396,-0.002,0.0,-0.0,-0.001
8222007,1413,1.0,1.0,1.0,1.0,100.0,75.506,40.0,40.0,40.0,1.0,1.0,1402.806,392.272,-0.005,11.239,0.0,80.0,55.0,1.4,2048.5,2040.697,2162.276,370.414,53.384,74.661,71.632,74.533,49.772,1.478,2.603,0.341,75.112,60.355,88.917,47.041,83.681,84.932,74.035,73.181,74.967,37.748,50.875,50.517,-10.852,110.0,110.0,72.25,73.188,54.406,55.094,0.0,40.625,72.0,70.0,1000.0,200.0,0.18,265.0,69.0,68.625,-0.03,71.438,69.813,54.813,55.656,0.0,50.938,72.0,70.0,1000.0,200.0,0.317,611.5,76.75,76.188,0.0,71.688,72.438,54.375,55.0,0.0,41.188,72.0,70.0,1000.0,200.0,0.216,507.5,76.625,76.188,-0.004,71.125,68.875,53.688,54.5,0.0,53.906,72.0,70.0,1000.0,200.0,0.354,650.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.635,11.699,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,527.5,539.5,541.0,303.25,531.0,525.0,524.5,0.005,10.932,0.0,19.92,1.403,0.392,-0.002,0.0,-0.0,-0.001
8222007,1414,1.0,1.0,1.0,1.0,100.0,73.63,40.0,40.0,40.0,1.0,1.0,1416.857,396.956,-0.005,11.18,0.0,80.0,55.0,1.4,2048.5,2058.181,2195.761,377.588,53.277,74.661,71.632,74.313,49.664,1.429,2.61,0.337,75.135,60.028,88.806,47.013,83.681,84.932,74.035,73.181,74.967,37.821,50.771,50.225,-10.852,110.0,110.0,72.25,73.688,54.094,55.094,0.0,41.219,72.0,70.0,1000.0,200.0,0.176,262.5,69.0,68.625,-0.03,71.375,70.0,54.688,55.656,0.0,49.875,72.0,70.0,1000.0,200.0,0.317,615.5,76.75,76.188,0.0,71.813,72.063,54.281,55.0,0.0,41.188,72.0,70.0,1000.0,200.0,0.222,513.0,76.625,76.188,-0.004,71.375,69.0,53.594,54.5,0.0,53.406,72.0,70.0,1000.0,200.0,0.357,655.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.643,11.705,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,527.5,539.5,541.0,303.25,530.5,525.0,524.5,0.005,10.709,0.0,19.248,1.417,0.397,-0.002,0.0,-0.0,-0.001
8222007,1415,1.0,1.0,1.0,1.0,100.0,71.434,40.0,40.0,40.0,1.0,1.0,1392.267,392.272,-0.005,11.283,0.0,80.0,55.0,1.4,2047.25,2042.154,2190.18,364.676,53.17,74.661,71.741,74.313,49.664,1.433,2.589,0.334,74.926,60.062,88.611,46.928,83.681,84.824,74.035,73.181,74.967,37.821,50.771,50.152,-10.867,110.0,110.0,72.25,73.688,54.094,54.875,0.0,41.531,72.0,70.0,1000.0,200.0,0.177,262.5,69.0,68.688,-0.03,71.375,70.313,54.688,55.594,0.0,50.781,72.0,70.0,1000.0,200.0,0.305,602.0,76.813,76.063,0.0,71.688,72.188,54.281,54.813,0.0,41.5,72.0,70.0,1000.0,200.0,0.215,508.25,76.813,76.188,-0.004,71.25,69.0,53.594,54.375,0.0,53.406,72.0,70.0,1000.0,200.0,0.355,654.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.635,11.699,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,527.5,539.5,541.0,303.25,530.5,525.0,524.0,0.005,10.744,0.0,19.311,1.392,0.392,-0.001,0.0,-0.0,-0.001
8222007,1416,1.0,1.0,1.0,1.0,100.0,69.121,40.0,40.0,40.0,1.0,1.0,1372.361,392.272,-0.005,11.298,0.0,80.0,55.0,1.4,2027.5,2004.336,2171.576,353.202,53.064,74.553,71.632,74.313,49.555,1.455,2.564,0.334,74.737,59.913,88.778,47.041,83.681,84.824,74.109,73.181,74.967,37.894,50.771,50.006,-10.852,110.0,110.0,72.25,73.375,54.0,54.75,0.0,41.844,72.0,70.0,1000.0,200.0,0.177,263.25,69.0,68.688,-0.03,71.375,70.375,54.688,55.594,0.0,49.969,72.0,70.0,1000.0,200.0,0.289,585.0,76.813,76.063,0.0,71.688,72.313,54.188,54.813,0.0,41.063,72.0,70.0,1000.0,200.0,0.215,508.75,76.625,76.25,-0.004,71.375,69.25,53.469,54.375,0.0,54.281,72.0,70.0,1000.0,200.0,0.343,639.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.645,11.699,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,527.5,539.5,541.0,303.25,530.0,525.0,524.0,0.005,10.627,0.0,18.993,1.372,0.392,-0.001,0.0,-0.0,-0.001
8222007,1417,1.0,1.0,1.0,1.0,100.0,66.993,40.0,40.0,40.0,1.0,1.0,1380.558,388.759,-0.005,11.342,0.0,80.0,55.0,1.4,2014.5,2018.87,2177.157,353.202,53.064,74.553,71.632,74.423,49.555,1.448,2.546,0.326,74.711,59.794,89.056,46.9,83.681,84.824,74.109,73.181,74.967,37.821,50.875,49.642,-10.852,110.0,110.0,72.375,73.063,54.0,54.656,0.0,40.813,72.0,70.0,1000.0,200.0,0.188,271.5,69.0,68.625,-0.03,71.438,70.375,54.625,55.5,0.0,49.531,72.0,70.0,1000.0,200.0,0.298,596.0,76.75,76.063,0.0,71.938,72.5,54.188,54.719,0.0,40.844,72.0,70.0,1000.0,200.0,0.214,506.75,76.625,76.188,-0.004,71.375,69.188,53.469,54.375,0.0,53.844,72.0,70.0,1000.0,200.0,0.34,636.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.651,11.724,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,539.5,540.5,303.25,530.0,525.0,524.0,0.005,10.271,0.0,18.609,1.381,0.389,-0.002,0.0,-0.0,-0.001
8222007,1418,1.0,1.0,1.0,1.0,100.0,64.875,40.0,40.0,40.0,1.0,1.0,1372.361,388.759,-0.005,11.549,0.0,80.0,55.0,1.4,2014.5,2014.509,2162.276,350.334,53.064,74.661,71.741,74.313,49.664,1.429,2.571,0.319,74.664,59.759,89.279,46.759,84.291,84.932,74.035,73.181,74.967,37.748,51.085,49.496,-10.867,110.0,110.0,72.188,73.313,54.0,54.656,0.0,40.75,72.0,70.0,1000.0,200.0,0.187,267.75,69.0,68.625,-0.03,71.375,70.375,54.625,55.5,0.0,48.406,72.0,70.0,1000.0,200.0,0.297,597.5,76.75,76.063,0.0,71.688,72.5,54.188,54.719,0.0,41.75,72.0,70.0,1000.0,200.0,0.213,506.0,76.625,76.188,-0.004,71.375,69.188,53.469,54.281,0.0,53.438,72.0,70.0,1000.0,200.0,0.336,632.5,75.25,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.659,11.732,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.5,541.0,303.25,529.5,525.0,523.5,0.005,10.173,0.0,18.833,1.372,0.389,-0.002,0.0,-0.0,-0.001
8222007,1419,1.0,1.0,1.0,1.0,100.0,62.766,40.0,40.0,40.0,1.0,1.0,1355.968,382.904,-0.005,11.49,0.0,80.0,55.0,1.4,2008.25,1995.623,2162.276,353.202,53.064,74.661,71.741,74.313,49.772,1.44,2.55,0.315,74.485,59.637,89.39,46.703,84.291,84.932,74.035,73.181,74.894,37.821,51.4,49.204,-10.867,110.0,110.0,72.25,73.188,54.094,54.656,0.0,40.656,72.0,70.0,1000.0,200.0,0.187,271.0,69.063,68.625,-0.03,71.438,70.563,54.625,55.5,0.0,49.594,72.0,70.0,1000.0,200.0,0.283,581.0,76.75,76.063,0.0,71.688,72.313,54.188,54.719,0.0,40.156,72.0,70.0,1000.0,200.0,0.215,507.75,76.625,76.188,-0.004,71.375,69.188,53.469,54.281,0.0,52.688,72.0,70.0,1000.0,200.0,0.335,632.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.658,11.73,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.0,541.0,303.25,529.5,525.0,523.5,0.005,9.632,0.0,18.154,1.356,0.383,-0.002,0.0,-0.0,-0.001
8222007,1420,1.0,1.0,1.0,1.0,100.0,60.968,40.0,40.0,40.0,1.0,1.0,1348.942,387.588,-0.005,11.593,0.0,80.0,55.0,1.4,1985.5,1986.914,2173.436,350.334,53.17,74.553,71.741,74.313,49.772,1.429,2.546,0.323,74.336,59.499,89.418,46.703,84.291,84.932,73.961,73.181,74.967,37.748,51.61,48.84,-10.852,110.0,110.0,72.188,73.438,54.094,54.656,0.0,41.406,72.0,70.0,1000.0,200.0,0.182,268.25,69.0,68.688,-0.03,71.563,70.313,54.625,55.5,0.0,48.031,72.0,70.0,1000.0,200.0,0.294,593.0,76.75,76.063,0.0,71.813,72.438,54.188,54.813,0.0,40.469,72.0,70.0,1000.0,200.0,0.201,489.0,76.625,76.188,-0.004,71.375,69.188,53.469,54.281,0.0,52.563,72.0,70.0,1000.0,200.0,0.329,626.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.665,11.743,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.5,541.0,303.25,530.0,525.0,523.5,0.006,9.276,0.0,17.849,1.349,0.388,-0.001,0.0,-0.0,-0.001
8222007,1421,1.0,1.0,1.0,1.0,100.0,58.966,40.0,40.0,40.0,1.0,1.0,1348.942,387.588,-0.005,11.564,0.0,80.0,55.0,1.4,1972.0,1999.979,2165.996,351.768,53.277,74.661,71.741,74.313,49.99,1.417,2.546,0.33,74.274,59.39,89.751,46.675,84.291,84.824,73.961,73.181,74.967,37.676,51.924,48.767,-10.852,110.0,110.0,72.188,73.375,54.094,54.75,0.0,40.531,72.0,70.0,1000.0,200.0,0.188,271.0,69.0,68.625,-0.03,71.563,70.688,54.625,55.5,0.0,49.406,72.0,70.0,1000.0,200.0,0.28,581.5,76.75,76.063,0.0,71.813,72.313,54.188,54.719,0.0,40.688,72.0,70.0,1000.0,200.0,0.215,508.25,76.625,76.188,-0.004,71.375,69.25,53.594,54.375,0.0,51.906,72.0,70.0,1000.0,200.0,0.325,625.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.659,11.734,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,538.5,541.0,303.25,529.5,525.0,523.5,0.006,9.002,0.0,17.803,1.349,0.388,-0.002,0.0,-0.0,-0.001
8222007,1422,1.0,1.0,1.0,1.0,100.0,57.295,40.0,40.0,40.0,1.0,1.0,1339.574,382.904,-0.005,11.534,0.0,80.0,55.0,1.4,1972.0,1969.511,2164.136,338.864,53.277,74.661,71.849,74.313,50.099,1.459,2.522,0.33,74.091,59.419,89.696,46.646,84.291,84.717,73.961,73.181,74.967,37.676,52.239,48.548,-10.867,110.0,110.0,71.938,73.313,54.094,54.656,0.0,41.344,72.0,70.0,1000.0,200.0,0.175,261.5,69.0,68.625,-0.03,71.563,70.438,54.688,55.5,0.0,48.844,72.0,70.0,1000.0,200.0,0.28,579.5,76.75,76.063,0.0,71.688,72.438,54.281,54.813,0.0,40.469,72.0,70.0,1000.0,200.0,0.213,502.0,76.625,76.188,-0.004,71.375,69.25,53.688,54.375,0.0,52.0,72.0,70.0,1000.0,200.0,0.318,615.0,75.25,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.672,11.742,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.5,538.5,541.0,303.25,528.5,525.0,523.0,0.006,8.611,0.0,17.406,1.34,0.383,-0.002,0.0,-0.0,-0.001
8222007,1423,1.0,1.0,1.0,1.0,100.0,55.574,40.0,40.0,40.0,1.0,1.0,1332.549,381.733,-0.005,11.564,0.0,80.0,55.0,1.4,1955.75,1960.818,2147.397,340.297,53.384,74.661,71.849,74.313,50.099,1.436,2.522,0.326,73.912,59.131,89.751,46.562,84.342,84.717,73.961,73.181,74.894,37.676,52.344,48.256,-10.867,110.0,110.0,72.188,73.375,54.25,54.656,0.0,41.969,72.0,70.0,1000.0,200.0,0.171,260.0,69.0,68.625,-0.03,71.75,70.438,54.688,55.5,0.0,49.594,72.0,70.0,1000.0,200.0,0.278,576.5,76.75,76.063,0.0,72.0,72.188,54.281,54.813,0.0,40.531,72.0,70.0,1000.0,200.0,0.209,503.5,76.625,76.188,-0.004,71.375,69.625,53.688,54.375,0.0,52.344,72.0,70.0,1000.0,200.0,0.309,608.0,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.68,11.734,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.5,539.0,541.0,303.25,529.0,525.0,523.0,0.006,8.341,0.0,16.983,1.333,0.382,-0.002,0.0,-0.0,-0.001
8222007,1424,1.0,1.0,1.0,1.0,100.0,54.215,40.0,40.0,40.0,1.0,1.0,1326.694,379.391,-0.005,11.564,0.0,80.0,55.0,1.4,1954.75,1960.818,2143.678,344.599,53.49,74.661,71.958,74.313,50.317,1.436,2.497,0.326,73.843,59.1,90.029,46.562,84.342,84.824,74.035,73.181,74.967,37.676,52.659,48.256,-10.867,110.0,110.0,72.188,73.063,54.406,54.75,0.0,41.25,72.0,70.0,1000.0,200.0,0.179,262.5,68.938,68.625,-0.03,71.75,70.063,54.688,55.594,0.0,49.656,72.0,70.0,1000.0,200.0,0.28,578.0,76.75,76.063,0.0,71.813,72.438,54.375,54.813,0.0,40.156,72.0,70.0,1000.0,200.0,0.215,508.5,76.625,76.188,-0.004,71.5,69.813,53.781,54.5,0.0,52.125,72.0,70.0,1000.0,200.0,0.306,605.5,75.25,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.668,11.73,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.0,541.0,303.25,529.5,525.0,523.0,0.005,8.166,0.0,16.983,1.327,0.379,-0.001,0.0,-0.0,-0.001
8222007,1425,1.0,1.0,1.0,1.0,100.0,52.874,40.0,40.0,40.0,1.0,1.0,1344.258,379.391,-0.005,11.549,0.0,80.0,55.0,1.4,1948.5,1981.111,2149.257,346.032,53.597,74.768,71.958,74.423,50.426,1.425,2.5,0.319,73.866,59.089,90.224,46.59,84.342,84.717,74.035,73.181,74.967,37.603,52.973,48.038,-10.867,110.0,110.0,72.188,73.438,54.531,54.875,0.0,40.875,72.0,70.0,1000.0,200.0,0.183,267.75,69.063,68.625,-0.03,71.563,70.438,54.813,55.594,0.0,49.688,72.0,70.0,1000.0,200.0,0.275,571.0,76.75,76.063,0.0,71.938,72.313,54.469,55.0,0.0,40.688,72.0,70.0,1000.0,200.0,0.215,509.25,76.813,76.188,-0.004,71.563,70.0,53.781,54.688,0.0,51.094,72.0,70.0,1000.0,200.0,0.319,619.5,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.662,11.737,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,538.5,541.0,303.25,529.5,524.5,523.0,0.005,7.841,0.0,16.728,1.344,0.379,-0.002,0.0,-0.0,-0.001
8222007,1426,1.0,1.0,1.0,1.0,100.0,52.021,40.0,40.0,40.0,1.0,1.0,1322.01,379.391,-0.005,11.593,0.0,80.0,55.0,1.4,1967.5,1960.818,2138.099,343.165,53.81,74.768,71.958,74.423,50.644,1.425,2.483,0.315,73.792,59.072,90.14,46.703,84.342,84.717,73.961,73.181,74.894,37.53,53.393,47.819,-10.852,110.0,110.0,72.25,73.688,54.531,55.094,0.0,41.75,72.0,70.0,1000.0,200.0,0.181,267.75,68.938,68.5,-0.03,71.688,70.438,54.813,55.656,0.0,49.094,72.0,70.0,1000.0,200.0,0.273,570.5,76.75,76.063,0.0,72.0,72.5,54.719,55.0,0.0,40.313,72.0,70.0,1000.0,200.0,0.217,509.5,76.625,76.063,-0.004,71.563,69.688,54.094,54.813,0.0,52.313,72.0,70.0,1000.0,200.0,0.306,605.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.673,11.747,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,538.5,541.0,303.25,529.0,525.0,523.0,0.006,7.519,0.0,16.558,1.322,0.379,-0.002,0.0,-0.0,-0.001
8222007,1427,1.0,1.0,1.0,1.0,100.0,50.893,40.0,40.0,40.0,1.0,1.0,1316.155,377.049,-0.005,11.564,0.0,80.0,55.0,1.4,1951.25,1966.613,2151.116,341.731,53.917,74.768,72.066,74.423,50.861,1.429,2.493,0.312,73.765,59.025,90.196,46.844,84.342,84.717,73.961,73.181,74.967,37.458,53.498,47.746,-10.867,110.0,110.0,72.25,73.188,54.688,55.156,0.0,41.188,72.0,70.0,1000.0,200.0,0.188,271.75,69.0,68.625,-0.03,71.688,70.438,54.938,55.656,0.0,48.375,72.0,70.0,1000.0,200.0,0.274,572.0,76.75,76.063,0.0,72.063,72.5,54.719,55.125,0.0,40.531,72.0,70.0,1000.0,200.0,0.211,505.0,76.625,76.188,-0.004,71.688,69.688,54.188,54.844,0.0,52.125,72.0,70.0,1000.0,200.0,0.304,603.5,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.659,11.74,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,538.5,541.0,303.25,528.5,524.5,522.5,0.006,7.417,0.0,16.515,1.316,0.377,-0.002,0.0,-0.0,-0.001
8222007,1428,1.0,1.0,1.0,1.0,100.0,49.98,40.0,40.0,40.0,1.0,1.0,1314.984,377.049,-0.005,11.579,0.0,80.0,55.0,1.4,1951.25,1953.577,2141.818,338.864,54.023,74.768,72.066,74.423,50.97,1.421,2.49,0.312,73.727,58.964,90.224,46.844,84.342,84.824,74.035,73.181,74.894,37.458,53.813,47.673,-10.852,110.0,110.0,72.188,73.75,54.688,55.281,0.0,40.875,72.0,70.0,1000.0,200.0,0.189,271.5,69.0,68.5,-0.03,71.688,70.563,55.094,55.75,0.0,48.938,72.0,70.0,1000.0,200.0,0.267,565.5,76.75,76.063,0.0,72.063,72.438,54.813,55.188,0.0,40.844,72.0,70.0,1000.0,200.0,0.213,506.75,76.625,76.188,-0.004,71.688,70.188,54.188,54.844,0.0,52.563,72.0,70.0,1000.0,200.0,0.305,603.5,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.692,11.755,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,538.5,541.0,303.25,529.0,525.0,522.5,0.005,7.232,0.0,16.419,1.315,0.377,-0.002,0.0,-0.0,-0.001
8222007,1429,1.0,1.0,1.0,1.0,100.0,49.446,40.0,40.0,40.0,1.0,1.0,1325.523,378.22,-0.005,11.549,0.0,80.0,55.0,1.4,1947.25,1972.411,2154.836,353.202,54.237,74.876,72.175,74.533,51.188,1.402,2.472,0.312,73.721,58.976,90.474,46.956,84.485,84.824,73.961,73.181,74.894,37.385,54.022,47.527,-10.852,110.0,110.0,72.188,73.438,54.813,55.344,0.0,41.5,72.0,70.0,1000.0,200.0,0.186,269.25,69.0,68.688,-0.03,71.938,71.0,55.094,55.75,0.0,47.688,72.0,70.0,1000.0,200.0,0.278,577.0,76.563,76.063,0.0,72.0,72.813,54.906,55.188,0.0,41.313,72.0,70.0,1000.0,200.0,0.215,508.25,76.625,76.188,-0.004,71.688,69.813,54.281,55.094,0.0,51.469,72.0,70.0,1000.0,200.0,0.312,608.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.686,11.755,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,538.0,541.0,303.25,528.5,524.5,522.5,0.006,7.04,0.0,16.26,1.326,0.378,-0.001,0.0,-0.0,-0.001
8222007,1430,1.0,1.0,1.0,1.0,100.0,48.601,40.0,40.0,40.0,1.0,1.0,1330.207,373.536,-0.005,11.534,0.0,80.0,55.0,1.4,1953.75,1973.86,2141.818,351.768,54.237,74.768,72.175,74.533,51.297,1.406,2.483,0.315,73.707,58.963,90.335,47.069,84.485,84.717,73.888,73.181,74.894,37.312,54.127,47.454,-10.852,110.0,110.0,71.938,73.375,54.813,55.344,0.0,41.188,72.0,70.0,1000.0,200.0,0.187,270.75,69.0,68.688,-0.03,71.938,71.0,55.219,55.875,0.0,48.063,72.0,70.0,1000.0,200.0,0.282,583.5,76.75,76.063,0.0,72.063,72.813,55.0,55.281,0.0,41.75,72.0,70.0,1000.0,200.0,0.214,506.25,76.625,76.188,-0.004,71.875,70.188,54.375,55.094,0.0,52.031,72.0,70.0,1000.0,200.0,0.303,602.5,75.125,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.68,11.751,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,538.5,541.0,303.25,528.5,524.5,522.5,0.007,6.957,0.0,16.239,1.33,0.374,-0.001,0.0,-0.0,-0.001
8222007,1431,1.0,1.0,1.0,1.0,100.0,48.077,40.0,40.0,40.0,1.0,1.0,1314.984,378.22,-0.005,11.593,0.0,80.0,55.0,1.4,1955.75,1963.715,2143.678,348.9,54.343,74.876,72.283,74.533,51.406,1.417,2.479,0.319,73.705,58.963,90.307,47.125,84.485,84.824,74.035,73.181,74.894,37.312,54.337,47.308,-10.852,110.0,110.0,72.188,73.313,55.094,55.5,0.0,41.219,72.0,70.0,1000.0,200.0,0.187,270.25,68.938,68.625,-0.03,71.938,70.563,55.313,55.875,0.0,48.125,72.0,70.0,1000.0,200.0,0.273,572.5,76.75,76.063,0.0,72.063,72.938,55.094,55.375,0.0,41.531,72.0,70.0,1000.0,200.0,0.217,509.5,76.625,76.188,-0.004,72.0,70.313,54.469,55.281,0.0,51.969,72.0,70.0,1000.0,200.0,0.303,601.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.703,11.773,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,527.5,538.5,541.0,303.25,528.5,524.5,522.5,0.005,6.807,0.0,16.087,1.315,0.378,-0.001,0.0,-0.0,-0.001
8222007,1432,1.0,1.0,1.0,1.0,100.0,47.882,40.0,40.0,40.0,1.0,1.0,1317.326,375.878,-0.005,11.638,0.0,80.0,55.0,1.4,1959.25,1970.961,2156.696,341.731,54.557,74.876,72.175,74.643,51.515,1.402,2.472,0.301,73.709,58.959,90.391,47.238,84.485,84.824,73.961,73.181,74.894,37.312,54.442,47.454,-10.867,110.0,110.0,72.188,73.375,55.094,55.5,0.0,40.531,72.0,70.0,1000.0,200.0,0.187,270.5,69.0,68.625,-0.03,71.75,70.688,55.406,56.094,0.0,49.719,72.0,70.0,1000.0,200.0,0.27,568.0,76.563,76.063,0.0,72.0,72.938,55.094,55.375,0.0,41.469,72.0,70.0,1000.0,200.0,0.214,506.5,76.625,76.063,-0.004,71.875,70.188,54.656,55.375,0.0,51.563,72.0,70.0,1000.0,200.0,0.318,614.5,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.696,11.765,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.0,538.0,541.0,303.25,528.5,524.5,522.5,0.006,6.89,0.0,16.385,1.317,0.376,-0.002,0.0,-0.0,-0.002
8222007,1433,1.0,1.0,1.0,1.0,100.0,47.427,40.0,40.0,40.0,1.0,1.0,1318.497,377.049,-0.005,11.653,0.0,80.0,55.0,1.4,1959.25,1970.961,2147.397,341.731,54.557,74.983,72.175,74.643,51.623,1.413,2.468,0.297,73.704,58.964,90.279,47.435,84.485,84.824,74.035,73.181,74.894,37.312,54.547,47.381,-10.867,110.0,110.0,72.188,73.438,55.219,55.656,0.0,41.344,72.0,70.0,1000.0,200.0,0.188,270.25,69.0,68.688,-0.03,71.938,70.563,55.406,56.188,0.0,49.375,72.0,70.0,1000.0,200.0,0.27,574.5,76.563,76.063,0.0,72.0,72.563,55.25,55.594,0.0,42.0,72.0,70.0,1000.0,200.0,0.215,507.25,76.625,76.188,-0.004,71.875,70.375,54.781,55.438,0.0,52.125,72.0,70.0,1000.0,200.0,0.31,609.5,75.125,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.617,11.696,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,527.5,538.5,541.5,303.25,529.0,524.5,522.5,0.005,6.808,0.0,16.288,1.318,0.377,-0.001,0.0,-0.0,-0.001
8222007,1434,1.0,1.0,1.0,1.0,100.0,47.232,40.0,40.0,40.0,1.0,1.0,1317.326,375.878,-0.005,11.608,0.0,80.0,55.0,1.4,1961.25,1965.164,2147.397,346.032,54.663,74.983,72.283,74.643,51.732,1.413,2.497,0.319,73.704,58.963,90.224,47.463,84.239,84.932,73.961,73.181,74.894,37.167,54.547,47.454,-10.867,110.0,110.0,72.375,73.438,55.281,55.781,0.0,41.625,72.0,70.0,1000.0,200.0,0.187,270.25,69.0,68.625,-0.03,71.938,70.688,55.5,56.25,0.0,49.313,72.0,70.0,1000.0,200.0,0.273,572.5,76.563,76.063,0.0,72.063,72.5,55.375,55.688,0.0,41.469,72.0,70.0,1000.0,200.0,0.215,509.0,76.563,76.188,-0.004,71.875,70.313,54.781,55.438,0.0,52.75,72.0,70.0,1000.0,200.0,0.31,609.5,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.622,11.705,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,538.5,541.0,303.25,528.5,524.5,522.5,0.006,6.871,0.0,16.578,1.317,0.376,-0.002,0.0,-0.0,-0.001
8222007,1435,1.0,1.0,1.0,1.0,100.0,47.115,40.0,40.0,40.0,1.0,1.0,1336.061,378.22,-0.005,11.564,0.0,80.0,55.0,1.4,1959.5,1986.914,2145.538,346.032,54.77,74.983,72.392,74.753,51.841,1.394,2.479,0.323,73.708,58.967,90.252,47.491,84.239,84.932,74.035,73.074,74.894,37.24,54.757,47.308,-10.852,110.0,110.0,72.25,73.438,55.281,55.781,0.0,42.313,72.0,70.0,1000.0,200.0,0.186,269.0,69.0,68.625,-0.03,72.0,70.875,55.5,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.281,583.5,76.563,76.063,0.0,71.938,73.0,55.375,55.781,0.0,42.469,72.0,70.0,1000.0,200.0,0.213,508.0,76.563,76.188,-0.004,71.875,70.375,54.906,55.531,0.0,53.156,72.0,70.0,1000.0,200.0,0.309,607.5,75.125,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.634,11.712,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,527.5,539.0,541.0,303.5,528.5,524.5,522.5,0.004,6.646,0.0,16.163,1.336,0.378,-0.002,0.0,-0.0,-0.001
8222007,1436,1.0,1.0,1.0,1.0,100.0,46.884,40.0,40.0,40.0,1.0,1.0,1324.352,379.391,-0.005,11.519,0.0,80.0,55.0,1.4,1959.5,1986.914,2156.696,343.165,54.77,75.09,72.392,74.753,51.95,1.398,2.493,0.312,73.723,59.001,90.224,47.548,84.239,84.932,73.961,73.074,74.894,37.167,54.862,47.381,-10.867,110.0,110.0,72.25,73.438,55.406,55.906,0.0,42.656,72.0,70.0,1000.0,200.0,0.185,269.0,68.938,68.5,-0.03,71.938,71.063,55.719,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.286,585.5,76.563,76.063,0.0,72.0,72.938,55.563,55.781,0.0,42.125,72.0,70.0,1000.0,200.0,0.213,504.25,76.625,76.188,-0.004,72.0,70.188,55.063,55.625,0.0,51.75,72.0,70.0,1000.0,200.0,0.314,612.5,75.125,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.63,11.714,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,527.5,539.0,541.0,303.25,528.0,524.5,522.5,0.005,6.649,0.0,16.334,1.324,0.379,-0.002,0.0,-0.0,-0.001
8222007,1437,1.0,1.0,1.0,1.0,100.0,46.984,40.0,40.0,40.0,1.0,1.0,1323.181,377.049,-0.005,11.579,0.0,80.0,55.0,1.4,1971.5,1981.111,2147.397,348.9,54.876,75.09,72.392,74.753,51.95,1.398,2.507,0.33,73.721,58.977,90.113,47.717,84.239,85.039,73.961,73.181,74.894,37.24,54.862,47.381,-10.852,110.0,110.0,72.25,73.438,55.594,55.906,0.0,43.031,72.0,70.0,1000.0,200.0,0.186,268.25,69.0,68.625,-0.03,71.938,71.313,55.813,56.469,0.0,49.531,72.0,70.0,1000.0,200.0,0.273,570.0,76.563,76.063,0.0,72.0,72.938,55.563,55.938,0.0,41.094,72.0,70.0,1000.0,200.0,0.224,519.0,76.625,76.188,-0.004,72.063,70.375,54.969,55.625,0.0,52.563,72.0,70.0,1000.0,200.0,0.311,609.5,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.634,11.716,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,527.5,538.5,541.5,303.25,528.0,524.5,522.5,0.006,6.663,0.0,16.301,1.323,0.377,-0.002,0.0,-0.0,-0.001
8222007,1438,1.0,1.0,1.0,1.0,100.0,46.858,40.0,40.0,40.0,1.0,1.0,1341.916,380.562,-0.005,11.579,0.0,80.0,55.0,1.4,1962.75,2004.336,2154.836,356.07,54.876,75.09,72.392,74.753,51.95,1.383,2.515,0.308,73.752,58.979,90.196,47.773,84.239,84.932,73.961,73.181,74.82,37.167,54.862,47.308,-10.852,110.0,110.0,72.188,73.375,55.594,55.906,0.0,41.563,72.0,70.0,1000.0,200.0,0.198,276.75,69.0,68.625,-0.03,72.0,70.875,55.813,56.469,0.0,48.594,72.0,70.0,1000.0,200.0,0.282,583.0,76.563,76.063,0.0,72.0,72.813,55.563,56.0,0.0,41.313,72.0,70.0,1000.0,200.0,0.223,518.0,76.625,76.063,-0.004,72.0,70.188,54.969,55.625,0.0,53.313,72.0,70.0,1000.0,200.0,0.307,606.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.62,11.702,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,539.0,541.5,303.5,528.5,525.0,522.5,0.006,6.636,0.0,16.301,1.342,0.381,-0.002,0.0,-0.0,-0.001
8222007,1439,1.0,1.0,1.0,1.0,100.0,47.034,40.0,40.0,40.0,1.0,1.0,1320.839,379.391,-0.005,11.593,0.0,80.0,55.0,1.4,1983.5,1981.111,2158.556,344.599,54.983,75.09,72.392,74.753,52.059,1.398,2.493,0.315,73.765,59.055,90.14,47.801,84.239,84.717,73.814,73.181,74.82,37.167,55.176,47.308,-10.852,110.0,110.0,72.25,73.188,55.594,56.0,0.0,41.938,72.0,70.0,1000.0,200.0,0.196,277.25,68.938,68.625,-0.03,72.0,70.875,55.813,56.469,0.0,49.594,72.0,70.0,1000.0,200.0,0.275,574.0,76.563,76.063,0.0,72.063,72.813,55.688,56.0,0.0,42.438,72.0,70.0,1000.0,200.0,0.213,503.75,76.625,76.063,-0.004,72.063,70.375,55.063,55.813,0.0,52.5,72.0,70.0,1000.0,200.0,0.313,612.0,75.125,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.64,11.73,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,539.0,541.0,303.25,528.5,524.5,522.0,0.008,6.528,0.0,16.321,1.321,0.379,-0.001,0.0,-0.0,-0.001
8222007,1440,1.0,1.0,1.0,1.0,100.0,47.249,40.0,40.0,40.0,1.0,1.0,1337.232,377.049,-0.005,11.534,0.0,80.0,55.0,1.4,1989.5,2011.602,2143.678,366.11,55.09,75.09,72.392,74.753,52.168,1.406,2.511,0.319,73.835,59.011,90.224,47.914,83.694,84.61,73.961,73.074,74.894,37.167,55.071,47.235,-10.852,110.0,110.0,72.188,73.688,55.688,56.063,0.0,42.844,72.0,70.0,1000.0,200.0,0.186,269.0,69.0,68.688,-0.03,72.125,70.875,55.906,56.688,0.0,48.156,72.0,70.0,1000.0,200.0,0.284,587.0,76.563,75.938,0.0,72.0,72.813,55.688,56.0,0.0,41.813,72.0,70.0,1000.0,200.0,0.218,509.0,76.563,76.188,-0.004,72.063,70.313,55.281,55.906,0.0,52.0,72.0,70.0,1000.0,200.0,0.33,629.5,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.647,11.729,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,539.5,541.5,303.5,528.5,525.0,522.0,0.005,6.486,0.0,16.121,1.337,0.377,-0.001,0.0,-0.0,-0.001
8222007,1441,1.0,1.0,1.0,1.0,100.0,47.347,40.0,40.0,40.0,1.0,1.0,1370.019,381.733,-0.005,11.608,0.0,80.0,55.0,1.4,1989.5,2030.507,2169.716,363.242,55.09,75.09,72.392,74.753,52.168,1.368,2.511,0.319,73.902,59.034,90.224,47.998,83.694,84.61,73.961,73.181,74.82,37.167,55.071,47.381,-10.852,110.0,110.0,72.25,73.313,55.688,56.063,0.0,42.0,72.0,70.0,1000.0,200.0,0.195,276.0,69.0,68.625,-0.03,72.0,70.875,55.906,56.688,0.0,49.125,72.0,70.0,1000.0,200.0,0.286,585.0,76.563,76.063,0.0,72.063,72.563,55.688,56.219,0.0,41.969,72.0,70.0,1000.0,200.0,0.22,514.5,76.563,76.063,-0.004,72.063,70.375,55.281,55.906,0.0,52.844,72.0,70.0,1000.0,200.0,0.324,623.5,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.643,11.726,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,539.5,541.0,303.5,528.5,525.0,522.0,0.006,6.622,0.0,16.46,1.37,0.382,-0.002,0.0,-0.0,-0.001
8222007,1442,1.0,1.0,1.0,1.0,100.0,47.766,40.0,40.0,40.0,1.0,1.0,1334.891,382.904,-0.005,11.564,0.0,80.0,55.0,1.4,1998.5,1994.171,2147.397,357.505,55.196,75.09,72.392,74.753,52.277,1.394,2.486,0.308,73.881,59.108,90.085,48.083,83.694,84.503,73.888,73.181,74.82,37.094,55.176,47.381,-10.852,110.0,110.0,72.188,73.375,55.813,56.313,0.0,41.594,72.0,70.0,1000.0,200.0,0.2,279.75,68.938,68.5,-0.03,71.938,70.688,56.0,56.781,0.0,49.469,72.0,70.0,1000.0,200.0,0.284,585.0,76.563,75.938,0.0,72.0,72.813,55.875,56.219,0.0,42.406,72.0,70.0,1000.0,200.0,0.214,506.0,76.563,76.188,-0.004,72.063,70.375,55.344,56.031,0.0,53.0,72.0,70.0,1000.0,200.0,0.318,615.5,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.656,11.74,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.0,541.5,303.5,529.0,525.0,522.5,0.007,6.579,0.0,16.515,1.335,0.383,-0.002,0.0,-0.0,-0.001
8222007,1443,1.0,1.0,1.0,1.0,100.0,47.981,40.0,40.0,40.0,1.0,1.0,1329.036,382.904,-0.005,11.623,0.0,80.0,55.0,1.4,1991.0,1988.365,2154.836,351.768,55.196,75.09,72.392,74.753,52.386,1.398,2.497,0.319,73.898,59.099,90.085,48.111,83.694,84.396,73.888,73.181,74.82,37.167,55.071,47.381,-10.852,110.0,110.0,72.25,73.375,55.906,56.313,0.0,41.563,72.0,70.0,1000.0,200.0,0.199,279.25,69.0,68.625,-0.03,71.75,71.0,56.094,56.781,0.0,48.344,72.0,70.0,1000.0,200.0,0.285,582.5,76.563,76.063,0.0,72.063,72.938,56.0,56.344,0.0,42.063,72.0,70.0,1000.0,200.0,0.212,504.0,76.563,76.063,-0.004,72.063,70.375,55.344,56.031,0.0,52.75,72.0,70.0,1000.0,200.0,0.32,618.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.667,11.755,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.5,541.0,303.25,528.5,525.0,522.0,0.007,6.631,0.0,16.481,1.329,0.383,-0.002,0.0,-0.0,-0.001
8222007,1444,1.0,1.0,1.0,1.0,100.0,48.223,40.0,40.0,40.0,1.0,1.0,1353.626,381.733,-0.005,11.608,0.0,80.0,55.0,1.4,1966.25,2004.336,2162.276,354.636,55.196,74.983,72.392,74.753,52.277,1.379,2.507,0.326,73.908,59.096,90.029,48.139,83.694,84.181,73.888,73.074,74.82,37.094,55.071,47.381,-10.852,110.0,110.0,72.188,73.313,55.813,56.406,0.0,42.75,72.0,70.0,1000.0,200.0,0.188,272.75,68.938,68.625,-0.03,72.0,71.0,56.313,56.781,0.0,48.938,72.0,70.0,1000.0,200.0,0.28,582.0,76.563,75.938,0.0,72.0,72.813,56.0,56.344,0.0,41.0,72.0,70.0,1000.0,200.0,0.223,517.5,76.563,76.063,-0.004,72.063,70.313,55.344,56.031,0.0,52.656,72.0,70.0,1000.0,200.0,0.317,614.0,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.668,11.762,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,539.5,541.0,303.25,528.5,525.0,522.0,0.006,6.642,0.0,16.578,1.354,0.382,-0.001,0.0,-0.0,-0.001
8222007,1445,1.0,1.0,1.0,1.0,100.0,48.42,40.0,40.0,40.0,1.0,1.0,1350.113,382.904,0.005,11.608,0.0,80.0,55.0,1.4,1966.25,2020.325,2173.436,376.153,55.196,74.983,72.392,74.753,52.277,1.383,2.518,0.315,73.986,59.123,89.835,48.196,82.742,84.074,73.888,73.181,74.746,37.094,55.071,47.308,-10.852,110.0,110.0,72.188,73.875,56.0,56.406,0.0,41.781,72.0,70.0,1000.0,200.0,0.197,278.0,69.063,68.5,-0.03,71.938,70.875,56.094,56.844,0.0,49.406,72.0,70.0,1000.0,200.0,0.275,577.0,76.75,76.063,0.0,71.938,72.5,55.875,56.344,0.0,41.063,72.0,70.0,1000.0,200.0,0.222,517.5,76.563,76.063,-0.004,72.188,70.313,55.344,56.031,0.0,52.75,72.0,70.0,1000.0,200.0,0.33,626.5,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.672,11.76,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.0,541.5,303.5,528.5,525.0,522.0,-0.006,6.595,0.0,16.46,1.35,0.383,-0.002,0.0,-0.0,-0.001
