DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1446,1.0,1.0,1.0,1.0,100.0,48.635,40.0,40.0,40.0,1.0,1.0,1332.549,381.733,-0.005,11.564,0.0,80.0,55.0,1.4,1991.25,1986.914,2173.436,360.373,55.196,74.983,72.392,74.643,52.168,1.398,2.525,0.323,73.932,59.145,89.557,48.224,82.742,83.431,74.035,73.074,74.967,37.167,54.966,47.308,-10.852,110.0,110.0,72.25,73.375,55.813,56.313,0.0,41.625,72.0,70.0,1000.0,200.0,0.2,279.5,68.938,68.5,-0.03,71.938,70.563,56.094,56.844,0.0,49.656,72.0,70.0,1000.0,200.0,0.276,572.5,76.563,75.938,0.0,72.0,72.938,56.0,56.344,0.0,42.25,72.0,70.0,1000.0,200.0,0.211,502.25,76.563,76.063,-0.004,72.063,70.125,55.344,56.031,0.0,52.844,72.0,70.0,1000.0,200.0,0.329,628.0,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.68,11.755,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.5,541.5,303.25,528.5,525.0,522.0,0.005,6.589,0.0,16.28,1.333,0.382,-0.002,0.0,-0.0,-0.001
8222007,1447,1.0,1.0,1.0,1.0,100.0,48.303,40.0,40.0,40.0,1.0,1.0,1340.745,381.733,-0.005,11.49,0.0,80.0,55.0,1.4,1984.25,2004.336,2160.416,368.979,55.09,74.768,72.392,74.533,51.95,1.394,2.483,0.29,73.938,59.161,89.334,48.196,82.742,82.466,73.961,73.181,74.82,37.167,54.757,47.235,-10.867,110.0,110.0,72.25,73.438,55.688,56.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.194,273.0,68.938,68.5,-0.03,71.938,70.688,56.0,56.844,0.0,48.969,72.0,70.0,1000.0,200.0,0.275,573.5,76.563,75.938,0.0,71.938,72.438,55.875,56.344,0.0,40.875,72.0,70.0,1000.0,200.0,0.222,517.0,76.563,76.063,-0.004,72.0,70.313,55.281,56.031,0.0,52.344,72.0,70.0,1000.0,200.0,0.327,625.5,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.716,11.79,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,539.0,541.5,303.5,528.5,525.0,522.5,0.006,6.577,0.0,16.06,1.341,0.382,-0.002,0.0,-0.0,-0.001
8222007,1448,1.0,1.0,1.0,1.0,100.0,48.296,40.0,40.0,40.0,1.0,1.0,1326.694,377.049,-0.005,11.593,0.0,80.0,55.0,1.4,1974.5,1988.365,2151.116,363.242,54.983,74.661,72.392,74.423,51.841,1.417,2.493,0.337,73.933,59.15,89.14,48.055,82.742,81.716,73.961,73.074,74.82,37.094,54.652,47.163,-10.852,110.0,110.0,72.25,73.313,55.688,56.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.199,279.75,68.938,68.625,-0.03,72.0,70.688,55.906,56.844,0.0,49.688,72.0,70.0,1000.0,200.0,0.274,571.5,76.5,76.063,0.0,72.063,72.438,55.875,56.344,0.0,42.563,72.0,70.0,1000.0,200.0,0.213,504.0,76.563,76.063,-0.004,72.0,70.0,55.063,55.906,0.0,52.719,72.0,70.0,1000.0,200.0,0.318,616.5,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.732,11.795,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.5,539.5,541.0,303.25,528.5,525.0,522.0,0.005,6.648,0.0,16.206,1.327,0.377,-0.001,0.0,-0.0,-0.001
8222007,1449,1.0,1.0,1.0,1.0,100.0,47.957,40.0,40.0,40.0,1.0,1.0,1341.916,381.733,-0.005,11.549,0.0,80.0,55.0,1.4,1987.75,1997.075,2160.416,381.892,54.876,74.553,72.392,74.313,51.732,1.425,2.486,0.334,73.935,59.148,89.223,47.97,82.742,80.966,73.961,73.074,74.82,37.021,54.547,47.09,-10.852,110.0,110.0,72.25,73.688,55.594,56.063,0.0,41.844,72.0,70.0,1000.0,200.0,0.2,280.0,68.938,68.5,-0.03,72.0,70.875,56.0,56.781,0.0,48.406,72.0,70.0,1000.0,200.0,0.287,581.0,76.563,76.063,0.0,71.938,72.563,55.688,56.219,0.0,42.469,72.0,70.0,1000.0,200.0,0.213,504.5,76.563,76.188,-0.004,71.875,70.188,55.063,55.906,0.0,52.563,72.0,70.0,1000.0,200.0,0.319,616.5,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.757,11.81,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,527.5,539.0,541.0,303.25,528.5,525.0,522.5,0.005,6.635,0.0,16.145,1.342,0.382,-0.002,0.0,-0.0,-0.001
8222007,1450,1.0,1.0,1.0,1.0,100.0,47.54,40.0,40.0,40.0,1.0,1.0,1345.429,382.904,-0.005,11.608,0.0,80.0,55.0,1.4,1987.75,2001.431,2177.157,368.979,54.77,74.446,72.392,74.204,51.623,1.406,2.507,0.33,73.921,59.134,89.056,47.829,76.384,80.323,73.888,73.181,74.82,37.021,54.442,46.944,-10.852,110.0,110.0,72.25,73.438,55.688,56.0,0.0,41.938,72.0,70.0,1000.0,200.0,0.2,279.5,69.0,68.625,-0.03,71.938,70.875,56.0,56.781,0.0,48.281,72.0,70.0,1000.0,200.0,0.281,578.0,76.5,76.063,0.0,71.938,72.813,55.563,56.219,0.0,41.781,72.0,70.0,1000.0,200.0,0.213,503.75,76.563,76.188,-0.004,72.0,70.188,55.063,55.813,0.0,52.281,72.0,70.0,1000.0,200.0,0.32,621.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.763,11.808,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.5,539.0,541.5,303.25,528.5,525.0,522.5,0.007,6.612,0.0,15.992,1.345,0.383,-0.002,0.0,-0.0,-0.001
8222007,1451,1.0,1.0,1.0,1.0,100.0,46.975,40.0,40.0,40.0,1.0,1.0,1318.497,381.733,-0.005,11.564,0.0,80.0,55.0,1.4,1982.5,1984.012,2162.276,356.07,54.663,74.339,72.392,74.094,51.515,1.402,2.507,0.312,73.92,59.137,89.056,47.914,76.384,79.787,73.961,73.074,74.82,36.949,54.337,46.871,-10.852,110.0,110.0,72.188,73.688,55.406,56.0,0.0,41.75,72.0,70.0,1000.0,200.0,0.202,281.0,68.938,68.625,-0.03,72.0,70.563,55.906,56.781,0.0,48.781,72.0,70.0,1000.0,200.0,0.272,572.0,76.563,75.938,0.0,71.938,72.563,55.563,56.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.211,502.25,76.563,76.188,-0.004,71.875,70.0,54.969,55.813,0.0,52.344,72.0,70.0,1000.0,200.0,0.314,613.5,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.694,11.751,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.5,541.5,303.25,528.5,525.0,522.5,0.005,6.599,0.0,15.93,1.318,0.382,-0.001,0.0,-0.0,-0.001
8222007,1452,1.0,1.0,1.0,1.0,100.0,46.616,40.0,40.0,40.0,1.0,1.0,1326.694,380.562,-0.005,11.593,0.0,80.0,55.0,1.4,1968.25,1981.111,2149.257,368.979,54.663,74.231,72.283,73.984,51.406,1.417,2.479,0.323,73.908,59.135,89.084,47.886,76.384,79.144,73.888,73.074,74.82,36.876,54.442,46.798,-10.852,110.0,110.0,72.25,73.875,55.406,55.906,0.0,41.813,72.0,70.0,1000.0,200.0,0.202,280.75,68.938,68.625,-0.03,71.938,71.0,55.906,56.781,0.0,48.5,72.0,70.0,1000.0,200.0,0.274,572.5,76.5,76.063,0.0,72.0,72.438,55.563,56.0,0.0,42.469,72.0,70.0,1000.0,200.0,0.211,503.25,76.563,76.063,-0.004,71.875,70.0,54.969,55.625,0.0,52.25,72.0,70.0,1000.0,200.0,0.314,613.0,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.686,11.747,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.5,539.0,541.5,303.5,528.0,525.0,522.5,0.006,6.548,0.0,15.97,1.327,0.381,-0.001,0.0,-0.0,-0.001
8222007,1453,1.0,1.0,1.0,1.0,100.0,45.917,40.0,40.0,40.0,1.0,1.0,1320.839,377.049,-0.005,11.623,0.0,80.0,55.0,1.4,1973.5,1959.369,2132.521,360.373,54.557,74.124,72.392,73.874,51.406,1.425,2.486,0.323,73.833,59.129,89.167,47.717,76.384,78.608,73.814,73.181,74.82,36.876,54.442,46.652,-10.867,110.0,110.0,72.25,73.688,55.406,55.906,0.0,41.469,72.0,70.0,1000.0,200.0,0.203,281.75,68.938,68.625,-0.03,71.938,71.063,55.906,56.688,0.0,48.25,72.0,70.0,1000.0,200.0,0.274,573.5,76.563,75.938,0.0,72.0,72.563,55.5,55.938,0.0,42.094,72.0,70.0,1000.0,200.0,0.21,500.5,76.563,76.188,-0.004,71.875,70.313,54.906,55.625,0.0,51.625,72.0,70.0,1000.0,200.0,0.306,603.5,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.686,11.752,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,539.0,541.5,303.25,528.5,525.0,522.0,0.008,6.469,0.0,15.776,1.321,0.377,-0.001,0.0,-0.0,-0.001
8222007,1454,1.0,1.0,1.0,1.0,100.0,45.472,40.0,40.0,40.0,1.0,1.0,1336.061,381.733,-0.005,11.623,0.0,80.0,55.0,1.4,1973.5,1997.075,2156.696,373.283,54.557,74.017,72.392,73.764,51.406,1.398,2.504,0.315,73.849,59.062,89.362,47.632,76.384,78.072,73.888,73.181,74.746,36.803,54.442,46.433,-10.852,110.0,110.0,72.188,73.438,55.406,55.906,0.0,42.594,72.0,70.0,1000.0,200.0,0.197,278.0,68.938,68.625,-0.03,71.938,71.063,55.906,56.688,0.0,48.531,72.0,70.0,1000.0,200.0,0.271,569.5,76.563,75.938,0.0,71.938,72.438,55.5,56.0,0.0,41.219,72.0,70.0,1000.0,200.0,0.222,515.5,76.563,76.188,-0.004,71.688,70.125,54.906,55.625,0.0,51.563,72.0,70.0,1000.0,200.0,0.313,613.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.691,11.755,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.5,539.0,541.5,303.25,528.5,525.0,522.5,0.006,6.346,0.0,15.541,1.336,0.382,-0.001,0.0,-0.0,-0.001
8222007,1455,1.0,1.0,1.0,1.0,100.0,44.987,40.0,40.0,40.0,1.0,1.0,1304.446,377.049,-0.005,11.608,0.0,80.0,55.0,1.4,1979.25,1960.818,2134.38,364.676,54.557,73.909,72.283,73.655,51.406,1.425,2.493,0.319,73.736,59.0,89.251,47.717,72.923,77.429,73.814,73.074,74.746,36.731,54.547,46.36,-10.852,110.0,110.0,72.25,73.375,55.281,55.906,0.0,41.875,72.0,70.0,1000.0,200.0,0.204,282.25,68.938,68.688,-0.03,71.75,71.063,55.813,56.688,0.0,47.656,72.0,70.0,1000.0,200.0,0.275,574.0,76.5,75.938,0.0,71.938,72.313,55.5,55.938,0.0,41.469,72.0,70.0,1000.0,200.0,0.206,496.5,76.563,76.063,-0.004,71.688,70.125,54.906,55.625,0.0,52.063,72.0,70.0,1000.0,200.0,0.307,603.5,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.711,11.773,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,539.0,541.5,303.25,528.5,525.0,522.5,0.006,6.274,0.0,15.519,1.304,0.377,-0.001,0.0,-0.0,-0.001
8222007,1456,1.0,1.0,1.0,1.0,100.0,44.502,40.0,40.0,40.0,1.0,1.0,1290.394,374.707,-0.005,11.534,0.0,80.0,55.0,1.4,1966.0,1920.313,2128.803,364.676,54.557,73.695,72.283,73.545,51.406,1.459,2.461,0.326,73.649,59.01,89.362,47.632,72.923,76.679,73.888,73.074,74.746,36.658,54.547,46.288,-10.852,110.0,110.0,72.25,73.75,55.281,55.906,0.0,41.656,72.0,70.0,1000.0,200.0,0.205,283.5,68.938,68.625,-0.03,71.938,70.875,55.813,56.688,0.0,48.156,72.0,70.0,1000.0,200.0,0.261,557.5,76.5,76.063,0.0,71.938,72.5,55.5,55.938,0.0,40.375,72.0,70.0,1000.0,200.0,0.212,500.25,76.438,76.188,-0.004,71.688,70.125,54.906,55.625,0.0,51.469,72.0,70.0,1000.0,200.0,0.298,594.5,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.706,11.767,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,538.5,541.5,303.25,528.5,525.5,522.5,0.005,6.209,0.0,15.422,1.29,0.375,-0.001,0.0,-0.0,-0.001
8222007,1457,1.0,1.0,1.0,1.0,100.0,44.017,40.0,40.0,40.0,1.0,1.0,1305.617,377.049,-0.005,11.593,0.0,80.0,55.0,1.4,1942.0,1972.411,2134.38,373.283,54.557,73.695,72.283,73.435,51.406,1.406,2.497,0.337,73.607,58.883,89.557,47.52,72.923,76.25,73.888,73.181,74.746,36.731,54.547,46.215,-10.867,110.0,110.0,72.188,73.438,55.406,55.781,0.0,42.031,72.0,70.0,1000.0,200.0,0.204,282.25,68.938,68.5,-0.03,72.0,70.688,55.813,56.688,0.0,48.531,72.0,70.0,1000.0,200.0,0.263,562.0,76.563,76.063,0.0,71.813,72.313,55.5,55.938,0.0,39.844,72.0,70.0,1000.0,200.0,0.211,504.5,76.563,76.063,-0.004,71.875,69.813,54.781,55.531,0.0,50.188,72.0,70.0,1000.0,200.0,0.301,600.0,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.721,11.776,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,539.0,541.5,303.5,528.5,525.0,522.5,0.006,6.171,0.0,15.266,1.306,0.377,-0.002,0.0,-0.0,-0.001
8222007,1458,1.0,1.0,1.0,1.0,100.0,43.532,40.0,40.0,40.0,1.0,1.0,1289.223,374.707,-0.005,11.697,0.0,80.0,55.0,1.4,1942.0,1943.445,2134.38,353.202,54.557,73.587,72.283,73.435,51.406,1.425,2.468,0.319,73.395,58.876,89.39,47.52,72.923,75.714,73.888,73.074,74.746,36.585,54.652,46.069,-10.867,110.0,110.0,72.188,73.188,55.406,55.906,0.0,42.0,72.0,70.0,1000.0,200.0,0.205,282.75,68.938,68.5,-0.03,72.0,71.0,55.813,56.688,0.0,47.594,72.0,70.0,1000.0,200.0,0.275,575.0,76.563,75.938,0.0,71.813,72.188,55.375,55.938,0.0,41.531,72.0,70.0,1000.0,200.0,0.2,488.75,76.438,76.063,-0.004,71.688,70.125,54.781,55.625,0.0,51.188,72.0,70.0,1000.0,200.0,0.286,588.5,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.706,11.772,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,539.0,541.5,303.5,528.0,525.5,522.0,0.005,6.14,0.0,15.403,1.289,0.375,-0.002,0.0,-0.0,-0.001
8222007,1459,1.0,1.0,1.0,1.0,100.0,43.006,40.0,40.0,40.0,1.0,1.0,1277.514,368.852,-0.005,11.638,0.0,80.0,55.0,1.4,1934.0,1927.538,2119.507,348.9,54.557,73.48,72.283,73.215,51.515,1.433,2.415,0.334,73.394,58.719,89.584,47.548,72.923,75.071,73.74,73.181,74.672,36.513,54.862,45.996,-10.852,110.0,110.0,72.188,73.188,55.281,55.781,0.0,42.0,72.0,70.0,1000.0,200.0,0.204,282.25,68.938,68.625,-0.03,71.938,70.688,55.813,56.688,0.0,48.063,72.0,70.0,1000.0,200.0,0.268,564.5,76.5,76.063,0.0,72.0,72.438,55.5,55.938,0.0,41.219,72.0,70.0,1000.0,200.0,0.205,494.25,76.563,76.063,-0.004,71.688,69.813,54.906,55.531,0.0,50.875,72.0,70.0,1000.0,200.0,0.289,586.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.719,11.79,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,527.5,538.5,541.0,303.25,528.0,525.0,522.0,0.008,6.015,0.0,15.324,1.278,0.369,-0.001,0.0,-0.0,-0.002
8222007,1500,1.0,1.0,1.0,1.0,100.0,42.53,40.0,40.0,40.0,1.0,1.0,1309.13,378.22,-0.005,11.608,0.0,80.0,55.0,1.4,1924.75,1963.715,2136.24,366.11,54.557,73.373,72.175,73.106,51.515,1.398,2.475,0.326,73.407,58.703,89.668,47.632,72.923,74.535,73.74,73.074,74.672,36.513,54.652,45.777,-10.867,110.0,110.0,72.188,73.313,55.281,55.906,0.0,42.281,72.0,70.0,1000.0,200.0,0.201,280.25,69.0,68.5,-0.03,72.0,70.563,55.813,56.688,0.0,47.813,72.0,70.0,1000.0,200.0,0.269,567.0,76.5,75.938,0.0,71.938,72.313,55.5,55.938,0.0,40.406,72.0,70.0,1000.0,200.0,0.213,505.75,76.563,76.063,-0.004,71.875,70.0,54.906,55.531,0.0,50.906,72.0,70.0,1000.0,200.0,0.296,596.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.7,11.768,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,538.5,541.0,303.25,528.5,525.0,522.5,0.007,5.928,0.0,14.932,1.309,0.378,-0.002,0.0,-0.0,-0.001
8222007,1501,1.0,1.0,1.0,1.0,100.0,42.095,40.0,40.0,40.0,1.0,1.0,1295.078,371.194,-0.005,11.564,0.0,80.0,55.0,1.4,1935.5,1952.129,2121.366,360.373,54.557,73.265,72.175,72.996,51.515,1.421,2.479,0.315,73.389,58.709,89.529,47.604,69.858,74.214,73.74,73.074,74.746,36.44,55.176,45.631,-10.852,110.0,110.0,72.188,73.313,55.406,55.906,0.0,42.25,72.0,70.0,1000.0,200.0,0.203,281.75,68.938,68.625,-0.03,71.938,70.688,55.813,56.688,0.0,48.625,72.0,70.0,1000.0,200.0,0.263,559.0,76.563,75.938,0.0,71.813,72.313,55.5,55.938,0.0,40.594,72.0,70.0,1000.0,200.0,0.201,491.75,76.438,76.063,-0.004,71.875,69.688,54.906,55.625,0.0,49.719,72.0,70.0,1000.0,200.0,0.304,602.0,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.73,11.8,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.5,538.0,541.0,303.5,528.0,525.0,522.0,0.008,5.673,0.0,14.758,1.295,0.371,-0.001,0.0,-0.0,-0.002
8222007,1502,1.0,1.0,1.0,1.0,100.0,41.871,40.0,40.0,40.0,1.0,1.0,1298.591,370.023,-0.005,11.741,0.0,80.0,55.0,1.4,1935.5,1959.369,2132.521,351.768,54.663,73.158,72.175,72.886,51.515,1.413,2.458,0.326,73.353,58.654,89.612,47.66,69.858,73.785,73.74,73.074,74.672,36.367,54.862,45.413,-10.852,110.0,110.0,72.188,73.313,55.406,55.781,0.0,42.469,72.0,70.0,1000.0,200.0,0.203,281.25,68.938,68.625,-0.03,71.938,71.313,55.813,56.688,0.0,48.531,72.0,70.0,1000.0,200.0,0.273,573.0,76.5,76.063,0.0,72.0,72.313,55.5,55.938,0.0,40.375,72.0,70.0,1000.0,200.0,0.201,491.0,76.563,76.188,-0.004,72.0,69.688,54.906,55.625,0.0,50.406,72.0,70.0,1000.0,200.0,0.297,596.5,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.738,11.806,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.5,538.0,540.5,303.25,528.5,525.0,522.5,0.007,5.743,0.0,14.748,1.299,0.37,-0.001,0.0,-0.0,-0.001
8222007,1503,1.0,1.0,1.0,1.0,100.0,41.483,40.0,40.0,40.0,1.0,1.0,1298.591,368.852,-0.005,11.667,0.0,80.0,55.0,1.4,1941.75,1939.105,2123.225,343.165,54.663,73.05,72.175,72.886,51.515,1.406,2.451,0.308,73.326,58.653,89.584,47.717,69.858,73.249,73.666,73.074,74.672,36.367,55.071,45.413,-10.852,110.0,110.0,72.25,73.375,55.406,55.906,0.0,43.156,72.0,70.0,1000.0,200.0,0.202,281.0,69.0,68.625,-0.03,71.75,71.5,55.813,56.688,0.0,48.188,72.0,70.0,1000.0,200.0,0.268,563.5,76.563,75.938,0.0,71.938,72.313,55.5,55.938,0.0,40.313,72.0,70.0,1000.0,200.0,0.201,491.0,76.563,76.063,-0.004,72.0,69.688,54.906,55.625,0.0,50.281,72.0,70.0,1000.0,200.0,0.301,600.0,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.744,11.814,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.5,538.0,540.5,303.25,528.0,525.0,522.0,0.008,5.643,0.0,14.655,1.299,0.369,-0.002,0.0,-0.0,-0.002
8222007,1504,1.0,1.0,1.0,1.0,100.0,41.105,40.0,40.0,40.0,1.0,1.0,1293.907,370.023,-0.005,11.667,0.0,80.0,55.0,1.4,1935.0,1953.577,2123.225,353.202,54.663,73.05,72.175,72.776,51.623,1.421,2.468,0.319,73.321,58.644,89.723,47.745,69.858,73.142,73.74,73.074,74.746,36.44,55.071,45.34,-10.852,110.0,110.0,72.188,73.688,55.406,55.906,0.0,43.031,72.0,70.0,1000.0,200.0,0.202,281.25,68.938,68.5,-0.03,71.938,71.188,55.906,56.688,0.0,47.781,72.0,70.0,1000.0,200.0,0.269,565.0,76.5,76.188,0.0,71.938,72.313,55.5,56.0,0.0,41.188,72.0,70.0,1000.0,200.0,0.203,493.0,76.563,76.063,-0.004,72.063,69.688,54.906,55.625,0.0,50.281,72.0,70.0,1000.0,200.0,0.3,600.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.754,11.825,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.5,537.5,540.0,303.25,528.5,525.5,522.0,0.008,5.573,0.0,14.418,1.294,0.37,-0.002,0.0,-0.0,-0.001
8222007,1505,1.0,1.0,1.0,1.0,100.0,40.767,40.0,40.0,40.0,1.0,1.0,1303.275,372.365,-0.005,11.608,0.0,80.0,55.0,1.4,1940.25,1952.129,2102.778,348.9,54.663,72.943,72.175,72.666,51.623,1.402,2.468,0.334,73.307,58.641,89.723,47.773,69.858,72.928,73.74,73.074,74.672,36.367,55.176,45.34,-10.852,110.0,110.0,72.188,73.688,55.406,55.906,0.0,43.344,72.0,70.0,1000.0,200.0,0.202,280.75,68.938,68.625,-0.03,71.938,70.438,55.813,56.688,0.0,47.188,72.0,70.0,1000.0,200.0,0.271,568.5,76.5,76.063,0.0,71.938,72.438,55.563,55.938,0.0,39.906,72.0,70.0,1000.0,200.0,0.203,493.0,76.438,76.063,-0.004,72.063,69.625,54.969,55.625,0.0,50.188,72.0,70.0,1000.0,200.0,0.3,600.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.752,11.819,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.5,535.5,540.0,303.25,528.0,525.5,522.0,0.007,5.538,0.0,14.464,1.303,0.372,-0.001,0.0,-0.0,-0.001
8222007,1506,1.0,1.0,1.0,1.0,100.0,40.659,40.0,40.0,40.0,1.0,1.0,1285.71,367.681,-0.005,11.682,0.0,80.0,55.0,1.4,1936.5,1949.234,2102.778,353.202,54.77,72.943,72.175,72.666,51.732,1.425,2.436,0.341,73.247,58.618,89.918,47.745,69.819,72.928,73.888,73.181,74.672,36.44,55.386,45.194,-10.852,110.0,110.0,72.188,73.438,55.406,55.906,0.0,43.5,72.0,70.0,1000.0,200.0,0.202,281.5,68.938,68.5,-0.03,71.75,71.063,55.906,56.688,0.0,48.5,72.0,70.0,1000.0,200.0,0.261,558.5,76.5,75.938,0.0,72.063,72.438,55.563,56.0,0.0,39.719,72.0,70.0,1000.0,200.0,0.205,495.25,76.438,76.063,-0.004,72.063,70.0,54.969,55.625,0.0,50.531,72.0,70.0,1000.0,200.0,0.303,602.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.775,11.841,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,533.5,540.0,303.25,528.0,525.5,522.0,0.006,5.398,0.0,14.2,1.286,0.368,-0.002,0.0,-0.0,-0.002
8222007,1507,1.0,1.0,1.0,1.0,100.0,40.66,40.0,40.0,40.0,1.0,1.0,1289.223,364.169,0.005,11.653,0.0,80.0,55.0,1.4,1936.5,1931.874,2087.91,353.202,54.876,72.943,72.175,72.666,51.841,1.429,2.451,0.33,73.24,58.614,89.946,47.858,69.819,72.821,73.74,73.074,74.672,36.367,55.491,45.194,-10.867,110.0,110.0,72.188,73.438,55.594,56.063,0.0,43.813,72.0,70.0,1000.0,200.0,0.203,281.5,68.938,68.625,-0.03,71.75,71.063,55.906,56.688,0.0,47.813,72.0,70.0,1000.0,200.0,0.254,552.0,76.563,75.938,0.0,71.938,72.438,55.563,56.0,0.0,40.156,72.0,70.0,1000.0,200.0,0.206,495.75,76.563,76.063,-0.004,72.188,69.813,54.969,55.906,0.0,51.656,72.0,70.0,1000.0,200.0,0.303,603.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.767,11.828,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.5,532.0,539.5,303.25,528.0,525.5,522.0,-0.007,5.379,0.0,14.283,1.289,0.364,-0.001,0.0,-0.0,-0.002
8222007,1508,1.0,1.0,1.0,1.0,100.0,40.506,40.0,40.0,40.0,1.0,1.0,1302.104,367.681,-0.005,11.712,0.0,80.0,55.0,1.4,1931.75,1966.613,2104.636,363.242,54.876,72.836,72.175,72.557,51.95,1.379,2.461,0.319,73.243,58.587,89.89,47.886,69.819,72.713,73.814,73.074,74.746,36.44,55.386,45.267,-10.852,110.0,110.0,72.188,73.313,55.594,56.0,0.0,43.469,72.0,70.0,1000.0,200.0,0.207,285.5,68.938,68.5,-0.03,71.938,71.188,55.906,56.781,0.0,47.406,72.0,70.0,1000.0,200.0,0.263,562.5,76.5,75.938,0.0,72.0,72.438,55.563,56.0,0.0,39.969,72.0,70.0,1000.0,200.0,0.202,491.25,76.438,76.063,-0.004,72.188,69.688,54.969,55.813,0.0,50.969,72.0,70.0,1000.0,200.0,0.313,613.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.765,11.831,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,531.5,539.0,303.25,527.5,526.0,522.0,0.006,5.457,0.0,14.355,1.302,0.368,-0.002,0.0,-0.0,-0.002
8222007,1509,1.0,1.0,1.0,1.0,100.0,40.4,40.0,40.0,40.0,1.0,1.0,1292.736,366.511,-0.005,11.682,0.0,80.0,55.0,1.4,1950.5,1959.369,2097.202,366.11,54.876,72.836,72.175,72.557,51.95,1.387,2.461,0.326,73.242,58.594,89.974,47.886,69.819,72.606,73.814,73.074,74.672,36.295,55.491,45.194,-10.867,110.0,110.0,72.25,73.188,55.688,56.0,0.0,42.688,72.0,70.0,1000.0,200.0,0.215,289.5,69.0,68.5,-0.03,71.938,70.875,56.0,56.781,0.0,46.656,72.0,70.0,1000.0,200.0,0.268,565.0,76.5,75.938,0.0,71.938,72.188,55.688,56.0,0.0,40.688,72.0,70.0,1000.0,200.0,0.202,492.0,76.563,76.063,-0.004,72.0,69.813,55.063,55.906,0.0,50.969,72.0,70.0,1000.0,200.0,0.306,603.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.759,11.835,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,530.5,539.0,303.25,527.5,525.5,522.0,0.006,5.416,0.0,14.436,1.293,0.367,-0.002,0.0,-0.0,-0.001
8222007,1510,1.0,1.0,1.0,1.0,100.0,40.274,40.0,40.0,40.0,1.0,1.0,1311.471,364.169,-0.005,11.653,0.0,80.0,55.0,1.4,1938.0,1972.411,2093.485,376.153,54.876,72.836,72.175,72.557,51.95,1.391,2.458,0.323,73.211,58.558,90.001,48.055,69.819,72.606,73.74,72.968,74.672,36.149,55.386,45.121,-10.852,110.0,110.0,72.188,73.188,55.594,56.0,0.0,43.969,72.0,70.0,1000.0,200.0,0.201,282.25,68.938,68.625,-0.03,72.0,70.875,56.0,56.781,0.0,47.688,72.0,70.0,1000.0,200.0,0.261,561.5,76.5,75.938,0.0,72.0,72.313,55.688,56.219,0.0,40.625,72.0,70.0,1000.0,200.0,0.203,492.25,76.438,76.063,-0.004,72.188,69.688,55.063,55.813,0.0,50.875,72.0,70.0,1000.0,200.0,0.318,616.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.73,11.801,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,529.5,536.5,303.25,528.0,526.0,522.0,0.006,5.435,0.0,14.519,1.311,0.364,-0.001,0.0,-0.0,-0.002
8222007,1511,1.0,1.0,1.0,1.0,100.0,40.178,40.0,40.0,40.0,1.0,1.0,1290.394,364.169,-0.005,11.638,0.0,80.0,55.0,1.4,1953.25,1947.786,2078.62,400.552,54.876,72.836,72.175,72.557,51.95,1.425,2.454,0.334,73.218,58.582,89.862,47.998,70.233,72.392,73.74,73.181,74.672,36.222,55.386,45.121,-10.852,110.0,110.0,71.938,73.375,55.594,56.063,0.0,42.656,72.0,70.0,1000.0,200.0,0.215,290.0,68.938,68.5,-0.03,72.0,71.0,56.0,56.781,0.0,48.031,72.0,70.0,1000.0,200.0,0.255,553.5,76.5,75.938,0.0,72.0,72.188,55.688,56.0,0.0,40.344,72.0,70.0,1000.0,200.0,0.205,494.75,76.438,76.063,-0.004,72.063,69.625,55.063,55.813,0.0,51.844,72.0,70.0,1000.0,200.0,0.308,606.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.746,11.819,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,529.0,534.5,303.5,528.0,526.0,522.0,0.008,5.404,0.0,14.382,1.29,0.364,-0.002,0.0,-0.0,-0.002
8222007,1512,1.0,1.0,1.0,1.0,100.0,40.12,40.0,40.0,40.0,1.0,1.0,1292.736,367.681,-0.005,11.49,0.0,80.0,55.0,1.4,1953.25,1943.445,2086.052,361.807,54.876,72.728,72.175,72.447,51.95,1.421,2.44,0.33,73.195,58.567,89.89,48.083,70.233,72.285,73.74,73.181,74.672,36.222,55.491,45.121,-10.852,110.0,110.0,72.188,73.063,55.594,56.0,0.0,43.688,72.0,70.0,1000.0,200.0,0.204,281.25,68.938,68.625,-0.03,72.0,71.188,56.0,56.844,0.0,47.0,72.0,70.0,1000.0,200.0,0.263,560.5,76.5,75.938,0.0,72.0,72.438,55.688,56.219,0.0,39.813,72.0,70.0,1000.0,200.0,0.204,494.0,76.563,76.063,-0.004,72.063,69.688,55.063,55.906,0.0,51.813,72.0,70.0,1000.0,200.0,0.304,603.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.76,11.822,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.5,528.5,532.5,303.25,528.0,526.5,522.0,0.008,5.306,0.0,14.199,1.293,0.368,-0.001,0.0,-0.0,-0.001
8222007,1513,1.0,1.0,1.0,1.0,100.0,40.324,40.0,40.0,40.0,1.0,1.0,1299.762,368.852,-0.005,11.357,0.0,80.0,55.0,1.4,1939.5,1957.921,2089.769,360.373,54.983,72.728,72.175,72.447,51.95,1.413,2.447,0.323,73.2,58.559,89.918,48.083,70.233,72.178,73.666,73.074,74.598,36.222,55.491,45.194,-10.867,110.0,110.0,72.188,73.688,55.688,56.063,0.0,42.75,72.0,70.0,1000.0,200.0,0.214,289.5,68.938,68.5,-0.03,72.0,71.063,56.094,56.844,0.0,47.781,72.0,70.0,1000.0,200.0,0.261,558.5,76.5,75.938,0.0,72.063,72.438,55.875,56.219,0.0,40.281,72.0,70.0,1000.0,200.0,0.204,494.0,76.438,76.063,-0.004,72.063,69.813,55.281,55.906,0.0,51.625,72.0,70.0,1000.0,200.0,0.305,604.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.785,11.844,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,527.5,531.5,303.5,528.0,526.0,522.5,0.008,5.288,0.0,14.15,1.3,0.369,-0.002,0.0,-0.0,-0.002
8222007,1514,1.0,1.0,1.0,1.0,100.0,40.305,40.0,40.0,40.0,1.0,1.0,1303.275,366.511,-0.005,11.313,0.0,80.0,55.0,1.4,1942.25,1949.234,2093.485,353.202,54.983,72.728,72.175,72.447,52.059,1.406,2.472,0.319,73.196,58.56,89.918,48.167,70.233,72.07,73.666,73.074,74.598,35.931,55.596,45.121,-10.852,110.0,110.0,72.188,73.313,55.688,56.063,0.0,43.406,72.0,70.0,1000.0,200.0,0.202,280.0,68.938,68.625,-0.03,72.125,71.0,56.0,56.844,0.0,48.688,72.0,70.0,1000.0,200.0,0.262,561.5,76.5,75.938,0.0,72.063,72.313,55.688,56.219,0.0,39.781,72.0,70.0,1000.0,200.0,0.204,493.25,76.563,76.063,-0.004,72.188,69.688,55.281,55.906,0.0,52.281,72.0,70.0,1000.0,200.0,0.306,605.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.796,11.852,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,527.5,530.0,303.25,528.0,526.0,522.0,0.008,5.287,0.0,14.439,1.303,0.367,-0.001,0.0,-0.0,-0.002
8222007,1515,1.0,1.0,1.0,1.0,100.0,40.278,40.0,40.0,40.0,1.0,1.0,1305.617,364.169,-0.005,11.268,0.0,80.0,55.0,1.4,1944.75,1976.76,2084.194,368.979,54.983,72.728,72.175,72.447,52.059,1.394,2.458,0.323,73.198,58.559,89.89,48.111,70.233,71.963,73.666,73.074,74.672,35.859,55.596,45.048,-10.852,110.0,110.0,72.25,73.375,55.688,56.063,0.0,43.375,72.0,70.0,1000.0,200.0,0.209,287.0,68.938,68.625,-0.03,72.125,70.875,56.0,56.844,0.0,48.344,72.0,70.0,1000.0,200.0,0.262,566.5,76.5,75.938,0.0,72.0,72.313,55.875,56.344,0.0,39.813,72.0,70.0,1000.0,200.0,0.202,492.0,76.438,76.063,-0.004,72.063,69.813,55.281,56.031,0.0,51.156,72.0,70.0,1000.0,200.0,0.319,615.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.738,11.785,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.5,527.0,529.0,303.25,528.0,526.0,522.0,0.008,5.246,0.0,14.38,1.306,0.364,-0.001,0.0,-0.0,-0.002
8222007,1516,1.0,1.0,1.0,1.0,100.0,40.279,40.0,40.0,40.0,1.0,1.0,1304.446,365.34,-0.005,11.298,0.0,80.0,55.0,1.4,1944.75,1965.164,2091.627,354.636,54.983,72.728,72.175,72.447,52.059,1.391,2.433,0.323,73.2,58.564,89.89,48.139,70.233,71.963,73.814,73.074,74.672,35.859,55.596,44.975,-10.852,110.0,110.0,72.188,73.188,55.688,56.313,0.0,42.813,72.0,70.0,1000.0,200.0,0.215,290.0,68.938,68.625,-0.03,72.0,71.063,56.0,56.844,0.0,48.313,72.0,70.0,1000.0,200.0,0.266,569.0,76.5,75.938,0.0,72.0,72.063,55.875,56.344,0.0,40.313,72.0,70.0,1000.0,200.0,0.203,492.75,76.438,76.063,-0.004,72.0,69.813,55.281,56.031,0.0,52.25,72.0,70.0,1000.0,200.0,0.305,604.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.754,11.798,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,527.0,526.5,528.0,303.25,528.0,526.0,522.5,0.006,5.218,0.0,14.304,1.304,0.365,-0.001,0.0,-0.0,-0.002
8222007,1517,1.0,1.0,1.0,1.0,100.0,40.27,40.0,40.0,40.0,1.0,1.0,1302.104,365.34,-0.005,11.298,0.0,80.0,55.0,1.4,1960.0,1963.715,2080.478,383.328,54.983,72.728,72.175,72.337,52.059,1.417,2.472,0.319,73.199,58.561,89.89,48.139,70.467,71.856,73.666,72.968,74.598,35.786,55.596,44.975,-10.852,110.0,110.0,72.25,73.188,55.688,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.215,290.25,68.938,68.625,-0.03,71.938,71.313,56.094,56.844,0.0,48.219,72.0,70.0,1000.0,200.0,0.258,556.0,76.5,75.938,0.0,72.0,72.313,55.875,56.344,0.0,40.313,72.0,70.0,1000.0,200.0,0.203,493.75,76.438,76.063,-0.004,72.063,70.0,55.281,55.906,0.0,50.969,72.0,70.0,1000.0,200.0,0.321,618.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.75,11.795,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,526.5,527.5,303.25,528.5,526.0,522.5,0.007,5.241,0.0,14.419,1.302,0.365,-0.001,0.0,-0.0,-0.001
8222007,1518,1.0,1.0,1.0,1.0,100.0,40.268,40.0,40.0,40.0,1.0,1.0,1311.471,364.169,-0.005,11.298,0.0,80.0,55.0,1.4,1948.0,1960.818,2078.62,358.939,54.983,72.728,72.175,72.337,51.95,1.387,2.454,0.33,73.191,58.549,89.779,48.167,70.467,71.856,73.666,73.074,74.598,35.64,55.491,44.902,-10.867,110.0,110.0,72.188,73.375,55.688,56.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.206,285.25,68.938,68.625,-0.03,71.938,71.063,56.094,56.938,0.0,48.25,72.0,70.0,1000.0,200.0,0.262,561.0,76.5,75.938,0.0,72.0,72.438,55.875,56.344,0.0,40.5,72.0,70.0,1000.0,200.0,0.203,492.5,76.438,76.063,-0.004,72.188,69.688,55.281,56.031,0.0,52.781,72.0,70.0,1000.0,200.0,0.307,606.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.744,11.795,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,526.0,527.0,303.5,527.5,526.0,522.5,0.008,5.271,0.0,14.534,1.311,0.364,-0.001,0.0,-0.0,-0.002
8222007,1519,1.0,1.0,1.0,1.0,100.0,40.263,40.0,40.0,40.0,1.0,1.0,1302.104,362.998,-0.005,11.091,0.0,80.0,55.0,1.4,1950.5,1981.111,2084.194,367.545,54.983,72.621,72.175,72.337,52.059,1.391,2.461,0.326,73.196,58.557,89.89,48.196,70.467,71.856,73.74,73.074,74.672,35.568,55.596,44.829,-10.852,110.0,110.0,72.188,73.688,55.688,56.063,0.0,43.281,72.0,70.0,1000.0,200.0,0.214,289.25,68.938,68.625,-0.03,71.938,71.063,56.094,56.844,0.0,47.969,72.0,70.0,1000.0,200.0,0.261,559.0,76.25,75.938,0.0,72.0,72.188,55.875,56.344,0.0,40.094,72.0,70.0,1000.0,200.0,0.202,490.5,76.438,76.063,-0.004,72.25,69.688,55.281,55.906,0.0,52.063,72.0,70.0,1000.0,200.0,0.318,619.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.757,11.811,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,526.0,526.0,303.25,527.5,526.0,522.5,0.007,5.129,0.0,14.266,1.302,0.363,-0.001,0.0,-0.0,-0.002
8222007,1520,1.0,1.0,1.0,1.0,100.0,40.301,40.0,40.0,40.0,1.0,1.0,1310.3,367.681,-0.005,11.017,0.0,80.0,55.0,1.4,1950.5,1979.661,2084.194,381.892,54.983,72.514,71.958,72.227,51.95,1.394,2.44,0.337,73.216,58.581,89.862,48.308,70.467,71.749,73.74,73.181,74.672,35.204,55.596,44.756,-10.852,110.0,110.0,72.25,73.375,55.688,56.063,0.0,43.25,72.0,70.0,1000.0,200.0,0.215,289.75,68.938,68.625,-0.03,72.0,71.0,56.094,56.844,0.0,48.625,72.0,70.0,1000.0,200.0,0.26,558.0,76.5,75.938,0.0,72.0,72.188,55.875,56.219,0.0,39.875,72.0,70.0,1000.0,200.0,0.202,491.5,76.438,76.063,-0.004,72.25,69.625,55.281,55.906,0.0,52.594,72.0,70.0,1000.0,200.0,0.322,621.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.754,11.816,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,526.0,526.0,303.25,528.5,526.0,522.5,0.008,5.161,0.0,14.618,1.31,0.368,-0.001,0.0,-0.0,-0.002
8222007,1521,1.0,1.0,1.0,1.0,100.0,40.321,40.0,40.0,40.0,1.0,1.0,1305.617,365.34,-0.005,11.032,0.0,80.0,55.0,1.4,1961.75,1973.86,2089.769,358.939,54.983,72.621,72.066,72.227,51.95,1.394,2.447,0.319,73.222,58.591,89.696,48.28,70.467,71.749,73.74,73.074,74.598,34.986,55.596,44.61,-10.867,110.0,110.0,72.188,73.438,55.688,56.313,0.0,43.219,72.0,70.0,1000.0,200.0,0.214,289.25,68.75,68.5,-0.03,72.0,70.563,56.094,56.844,0.0,48.281,72.0,70.0,1000.0,200.0,0.263,560.5,76.563,75.938,0.0,72.0,72.188,55.875,56.344,0.0,40.5,72.0,70.0,1000.0,200.0,0.201,490.75,76.563,76.063,-0.004,72.188,69.688,55.281,56.031,0.0,51.656,72.0,70.0,1000.0,200.0,0.328,626.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.759,11.818,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,526.0,525.0,303.25,527.5,526.0,522.5,0.006,5.151,0.0,14.749,1.306,0.365,-0.001,0.0,-0.0,-0.002
8222007,1522,1.0,1.0,1.0,1.0,100.0,40.302,40.0,40.0,40.0,1.0,1.0,1297.42,366.511,-0.005,10.944,0.0,80.0,55.0,1.4,1968.0,1970.961,2097.202,364.676,54.983,72.621,72.066,72.337,51.95,1.402,2.479,0.326,73.226,58.577,89.751,48.308,70.467,71.642,73.666,73.074,74.598,34.841,55.596,44.465,-10.867,110.0,110.0,72.188,73.688,55.813,56.313,0.0,43.25,72.0,70.0,1000.0,200.0,0.214,289.25,68.938,68.5,-0.03,72.0,70.688,56.094,56.844,0.0,47.969,72.0,70.0,1000.0,200.0,0.267,562.5,76.5,76.063,0.0,72.0,72.313,55.875,56.344,0.0,40.125,72.0,70.0,1000.0,200.0,0.2,489.75,76.438,76.063,-0.004,72.188,69.625,55.281,55.906,0.0,52.531,72.0,70.0,1000.0,200.0,0.326,625.0,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.747,11.819,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,526.0,525.0,303.25,528.5,526.0,522.5,0.008,5.075,0.0,14.632,1.297,0.367,-0.002,0.0,-0.0,-0.002
8222007,1523,1.0,1.0,1.0,1.0,100.0,40.285,40.0,40.0,40.0,1.0,1.0,1306.788,366.511,-0.005,10.899,0.0,80.0,55.0,1.4,1969.25,1989.816,2089.769,363.242,54.983,72.621,72.066,72.227,51.95,1.383,2.433,0.33,73.224,58.579,89.584,48.252,70.538,71.749,73.666,73.074,74.598,34.623,55.491,44.392,-10.867,110.0,110.0,72.188,72.688,55.688,56.063,0.0,43.375,72.0,70.0,1000.0,200.0,0.213,288.75,68.938,68.625,-0.03,71.938,71.063,56.094,56.844,0.0,47.438,72.0,70.0,1000.0,200.0,0.272,566.5,76.5,75.938,0.0,71.938,72.438,55.875,56.344,0.0,39.906,72.0,70.0,1000.0,200.0,0.201,490.75,76.438,76.063,-0.004,72.188,69.625,55.281,55.906,0.0,52.125,72.0,70.0,1000.0,200.0,0.327,626.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.767,11.835,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.5,526.0,524.5,303.25,528.0,526.0,522.5,0.008,5.102,0.0,14.793,1.307,0.367,-0.001,0.0,-0.0,-0.002
8222007,1524,1.0,1.0,1.0,1.0,100.0,39.972,40.0,40.0,40.0,1.0,1.0,1311.471,367.681,-0.005,10.899,0.0,80.0,55.0,1.4,1969.25,1970.961,2097.202,363.242,54.876,72.621,72.066,72.227,51.841,1.391,2.472,0.326,73.243,58.579,89.696,48.28,70.538,71.749,73.814,72.968,74.746,34.478,55.386,44.1,-10.852,110.0,110.0,72.188,73.188,55.688,56.063,0.0,43.281,72.0,70.0,1000.0,200.0,0.215,289.75,68.938,68.625,-0.03,72.0,70.688,56.094,56.844,0.0,47.531,72.0,70.0,1000.0,200.0,0.263,560.5,76.5,75.938,0.0,71.938,72.438,55.875,56.344,0.0,40.375,72.0,70.0,1000.0,200.0,0.201,490.5,76.438,76.063,-0.004,72.0,69.5,55.063,55.906,0.0,51.156,72.0,70.0,1000.0,200.0,0.328,627.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.775,11.838,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,526.0,524.0,303.25,527.5,526.0,522.5,0.006,5.016,0.0,14.571,1.311,0.368,-0.001,0.0,-0.0,-0.002
8222007,1525,1.0,1.0,1.0,1.0,100.0,39.859,40.0,40.0,40.0,1.0,1.0,1319.668,366.511,-0.005,10.973,0.0,80.0,55.0,1.4,1957.5,1988.365,2106.495,367.545,54.876,72.514,72.066,72.227,51.841,1.391,2.458,0.326,73.255,58.582,89.612,48.196,70.538,71.749,73.74,73.074,74.598,34.26,55.701,43.954,-10.852,110.0,110.0,72.188,73.313,55.688,56.063,0.0,43.375,72.0,70.0,1000.0,200.0,0.215,289.75,68.938,68.5,-0.03,71.938,71.0,56.0,56.844,0.0,47.406,72.0,70.0,1000.0,200.0,0.267,566.5,76.5,75.938,0.0,72.0,72.313,55.875,56.219,0.0,39.563,72.0,70.0,1000.0,200.0,0.201,490.25,76.438,75.938,-0.004,72.063,69.5,55.281,55.906,0.0,51.906,72.0,70.0,1000.0,200.0,0.323,622.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.767,11.836,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,526.0,524.0,303.25,528.5,526.5,522.5,0.006,4.961,0.0,14.78,1.32,0.367,-0.002,0.0,-0.0,-0.002
8222007,1526,1.0,1.0,1.0,1.0,100.0,39.724,40.0,40.0,40.0,1.0,1.0,1306.788,366.511,-0.005,10.899,0.0,80.0,55.0,1.4,1967.25,1975.31,2089.769,361.807,54.876,72.514,72.066,72.227,51.732,1.394,2.443,0.334,73.244,58.596,89.612,48.308,70.538,71.749,73.666,73.074,74.672,34.187,55.491,43.881,-10.852,110.0,110.0,72.188,73.688,55.594,56.0,0.0,43.531,72.0,70.0,1000.0,200.0,0.214,289.0,68.75,68.5,-0.03,72.0,71.063,56.094,56.844,0.0,47.844,72.0,70.0,1000.0,200.0,0.261,564.5,76.5,75.938,0.0,72.0,72.438,55.688,56.344,0.0,39.313,72.0,70.0,1000.0,200.0,0.201,490.25,76.438,76.063,-0.004,72.063,69.688,55.063,55.813,0.0,51.313,72.0,70.0,1000.0,200.0,0.327,625.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.762,11.838,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,526.0,523.5,303.25,527.5,526.0,522.5,0.008,4.959,0.0,14.681,1.307,0.367,-0.001,0.0,-0.0,-0.002
8222007,1527,1.0,1.0,1.0,1.0,100.0,39.307,40.0,40.0,40.0,1.0,1.0,1299.762,361.827,-0.005,10.988,0.0,80.0,55.0,1.4,1964.0,1962.267,2086.052,360.373,54.77,72.514,72.066,72.227,51.732,1.41,2.451,0.323,73.25,58.601,89.584,48.224,70.538,71.642,73.814,73.074,74.672,34.187,55.491,43.662,-10.867,110.0,110.0,71.938,73.375,55.594,56.0,0.0,43.406,72.0,70.0,1000.0,200.0,0.215,290.75,68.938,68.5,-0.03,71.938,71.5,56.0,56.844,0.0,48.375,72.0,70.0,1000.0,200.0,0.257,554.5,76.5,75.938,0.0,71.938,72.438,55.688,56.219,0.0,39.438,72.0,70.0,1000.0,200.0,0.203,493.25,76.438,75.938,-0.004,72.063,69.625,55.063,55.813,0.0,52.5,72.0,70.0,1000.0,200.0,0.313,610.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.767,11.841,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,526.0,523.5,303.25,528.5,525.5,522.5,0.006,4.887,0.0,14.466,1.3,0.362,-0.002,0.0,-0.0,-0.002
8222007,1528,1.0,1.0,1.0,1.0,100.0,39.055,40.0,40.0,40.0,1.0,1.0,1300.933,364.169,-0.005,10.973,0.0,80.0,55.0,1.4,1964.0,1966.613,2087.91,348.9,54.77,72.514,72.066,72.227,51.732,1.406,2.461,0.323,73.235,58.597,89.723,48.083,70.674,71.642,73.74,73.074,74.672,34.041,55.596,43.59,-10.852,110.0,110.0,72.188,73.438,55.594,55.906,0.0,43.906,72.0,70.0,1000.0,200.0,0.215,290.0,68.938,68.5,-0.03,71.938,71.063,56.0,56.844,0.0,48.438,72.0,70.0,1000.0,200.0,0.257,555.0,76.5,75.938,0.0,72.063,72.313,55.688,56.219,0.0,39.469,72.0,70.0,1000.0,200.0,0.201,492.0,76.438,75.938,-0.004,72.063,69.5,54.969,55.813,0.0,52.25,72.0,70.0,1000.0,200.0,0.316,613.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.771,11.838,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,526.0,523.5,303.25,528.5,525.5,522.5,0.007,4.861,0.0,14.56,1.301,0.364,-0.002,0.0,-0.0,-0.002
8222007,1529,1.0,1.0,1.0,1.0,100.0,38.773,40.0,40.0,40.0,1.0,1.0,1303.275,365.34,-0.005,10.899,0.0,80.0,55.0,1.4,1957.75,1970.961,2100.919,360.373,54.77,72.514,72.066,72.227,51.732,1.394,2.475,0.334,73.252,58.594,89.89,48.027,70.674,71.642,73.666,73.074,74.598,33.823,55.596,43.152,-10.852,110.0,110.0,72.188,73.688,55.594,56.0,0.0,44.0,72.0,70.0,1000.0,200.0,0.214,289.5,68.938,68.5,-0.03,71.938,71.063,56.0,56.844,0.0,47.688,72.0,70.0,1000.0,200.0,0.261,559.0,76.5,75.938,0.0,72.0,72.063,55.563,56.0,0.0,39.625,72.0,70.0,1000.0,200.0,0.2,490.75,76.438,76.063,-0.004,72.188,69.438,54.969,55.813,0.0,51.906,72.0,70.0,1000.0,200.0,0.324,624.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.787,11.849,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.5,526.0,523.5,303.25,528.5,525.5,522.5,0.008,4.67,0.0,14.13,1.303,0.365,-0.002,0.0,-0.0,-0.002
8222007,1530,1.0,1.0,1.0,1.0,100.0,38.824,40.0,40.0,40.0,1.0,1.0,1304.446,365.34,-0.005,10.973,0.0,80.0,55.0,1.4,1960.25,1963.715,2100.919,350.334,54.876,72.514,71.958,72.227,51.841,1.398,2.458,0.33,73.223,58.595,89.779,48.111,70.674,71.535,73.666,73.074,74.524,33.751,55.911,43.225,-10.852,110.0,110.0,72.25,73.438,55.594,56.0,0.0,44.188,72.0,70.0,1000.0,200.0,0.217,290.75,68.938,68.5,-0.03,72.0,71.0,56.0,56.781,0.0,48.156,72.0,70.0,1000.0,200.0,0.257,554.5,76.5,75.938,0.0,71.938,72.188,55.688,56.0,0.0,40.375,72.0,70.0,1000.0,200.0,0.191,481.0,76.563,76.063,-0.004,72.063,69.5,54.969,55.813,0.0,52.219,72.0,70.0,1000.0,200.0,0.33,628.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.8,11.858,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.5,526.0,523.5,303.25,528.0,525.5,523.0,0.007,4.691,0.0,14.447,1.304,0.365,-0.002,0.0,-0.0,-0.002
8222007,1531,1.0,1.0,1.0,1.0,100.0,38.648,40.0,40.0,40.0,1.0,1.0,1306.788,370.023,-0.005,11.003,0.0,80.0,55.0,1.4,1960.25,1972.411,2091.627,367.545,54.876,72.514,72.066,72.117,51.841,1.402,2.436,0.323,73.24,58.59,89.723,48.167,70.674,71.642,73.814,73.074,74.598,33.823,55.806,43.298,-10.867,110.0,110.0,72.188,72.938,55.594,56.0,0.0,44.5,72.0,70.0,1000.0,200.0,0.216,291.0,68.938,68.625,-0.03,71.938,70.875,56.0,56.844,0.0,48.188,72.0,70.0,1000.0,200.0,0.256,554.5,76.5,75.938,0.0,71.938,72.313,55.688,56.219,0.0,39.406,72.0,70.0,1000.0,200.0,0.201,485.25,76.563,76.063,-0.004,72.188,69.5,55.063,55.813,0.0,51.75,72.0,70.0,1000.0,200.0,0.328,627.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.708,11.77,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,526.5,523.5,303.0,527.5,526.0,523.0,0.005,4.742,0.0,14.488,1.307,0.37,-0.001,0.0,-0.0,-0.002
8222007,1532,1.0,1.0,1.0,1.0,100.0,38.516,40.0,40.0,40.0,1.0,1.0,1300.933,367.681,-0.005,10.988,0.0,80.0,55.0,1.4,1955.0,1965.164,2091.627,358.939,54.876,72.406,72.066,72.227,51.841,1.402,2.468,0.334,73.231,58.584,89.668,48.111,70.674,71.535,73.519,72.861,74.524,33.678,55.701,43.152,-10.852,110.0,110.0,71.938,73.375,55.594,56.063,0.0,44.656,72.0,70.0,1000.0,200.0,0.214,289.75,68.75,68.5,-0.03,72.0,70.875,56.0,56.781,0.0,48.688,72.0,70.0,1000.0,200.0,0.257,556.5,76.5,75.938,0.0,71.938,72.063,55.688,56.219,0.0,39.594,72.0,70.0,1000.0,200.0,0.2,490.25,76.438,76.063,-0.004,72.063,69.438,55.063,55.813,0.0,51.563,72.0,70.0,1000.0,200.0,0.33,627.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.724,11.784,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.0,523.5,303.0,528.0,525.5,523.0,0.008,4.727,0.0,14.467,1.301,0.368,-0.001,0.0,-0.0,-0.002
8222007,1533,1.0,1.0,1.0,1.0,100.0,38.329,40.0,40.0,40.0,1.0,1.0,1290.394,364.169,-0.005,10.973,0.0,80.0,55.0,1.4,1971.5,1959.369,2084.194,353.202,54.876,72.406,71.958,72.117,51.841,1.413,2.429,0.337,73.226,58.59,89.529,48.196,70.674,71.427,73.666,73.074,74.524,33.533,55.701,43.079,-10.852,110.0,110.0,72.188,73.313,55.406,56.063,0.0,44.813,72.0,70.0,1000.0,200.0,0.216,290.5,68.75,68.5,-0.03,71.938,71.0,56.0,56.844,0.0,48.219,72.0,70.0,1000.0,200.0,0.26,558.0,76.5,75.938,0.0,71.813,72.063,55.563,56.219,0.0,40.75,72.0,70.0,1000.0,200.0,0.189,477.0,76.563,76.063,-0.004,72.188,69.25,54.969,55.813,0.0,52.094,72.0,70.0,1000.0,200.0,0.332,630.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.724,11.784,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.5,523.5,303.0,528.0,526.0,523.0,0.007,4.725,0.0,14.558,1.29,0.364,-0.001,0.0,-0.0,-0.002
8222007,1534,1.0,1.0,1.0,1.0,100.0,37.904,40.0,40.0,40.0,1.0,1.0,1296.249,367.681,-0.005,10.988,0.0,80.0,55.0,1.4,1962.5,1963.715,2091.627,363.242,54.876,72.406,71.958,72.117,51.841,1.394,2.458,0.33,73.248,58.586,89.751,48.139,70.674,71.427,73.666,73.074,74.524,33.533,55.701,42.787,-10.867,110.0,110.0,71.938,73.375,55.594,56.0,0.0,43.969,72.0,70.0,1000.0,200.0,0.225,297.75,68.938,68.5,-0.03,71.75,71.063,56.0,56.844,0.0,47.688,72.0,70.0,1000.0,200.0,0.25,547.5,76.5,75.938,0.0,71.813,72.188,55.688,56.219,0.0,39.219,72.0,70.0,1000.0,200.0,0.2,484.5,76.438,76.063,-0.004,72.0,69.625,54.969,55.813,0.0,53.063,72.0,70.0,1000.0,200.0,0.328,626.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.76,11.81,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,527.0,523.5,303.0,528.5,525.5,523.0,0.007,4.587,0.0,14.132,1.296,0.368,-0.002,0.0,-0.0,-0.002
8222007,1535,1.0,1.0,1.0,1.0,100.0,37.681,40.0,40.0,40.0,1.0,1.0,1307.958,368.852,-0.005,10.944,0.0,80.0,55.0,1.4,1956.0,1970.961,2100.919,360.373,54.77,72.406,71.958,72.117,51.841,1.406,2.465,0.334,73.25,58.593,89.696,48.111,70.674,71.427,73.74,72.968,74.598,33.533,55.806,42.86,-10.852,110.0,110.0,72.188,73.063,55.594,56.0,0.0,44.656,72.0,70.0,1000.0,200.0,0.216,293.0,68.938,68.5,-0.03,71.75,70.875,55.906,56.781,0.0,47.906,72.0,70.0,1000.0,200.0,0.253,551.5,76.5,75.938,0.0,71.938,72.063,55.688,56.219,0.0,38.844,72.0,70.0,1000.0,200.0,0.198,488.5,76.438,75.938,-0.004,72.0,69.5,54.969,55.813,0.0,52.344,72.0,70.0,1000.0,200.0,0.329,627.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.769,11.822,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,527.0,523.5,303.25,527.5,525.5,523.0,0.006,4.583,0.0,14.186,1.308,0.369,-0.002,0.0,-0.0,-0.002
8222007,1536,1.0,1.0,1.0,1.0,100.0,37.429,40.0,40.0,40.0,1.0,1.0,1304.446,367.681,-0.005,11.121,0.0,80.0,55.0,1.4,1958.75,1966.613,2091.627,357.505,54.77,72.406,71.958,72.117,51.841,1.406,2.429,0.341,73.252,58.588,89.696,48.111,70.674,71.535,73.74,72.968,74.598,33.533,55.806,42.642,-10.852,110.0,110.0,72.188,73.375,55.594,56.0,0.0,44.219,72.0,70.0,1000.0,200.0,0.216,290.25,68.938,68.5,-0.03,71.75,71.0,56.0,56.844,0.0,46.406,72.0,70.0,1000.0,200.0,0.253,550.5,76.25,75.938,0.0,71.813,72.313,55.688,56.219,0.0,39.0,72.0,70.0,1000.0,200.0,0.198,484.75,76.438,75.938,-0.004,72.0,69.438,54.969,55.813,0.0,51.531,72.0,70.0,1000.0,200.0,0.329,629.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.757,11.806,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,527.5,523.5,303.25,528.5,525.5,523.0,0.006,4.548,0.0,14.079,1.304,0.368,-0.002,0.0,-0.0,-0.002
