DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1537,1.0,1.0,1.0,1.0,100.0,37.498,40.0,40.0,40.0,1.0,1.0,1282.198,364.169,-0.005,11.106,0.0,80.0,55.0,1.4,1958.75,1937.659,2071.189,347.466,54.77,72.406,71.958,72.117,51.841,1.41,2.468,0.319,73.18,58.516,89.473,48.083,70.674,71.535,73.74,73.074,74.524,33.46,56.015,42.642,-10.852,110.0,110.0,72.25,73.375,55.594,55.906,0.0,44.563,72.0,70.0,1000.0,200.0,0.213,288.5,68.75,68.5,-0.03,71.938,71.0,56.0,56.781,0.0,46.75,72.0,70.0,1000.0,200.0,0.244,543.5,76.25,75.938,0.0,71.813,72.313,55.688,56.344,0.0,38.844,72.0,70.0,1000.0,200.0,0.187,472.5,76.563,75.938,-0.004,72.063,69.5,55.063,55.813,0.0,51.75,72.0,70.0,1000.0,200.0,0.328,626.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.772,11.826,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,527.5,524.0,303.0,528.5,525.5,523.0,0.006,4.521,0.0,14.173,1.282,0.364,-0.001,0.0,-0.0,-0.002
8222007,1538,1.0,1.0,1.0,1.0,100.0,37.032,40.0,40.0,40.0,1.0,1.0,1292.736,366.511,-0.005,11.121,0.0,80.0,55.0,1.4,1935.5,1959.369,2093.485,354.636,54.77,72.406,71.958,72.117,51.732,1.413,2.468,0.341,73.154,58.553,89.529,48.252,70.674,71.535,73.666,73.287,74.598,33.533,55.911,42.715,-10.852,110.0,110.0,72.188,73.313,55.594,56.0,0.0,44.375,72.0,70.0,1000.0,200.0,0.22,294.75,68.938,68.5,-0.03,71.938,71.063,56.0,56.844,0.0,46.625,72.0,70.0,1000.0,200.0,0.255,554.5,76.5,75.938,0.0,71.813,72.188,55.688,56.219,0.0,39.313,72.0,70.0,1000.0,200.0,0.194,478.5,76.438,75.938,-0.004,71.875,69.5,54.906,55.813,0.0,52.969,72.0,70.0,1000.0,200.0,0.312,612.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.768,11.813,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,528.0,524.0,303.0,527.5,525.5,523.0,0.012,4.563,0.0,14.192,1.293,0.367,-0.002,0.0,-0.0,-0.002
8222007,1539,1.0,1.0,1.0,1.0,100.0,37.09,40.0,40.0,40.0,1.0,1.0,1269.317,365.34,-0.005,11.121,0.0,80.0,55.0,1.4,1947.75,1924.647,2086.052,348.9,54.876,72.406,72.066,72.117,51.841,1.436,2.458,0.334,73.118,58.537,89.668,48.224,70.674,71.535,73.519,73.181,74.524,33.678,56.015,42.715,-10.867,110.0,110.0,71.938,73.375,55.594,56.0,0.0,44.719,72.0,70.0,1000.0,200.0,0.218,291.5,68.75,68.5,-0.03,71.938,71.0,56.0,56.844,0.0,47.125,72.0,70.0,1000.0,200.0,0.25,545.0,76.5,75.938,0.0,71.938,72.188,55.688,56.219,0.0,39.313,72.0,70.0,1000.0,200.0,0.192,478.5,76.563,76.063,-0.004,71.875,69.438,55.063,55.813,0.0,52.313,72.0,70.0,1000.0,200.0,0.316,614.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.771,11.823,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,528.5,524.0,303.0,528.5,525.5,523.0,0.015,4.499,0.0,13.967,1.269,0.365,-0.001,0.0,-0.0,-0.002
8222007,1540,1.0,1.0,1.0,1.0,100.0,36.943,40.0,40.0,40.0,1.0,1.0,1288.052,364.169,-0.005,11.15,0.0,80.0,55.0,1.4,1931.75,1950.681,2089.769,350.334,54.876,72.514,72.066,72.117,51.841,1.406,2.447,0.334,73.106,58.478,89.668,48.252,70.674,71.535,73.593,73.074,74.524,33.751,56.015,42.787,-10.852,110.0,110.0,72.188,73.313,55.594,56.0,0.0,45.0,72.0,70.0,1000.0,200.0,0.211,287.5,68.75,68.5,-0.03,72.0,70.688,56.0,56.844,0.0,46.219,72.0,70.0,1000.0,200.0,0.258,558.5,76.5,75.938,0.0,71.813,71.938,55.688,56.219,0.0,38.906,72.0,70.0,1000.0,200.0,0.197,487.5,76.438,76.063,-0.004,71.688,69.25,54.969,55.813,0.0,52.313,72.0,70.0,1000.0,200.0,0.315,613.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.779,11.822,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,528.5,524.5,303.25,528.0,525.5,523.0,0.009,4.525,0.0,14.001,1.288,0.364,-0.001,0.0,-0.0,-0.002
8222007,1541,1.0,1.0,1.0,1.0,100.0,36.821,40.0,40.0,40.0,1.0,1.0,1265.804,361.827,-0.005,11.209,0.0,80.0,55.0,1.4,1931.75,1939.105,2071.189,357.505,54.876,72.406,71.958,72.117,51.841,1.433,2.443,0.323,73.031,58.449,89.779,48.252,70.674,71.535,73.666,73.074,74.524,33.969,56.12,42.569,-10.852,110.0,110.0,72.188,73.438,55.594,56.0,0.0,44.906,72.0,70.0,1000.0,200.0,0.213,289.0,68.75,68.5,-0.03,71.938,70.875,56.0,56.844,0.0,46.594,72.0,70.0,1000.0,200.0,0.252,550.0,76.5,75.938,0.0,71.938,72.188,55.688,56.219,0.0,39.5,72.0,70.0,1000.0,200.0,0.18,463.25,76.438,75.938,-0.004,72.0,69.438,55.063,55.813,0.0,51.906,72.0,70.0,1000.0,200.0,0.323,619.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.784,11.826,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,529.5,525.0,303.0,528.0,525.5,522.5,0.007,4.352,0.0,13.395,1.266,0.362,-0.001,0.0,-0.0,-0.002
8222007,1542,1.0,1.0,1.0,1.0,100.0,36.929,40.0,40.0,40.0,1.0,1.0,1284.539,365.34,-0.005,11.194,0.0,80.0,55.0,1.4,1926.0,1957.921,2084.194,354.636,54.876,72.514,72.066,72.117,51.95,1.398,2.44,0.334,73.019,58.403,89.974,48.196,70.674,71.642,73.666,72.968,74.524,34.041,56.33,42.715,-10.852,110.0,110.0,72.188,73.063,55.688,56.0,0.0,44.594,72.0,70.0,1000.0,200.0,0.223,296.25,68.75,68.5,-0.03,71.938,70.688,56.094,56.844,0.0,46.875,72.0,70.0,1000.0,200.0,0.249,546.0,76.5,75.938,0.0,71.813,72.063,55.688,56.344,0.0,39.156,72.0,70.0,1000.0,200.0,0.192,477.75,76.438,76.063,-0.004,72.0,69.25,55.281,55.813,0.0,51.781,72.0,70.0,1000.0,200.0,0.323,623.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.796,11.847,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,529.5,525.0,303.0,528.0,525.5,523.0,0.006,4.356,0.0,13.492,1.285,0.365,-0.001,0.0,-0.0,-0.001
8222007,1543,1.0,1.0,1.0,1.0,100.0,37.144,40.0,40.0,40.0,1.0,1.0,1281.026,362.998,-0.005,11.253,0.0,80.0,55.0,1.4,1926.0,1949.234,2074.904,351.768,54.983,72.514,71.958,72.227,52.059,1.417,2.447,0.323,73.019,58.415,89.946,48.336,70.674,71.749,73.593,72.968,74.524,34.041,56.435,42.787,-10.852,110.0,110.0,72.188,73.313,55.688,56.0,0.0,43.719,72.0,70.0,1000.0,200.0,0.23,300.5,68.938,68.5,-0.03,71.938,70.688,56.094,56.844,0.0,46.875,72.0,70.0,1000.0,200.0,0.25,546.0,76.5,75.938,0.0,71.938,72.188,55.875,56.344,0.0,39.188,72.0,70.0,1000.0,200.0,0.189,475.75,76.438,76.063,-0.004,72.0,69.25,55.281,55.906,0.0,52.906,72.0,70.0,1000.0,200.0,0.315,612.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.787,11.839,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,530.0,525.0,303.0,528.5,525.5,523.0,0.007,4.395,0.0,13.676,1.281,0.363,-0.002,0.0,-0.0,-0.002
8222007,1544,1.0,1.0,1.0,1.0,100.0,37.222,40.0,40.0,40.0,1.0,1.0,1282.198,367.681,-0.005,11.298,0.0,80.0,55.0,1.4,1935.5,1953.577,2086.052,347.466,55.09,72.514,71.958,72.227,52.059,1.413,2.461,0.337,73.013,58.41,89.779,48.336,70.661,71.856,73.666,73.074,74.598,34.332,56.435,43.006,-10.852,110.0,110.0,72.188,73.063,55.813,56.063,0.0,44.344,72.0,70.0,1000.0,200.0,0.223,296.75,68.938,68.5,-0.03,71.938,71.188,56.313,56.844,0.0,46.594,72.0,70.0,1000.0,200.0,0.242,536.5,76.5,75.938,0.0,71.938,72.313,55.875,56.344,0.0,39.594,72.0,70.0,1000.0,200.0,0.189,476.75,76.438,76.063,-0.004,72.0,69.438,55.281,56.031,0.0,51.75,72.0,70.0,1000.0,200.0,0.328,626.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.729,11.784,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,530.5,525.5,303.0,528.5,525.5,523.0,0.008,4.434,0.0,13.617,1.282,0.368,-0.002,0.0,-0.0,-0.002
8222007,1545,1.0,1.0,1.0,1.0,100.0,37.301,40.0,40.0,40.0,1.0,1.0,1284.539,364.169,-0.005,11.268,0.0,80.0,55.0,1.4,1939.5,1952.129,2091.627,360.373,55.09,72.514,72.066,72.227,52.168,1.421,2.44,0.323,72.967,58.41,89.807,48.477,70.661,71.856,73.666,72.968,74.451,34.405,56.33,43.006,-10.852,110.0,110.0,72.188,73.313,55.688,56.313,0.0,44.375,72.0,70.0,1000.0,200.0,0.218,290.5,68.938,68.625,-0.03,72.0,71.0,56.313,56.938,0.0,46.188,72.0,70.0,1000.0,200.0,0.255,554.0,76.5,75.938,0.0,71.938,72.063,56.0,56.344,0.0,39.625,72.0,70.0,1000.0,200.0,0.19,476.5,76.438,76.063,-0.004,72.063,69.438,55.281,56.031,0.0,52.781,72.0,70.0,1000.0,200.0,0.313,613.0,74.75,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.709,11.768,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,530.5,526.0,303.0,527.5,525.0,523.0,0.006,4.42,0.0,13.466,1.285,0.364,-0.001,0.0,-0.0,-0.002
8222007,1546,1.0,1.0,1.0,1.0,100.0,37.409,40.0,40.0,40.0,1.0,1.0,1276.343,365.34,-0.005,11.298,0.0,80.0,55.0,1.4,1933.75,1952.129,2091.627,346.032,55.09,72.514,72.066,72.117,52.168,1.406,2.429,0.319,72.93,58.387,89.807,48.59,70.661,71.856,73.666,72.968,74.451,34.405,56.435,43.152,-10.852,110.0,110.0,72.188,73.438,55.813,56.313,0.0,44.344,72.0,70.0,1000.0,200.0,0.224,296.25,68.938,68.5,-0.03,71.75,71.188,56.094,56.938,0.0,47.688,72.0,70.0,1000.0,200.0,0.244,543.5,76.5,75.938,0.0,72.0,72.188,56.0,56.375,0.0,38.781,72.0,70.0,1000.0,200.0,0.19,476.5,76.563,75.938,-0.004,72.063,69.5,55.344,56.031,0.0,52.969,72.0,70.0,1000.0,200.0,0.32,619.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.729,11.785,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,531.0,526.0,303.0,528.5,525.5,523.0,0.006,4.486,0.0,13.731,1.276,0.365,-0.002,0.0,-0.0,-0.001
8222007,1547,1.0,1.0,1.0,1.0,100.0,37.544,40.0,40.0,40.0,1.0,1.0,1266.975,366.511,-0.005,11.327,0.0,80.0,55.0,1.4,1933.75,1924.647,2078.62,343.165,55.09,72.514,72.066,72.227,52.277,1.444,2.454,0.345,72.931,58.382,89.862,48.505,70.661,71.856,73.593,73.074,74.451,34.623,56.54,43.298,-10.852,110.0,110.0,72.188,73.438,55.813,56.313,0.0,44.156,72.0,70.0,1000.0,200.0,0.22,292.25,68.75,68.313,-0.03,71.688,71.0,56.094,56.938,0.0,46.594,72.0,70.0,1000.0,200.0,0.239,533.5,76.5,75.938,0.0,71.938,72.313,56.0,56.375,0.0,39.156,72.0,70.0,1000.0,200.0,0.19,477.5,76.563,76.063,-0.004,72.0,69.438,55.344,56.031,0.0,52.219,72.0,70.0,1000.0,200.0,0.329,625.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.694,11.752,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,531.0,526.5,303.0,528.0,525.5,523.0,0.008,4.483,0.0,13.652,1.267,0.367,-0.002,0.0,-0.0,-0.002
8222007,1548,1.0,1.0,1.0,1.0,100.0,37.944,40.0,40.0,40.0,1.0,1.0,1271.659,362.998,-0.005,11.313,0.0,80.0,55.0,1.4,1922.0,1941.998,2084.194,347.466,55.196,72.514,71.958,72.117,52.277,1.398,2.419,0.33,72.917,58.321,89.918,48.562,70.661,71.856,73.666,72.968,74.524,34.841,56.435,43.371,-10.852,110.0,110.0,72.188,73.375,55.813,56.406,0.0,44.531,72.0,70.0,1000.0,200.0,0.224,297.25,68.75,68.5,-0.03,71.75,70.875,56.313,56.938,0.0,45.531,72.0,70.0,1000.0,200.0,0.24,537.0,76.5,75.938,0.0,71.938,72.188,56.0,56.375,0.0,38.594,72.0,70.0,1000.0,200.0,0.189,475.5,76.438,76.063,-0.004,72.0,69.438,55.344,56.156,0.0,52.438,72.0,70.0,1000.0,200.0,0.323,620.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.696,11.76,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,531.0,526.5,303.0,528.5,525.5,523.0,0.006,4.469,0.0,13.406,1.272,0.363,-0.001,0.0,-0.0,-0.002
8222007,1549,1.0,1.0,1.0,1.0,100.0,38.158,40.0,40.0,40.0,1.0,1.0,1277.514,365.34,-0.005,11.268,0.0,80.0,55.0,1.4,1928.0,1950.681,2093.485,354.636,55.196,72.514,72.066,72.117,52.168,1.421,2.419,0.304,72.903,58.32,89.723,48.59,70.084,71.749,73.666,72.968,74.451,34.914,56.435,43.444,-10.852,110.0,110.0,72.188,72.938,55.813,56.313,0.0,43.719,72.0,70.0,1000.0,200.0,0.231,299.75,68.75,68.5,-0.03,71.75,71.063,56.313,57.063,0.0,44.688,72.0,70.0,1000.0,200.0,0.242,538.0,76.5,75.938,0.0,71.938,72.063,56.0,56.375,0.0,39.781,72.0,70.0,1000.0,200.0,0.178,466.75,76.438,76.063,-0.004,72.0,69.438,55.344,56.156,0.0,51.969,72.0,70.0,1000.0,200.0,0.334,629.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.692,11.755,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,531.5,527.0,303.0,528.0,525.5,523.0,0.006,4.466,0.0,13.353,1.278,0.365,-0.001,0.0,-0.0,-0.002
8222007,1550,1.0,1.0,1.0,1.0,100.0,38.346,40.0,40.0,40.0,1.0,1.0,1258.778,362.998,-0.005,11.401,0.0,80.0,55.0,1.4,1925.75,1934.766,2089.769,337.43,55.196,72.406,71.958,72.117,52.168,1.44,2.401,0.334,72.869,58.322,89.862,48.646,70.084,71.642,73.666,73.074,74.524,35.059,56.435,43.517,-10.867,110.0,110.0,72.188,73.375,55.813,56.313,0.0,44.438,72.0,70.0,1000.0,200.0,0.226,298.0,68.75,68.5,-0.03,71.938,71.063,56.313,56.938,0.0,45.938,72.0,70.0,1000.0,200.0,0.231,523.0,76.5,75.938,0.0,72.0,72.188,56.094,56.375,0.0,39.781,72.0,70.0,1000.0,200.0,0.178,465.75,76.438,75.938,-0.004,72.063,69.25,55.344,56.031,0.0,52.125,72.0,70.0,1000.0,200.0,0.333,627.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.705,11.764,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,532.0,527.0,303.0,527.5,525.5,523.0,0.007,4.511,0.0,13.396,1.259,0.363,-0.001,0.0,-0.0,-0.002
8222007,1551,1.0,1.0,1.0,1.0,100.0,38.568,40.0,40.0,40.0,1.0,1.0,1259.949,360.656,-0.005,11.313,0.0,80.0,55.0,1.4,1924.5,1924.647,2082.336,341.731,55.196,72.299,71.849,72.117,52.168,1.41,2.419,0.326,72.83,58.297,89.89,48.646,70.084,71.535,73.593,73.074,74.451,35.059,56.54,43.59,-10.852,110.0,110.0,72.188,73.188,55.906,56.313,0.0,43.813,72.0,70.0,1000.0,200.0,0.23,300.5,68.938,68.5,-0.03,71.938,71.0,56.313,56.938,0.0,45.656,72.0,70.0,1000.0,200.0,0.239,534.5,76.5,75.938,0.0,71.938,72.188,56.094,56.375,0.0,39.5,72.0,70.0,1000.0,200.0,0.179,467.5,76.438,75.938,-0.004,72.0,69.188,55.344,56.031,0.0,52.875,72.0,70.0,1000.0,200.0,0.322,618.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.698,11.765,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,532.0,527.5,303.0,527.5,525.5,523.0,0.008,4.493,0.0,13.407,1.26,0.361,-0.002,0.0,-0.0,-0.002
8222007,1552,1.0,1.0,1.0,1.0,100.0,38.793,40.0,40.0,40.0,1.0,1.0,1277.514,361.827,-0.005,11.313,0.0,80.0,55.0,1.4,1924.5,1941.998,2080.478,343.165,55.196,72.406,71.958,72.117,52.277,1.383,2.422,0.33,72.859,58.287,89.751,48.731,70.084,71.535,73.593,72.968,74.524,35.277,56.54,43.735,-10.852,110.0,110.0,72.188,73.313,55.813,56.313,0.0,44.0,72.0,70.0,1000.0,200.0,0.23,299.75,68.75,68.5,-0.03,71.938,71.063,56.313,57.063,0.0,45.875,72.0,70.0,1000.0,200.0,0.238,532.5,76.5,75.938,0.0,71.938,72.063,56.094,56.5,0.0,39.563,72.0,70.0,1000.0,200.0,0.178,466.5,76.438,75.938,-0.004,72.0,69.25,55.438,56.156,0.0,51.813,72.0,70.0,1000.0,200.0,0.333,631.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.688,11.759,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,532.0,528.0,303.0,528.0,525.5,523.5,0.007,4.5,0.0,13.291,1.278,0.362,-0.001,0.0,-0.0,-0.002
8222007,1553,1.0,1.0,1.0,1.0,100.0,39.272,40.0,40.0,40.0,1.0,1.0,1265.804,359.485,-0.005,11.283,0.0,80.0,55.0,1.4,1927.0,1940.552,2082.336,344.599,55.303,72.406,71.958,72.117,52.386,1.402,2.443,0.33,72.86,58.288,89.918,48.646,70.084,71.535,73.666,72.968,74.524,35.35,56.54,43.808,-10.852,110.0,110.0,72.188,73.313,55.906,56.406,0.0,43.844,72.0,70.0,1000.0,200.0,0.229,298.75,68.75,68.5,-0.03,72.0,71.188,56.313,57.063,0.0,46.344,72.0,70.0,1000.0,200.0,0.238,534.5,76.5,76.063,0.0,71.938,72.063,56.094,56.5,0.0,39.0,72.0,70.0,1000.0,200.0,0.187,474.75,76.438,76.063,-0.004,72.0,69.188,55.438,56.156,0.0,52.875,72.0,70.0,1000.0,200.0,0.322,618.5,74.75,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.68,11.749,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,532.5,528.0,303.0,527.5,525.5,523.5,0.006,4.504,0.0,13.256,1.266,0.359,-0.001,0.0,-0.0,-0.002
8222007,1554,1.0,1.0,1.0,1.0,100.0,39.631,40.0,40.0,40.0,1.0,1.0,1268.146,359.485,-0.005,11.298,0.0,80.0,55.0,1.4,1933.0,1931.874,2074.904,338.864,55.303,72.406,71.958,72.117,52.386,1.421,2.433,0.323,72.806,58.289,89.862,48.703,70.084,71.427,73.593,73.181,74.451,35.422,56.645,43.881,-10.852,110.0,110.0,72.188,73.375,56.0,56.406,0.0,43.906,72.0,70.0,1000.0,200.0,0.229,297.25,68.938,68.5,-0.03,72.0,71.0,56.438,57.063,0.0,46.344,72.0,70.0,1000.0,200.0,0.241,537.0,76.5,75.938,0.0,71.938,72.313,56.094,56.5,0.0,39.094,72.0,70.0,1000.0,200.0,0.18,467.5,76.563,76.063,-0.004,72.0,69.25,55.438,56.156,0.0,52.563,72.0,70.0,1000.0,200.0,0.318,615.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.692,11.755,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,533.0,528.0,303.25,527.5,525.5,523.0,0.01,4.503,0.0,13.275,1.268,0.359,-0.002,0.0,-0.0,-0.001
8222007,1555,1.0,1.0,1.0,1.0,100.0,39.99,40.0,40.0,40.0,1.0,1.0,1258.778,361.827,-0.005,11.357,0.0,80.0,55.0,1.4,1919.0,1934.766,2073.046,343.165,55.303,72.406,72.066,72.117,52.386,1.413,2.429,0.33,72.801,58.271,89.696,48.703,69.248,71.32,73.666,72.968,74.451,35.568,56.75,43.954,-10.852,110.0,110.0,72.188,72.938,55.906,56.406,0.0,44.281,72.0,70.0,1000.0,200.0,0.226,298.0,68.75,68.5,-0.03,72.0,71.063,56.438,57.25,0.0,46.656,72.0,70.0,1000.0,200.0,0.24,535.5,76.5,75.938,0.0,71.813,72.188,56.094,56.5,0.0,38.875,72.0,70.0,1000.0,200.0,0.176,462.75,76.438,76.063,-0.004,72.0,69.0,55.438,56.156,0.0,52.5,72.0,70.0,1000.0,200.0,0.318,613.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.689,11.749,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,533.0,528.5,303.0,528.0,525.5,523.0,0.006,4.496,0.0,13.228,1.259,0.362,-0.001,0.0,-0.0,-0.002
8222007,1556,1.0,1.0,1.0,1.0,100.0,40.303,40.0,40.0,40.0,1.0,1.0,1268.146,360.656,-0.005,11.372,0.0,80.0,55.0,1.4,1927.75,1947.786,2095.343,344.599,55.303,72.406,72.066,72.117,52.386,1.406,2.404,0.326,72.827,58.261,89.89,48.703,69.248,71.32,73.666,72.968,74.451,35.64,56.54,43.954,-10.852,110.0,110.0,71.938,73.688,56.0,56.469,0.0,43.938,72.0,70.0,1000.0,200.0,0.23,300.0,68.938,68.5,-0.03,72.0,71.063,56.438,57.063,0.0,46.094,72.0,70.0,1000.0,200.0,0.238,536.0,76.5,76.063,0.0,71.938,72.188,56.094,56.5,0.0,38.344,72.0,70.0,1000.0,200.0,0.186,466.75,76.438,75.938,-0.004,72.0,69.25,55.438,56.25,0.0,51.063,72.0,70.0,1000.0,200.0,0.326,625.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.692,11.747,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,533.5,528.5,303.25,528.0,525.5,523.5,0.006,4.524,0.0,13.132,1.268,0.361,-0.002,0.0,-0.0,-0.002
8222007,1557,1.0,1.0,1.0,1.0,100.0,40.662,40.0,40.0,40.0,1.0,1.0,1261.12,358.314,-0.005,11.357,0.0,80.0,55.0,1.4,1927.75,1934.766,2091.627,338.864,55.303,72.406,71.958,72.117,52.386,1.406,2.394,0.319,72.793,58.218,89.723,48.759,69.248,71.106,73.666,72.968,74.451,35.786,56.54,44.1,-10.852,110.0,110.0,72.188,72.75,56.0,56.406,0.0,44.875,72.0,70.0,1000.0,200.0,0.215,289.5,68.938,68.5,-0.03,72.0,70.875,56.438,57.25,0.0,46.781,72.0,70.0,1000.0,200.0,0.238,534.5,76.5,75.938,0.0,71.938,72.188,56.156,56.594,0.0,37.969,72.0,70.0,1000.0,200.0,0.185,470.25,76.438,75.938,-0.004,72.0,69.438,55.438,56.156,0.0,51.844,72.0,70.0,1000.0,200.0,0.323,623.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.696,11.749,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,533.5,528.5,303.25,528.0,525.5,523.5,0.006,4.55,0.0,13.114,1.261,0.358,-0.002,0.0,-0.0,-0.002
8222007,1558,1.0,1.0,1.0,1.0,100.0,40.966,40.0,40.0,40.0,1.0,1.0,1257.607,359.485,-0.005,11.372,0.0,80.0,55.0,1.4,1918.25,1928.983,2076.762,348.9,55.303,72.406,72.066,72.117,52.386,1.417,2.419,0.326,72.765,58.22,89.779,48.759,69.248,71.106,73.519,73.181,74.377,35.786,56.54,44.027,-10.852,110.0,110.0,71.938,73.063,55.906,56.406,0.0,43.719,72.0,70.0,1000.0,200.0,0.228,298.0,68.75,68.5,-0.03,71.938,71.0,56.438,57.25,0.0,46.406,72.0,70.0,1000.0,200.0,0.238,534.0,76.5,75.938,0.0,71.938,72.063,56.156,56.594,0.0,38.188,72.0,70.0,1000.0,200.0,0.182,468.0,76.438,75.938,-0.004,71.875,69.25,55.438,56.156,0.0,52.969,72.0,70.0,1000.0,200.0,0.309,608.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.691,11.743,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,533.5,529.0,303.25,528.0,526.0,523.5,0.013,4.516,0.0,13.016,1.258,0.359,-0.001,0.0,-0.0,-0.002
8222007,1559,1.0,1.0,1.0,1.0,100.0,41.298,40.0,40.0,40.0,1.0,1.0,1245.898,357.143,-0.005,11.401,0.0,80.0,55.0,1.4,1912.0,1913.091,2073.046,333.13,55.303,72.299,72.066,72.008,52.386,1.413,2.376,0.337,72.664,58.187,89.696,48.731,69.248,70.999,73.666,72.968,74.451,35.931,56.54,44.1,-10.852,110.0,110.0,71.938,73.188,56.0,56.406,0.0,45.063,72.0,70.0,1000.0,200.0,0.214,288.75,68.938,68.5,-0.03,71.938,71.0,56.438,57.25,0.0,45.906,72.0,70.0,1000.0,200.0,0.241,536.5,76.5,75.938,0.0,71.938,72.313,56.156,56.594,0.0,38.406,72.0,70.0,1000.0,200.0,0.175,460.75,76.563,75.938,-0.004,71.875,69.438,55.438,56.25,0.0,52.688,72.0,70.0,1000.0,200.0,0.311,608.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.705,11.757,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,533.5,529.0,303.25,527.5,525.5,523.5,0.006,4.519,0.0,12.934,1.246,0.357,-0.002,0.0,-0.0,-0.002
8222007,1600,1.0,1.0,1.0,1.0,100.0,41.629,40.0,40.0,40.0,1.0,1.0,1251.753,359.485,-0.005,11.372,0.0,80.0,55.0,1.4,1910.25,1926.092,2086.052,346.032,55.303,72.299,72.066,72.008,52.386,1.41,2.387,0.334,72.718,58.164,89.779,48.759,68.989,70.891,73.593,72.968,74.377,35.931,56.645,44.173,-10.852,110.0,110.0,71.938,73.063,55.906,56.406,0.0,44.375,72.0,70.0,1000.0,200.0,0.229,299.0,68.75,68.5,-0.03,72.0,71.0,56.5,57.25,0.0,46.563,72.0,70.0,1000.0,200.0,0.239,535.5,76.5,75.938,0.0,72.0,72.063,56.156,56.594,0.0,38.5,72.0,70.0,1000.0,200.0,0.183,468.5,76.438,76.063,-0.004,71.875,69.25,55.438,56.25,0.0,52.563,72.0,70.0,1000.0,200.0,0.31,608.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.708,11.76,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,534.0,529.5,303.25,527.5,525.5,523.0,0.006,4.525,0.0,13.017,1.252,0.359,-0.001,0.0,-0.0,-0.002
8222007,1601,1.0,1.0,1.0,1.0,100.0,42.204,40.0,40.0,40.0,1.0,1.0,1270.488,359.485,-0.005,11.386,0.0,80.0,55.0,1.4,1922.0,1940.552,2093.485,340.297,55.41,72.299,72.066,72.008,52.495,1.406,2.426,0.323,72.718,58.175,89.862,48.787,68.989,70.784,73.666,72.968,74.524,36.077,56.435,44.319,-10.852,110.0,110.0,71.938,72.938,56.0,56.469,0.0,44.063,72.0,70.0,1000.0,200.0,0.228,296.0,68.75,68.5,-0.03,72.0,71.313,56.438,57.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.237,534.5,76.5,75.938,0.0,71.938,72.063,56.156,56.5,0.0,37.719,72.0,70.0,1000.0,200.0,0.185,471.75,76.563,76.063,-0.004,72.0,69.438,55.531,56.25,0.0,51.656,72.0,70.0,1000.0,200.0,0.322,618.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.722,11.768,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,534.0,530.0,303.0,528.0,525.5,523.5,0.006,4.61,0.0,13.032,1.27,0.359,-0.001,0.0,-0.0,-0.002
8222007,1602,1.0,1.0,1.0,1.0,100.0,42.574,40.0,40.0,40.0,1.0,1.0,1251.753,360.656,-0.005,11.283,0.0,80.0,55.0,1.4,1907.75,1913.091,2082.336,337.43,55.303,72.299,71.958,72.008,52.277,1.425,2.401,0.33,72.672,58.111,89.89,48.787,68.989,70.57,73.666,72.968,74.451,36.222,56.645,44.319,-10.852,110.0,110.0,71.938,73.375,56.0,56.469,0.0,44.438,72.0,70.0,1000.0,200.0,0.221,295.25,68.75,68.5,-0.03,72.125,71.0,56.5,57.25,0.0,46.313,72.0,70.0,1000.0,200.0,0.248,547.0,76.5,75.938,0.0,72.0,72.063,56.156,56.844,0.0,38.375,72.0,70.0,1000.0,200.0,0.18,461.0,76.438,76.063,-0.004,71.875,69.438,55.531,56.25,0.0,52.219,72.0,70.0,1000.0,200.0,0.312,609.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.726,11.772,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,534.0,530.0,303.25,527.5,525.5,523.5,0.006,4.473,0.0,12.687,1.252,0.361,-0.001,0.0,-0.0,-0.001
8222007,1603,1.0,1.0,1.0,1.0,100.0,42.983,40.0,40.0,40.0,1.0,1.0,1263.462,359.485,-0.005,11.357,0.0,80.0,55.0,1.4,1927.5,1927.538,2082.336,343.165,55.41,72.299,71.958,72.008,52.495,1.394,2.397,0.326,72.684,58.134,90.001,48.843,68.989,70.677,73.593,72.968,74.451,36.222,56.54,44.392,-10.852,110.0,110.0,71.938,73.313,56.0,56.469,0.0,43.656,72.0,70.0,1000.0,200.0,0.228,298.25,68.75,68.5,-0.03,72.0,71.063,56.438,57.25,0.0,46.531,72.0,70.0,1000.0,200.0,0.242,537.0,76.5,75.938,0.0,71.938,72.188,56.156,56.594,0.0,38.5,72.0,70.0,1000.0,200.0,0.179,460.0,76.563,76.063,-0.004,72.0,69.25,55.531,56.25,0.0,51.219,72.0,70.0,1000.0,200.0,0.322,623.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.777,11.822,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,534.5,530.0,303.0,528.0,525.5,523.5,0.007,4.567,0.0,12.885,1.263,0.359,-0.001,0.0,-0.0,-0.002
8222007,1604,1.0,1.0,1.0,1.0,100.0,43.402,40.0,40.0,40.0,1.0,1.0,1259.949,362.998,-0.005,11.401,0.0,80.0,55.0,1.4,1927.5,1934.766,2080.478,347.466,55.41,72.299,71.958,72.008,52.386,1.41,2.401,0.334,72.643,58.142,89.835,48.9,68.989,70.57,73.593,73.074,74.377,36.222,56.645,44.319,-10.852,110.0,110.0,71.938,73.313,56.0,56.469,0.0,44.469,72.0,70.0,1000.0,200.0,0.219,294.25,68.75,68.5,-0.03,71.938,71.0,56.438,57.25,0.0,45.531,72.0,70.0,1000.0,200.0,0.238,529.5,76.5,75.938,0.0,72.063,72.188,56.156,56.594,0.0,37.938,72.0,70.0,1000.0,200.0,0.184,470.25,76.563,76.063,-0.004,71.875,69.438,55.531,56.25,0.0,51.656,72.0,70.0,1000.0,200.0,0.32,619.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.782,11.819,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,534.0,530.5,303.25,528.0,525.5,523.5,0.008,4.52,0.0,12.819,1.26,0.363,-0.001,0.0,-0.0,-0.002
8222007,1605,1.0,1.0,1.0,1.0,100.0,43.803,40.0,40.0,40.0,1.0,1.0,1233.017,357.143,-0.005,11.386,0.0,80.0,55.0,1.4,1896.0,1891.447,2056.329,335.997,55.41,72.299,72.066,72.008,52.495,1.448,2.415,0.312,72.573,58.091,89.529,48.872,69.047,70.57,73.593,72.968,74.524,36.367,56.54,44.465,-10.867,110.0,110.0,72.188,73.375,56.0,56.469,0.0,44.75,72.0,70.0,1000.0,200.0,0.218,291.25,68.75,68.5,-0.03,71.938,71.313,56.5,57.375,0.0,46.094,72.0,70.0,1000.0,200.0,0.23,524.5,76.25,75.938,0.0,71.938,72.438,56.156,56.594,0.0,38.969,72.0,70.0,1000.0,200.0,0.175,456.75,76.563,76.063,-0.004,71.875,69.25,55.531,56.406,0.0,52.281,72.0,70.0,1000.0,200.0,0.309,607.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.739,11.781,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,534.5,531.0,303.25,527.5,525.5,523.5,0.007,4.571,0.0,12.804,1.233,0.357,-0.001,0.0,-0.0,-0.002
8222007,1606,1.0,1.0,1.0,1.0,100.0,44.288,40.0,40.0,40.0,1.0,1.0,1258.778,358.314,-0.005,11.357,0.0,80.0,55.0,1.4,1881.5,1934.766,2093.485,346.032,55.41,72.299,72.066,72.008,52.495,1.394,2.44,0.323,72.519,58.009,89.751,48.815,69.047,70.57,73.519,72.968,74.451,36.295,56.645,44.392,-10.852,110.0,110.0,72.188,73.875,56.219,56.469,0.0,44.313,72.0,70.0,1000.0,200.0,0.224,296.0,68.75,68.5,-0.03,71.938,71.313,56.5,57.25,0.0,45.281,72.0,70.0,1000.0,200.0,0.24,538.5,76.5,75.938,0.0,71.938,72.438,56.156,56.844,0.0,38.125,72.0,70.0,1000.0,200.0,0.184,468.25,76.438,76.063,-0.004,71.875,69.438,55.531,56.25,0.0,52.594,72.0,70.0,1000.0,200.0,0.303,606.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.747,11.785,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,534.5,531.0,303.25,527.5,525.5,523.5,0.008,4.519,0.0,12.77,1.259,0.358,-0.001,0.0,-0.0,-0.002
8222007,1607,1.0,1.0,1.0,1.0,100.0,44.727,40.0,40.0,40.0,1.0,1.0,1215.453,357.143,0.005,11.46,0.0,80.0,55.0,1.4,1897.75,1877.034,2050.757,320.23,55.41,72.299,72.175,72.008,52.495,1.452,2.408,0.334,72.403,58.007,89.584,48.731,69.047,70.57,73.519,72.968,74.377,36.367,56.75,44.537,-10.852,110.0,110.0,71.938,73.688,56.219,56.469,0.0,44.531,72.0,70.0,1000.0,200.0,0.221,292.75,68.75,68.5,-0.03,71.938,71.0,56.5,57.375,0.0,45.625,72.0,70.0,1000.0,200.0,0.238,534.0,76.5,75.938,0.0,72.0,72.313,56.25,56.844,0.0,39.469,72.0,70.0,1000.0,200.0,0.171,452.0,76.563,76.063,-0.004,72.0,69.438,55.531,56.406,0.0,51.719,72.0,70.0,1000.0,200.0,0.3,597.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.738,11.773,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,535.0,531.0,303.25,527.5,525.5,523.5,-0.008,4.593,0.0,13.001,1.215,0.357,-0.001,0.0,-0.0,-0.002
8222007,1608,1.0,1.0,1.0,1.0,100.0,45.175,40.0,40.0,40.0,1.0,1.0,1245.898,358.314,-0.005,11.431,0.0,80.0,55.0,1.4,1897.75,1917.424,2071.189,335.997,55.41,72.192,72.066,71.898,52.495,1.398,2.397,0.33,72.448,57.95,89.723,48.731,69.047,70.463,73.445,72.968,74.377,36.44,56.75,44.537,-10.867,110.0,110.0,72.188,73.375,56.0,56.469,0.0,44.844,72.0,70.0,1000.0,200.0,0.225,296.75,68.75,68.5,-0.03,72.0,71.063,56.5,57.375,0.0,46.938,72.0,70.0,1000.0,200.0,0.233,528.5,76.5,76.063,0.0,71.938,72.313,56.156,56.844,0.0,38.688,72.0,70.0,1000.0,200.0,0.178,464.0,76.563,76.063,-0.004,72.0,69.5,55.531,56.25,0.0,52.188,72.0,70.0,1000.0,200.0,0.308,608.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.747,11.785,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,535.0,531.5,303.25,527.5,525.5,523.5,0.01,4.557,0.0,12.852,1.246,0.358,-0.001,0.0,-0.0,-0.002
8222007,1609,1.0,1.0,1.0,1.0,100.0,45.604,40.0,40.0,40.0,1.0,1.0,1252.924,357.143,-0.005,11.372,0.0,80.0,55.0,1.4,1898.75,1923.202,2084.194,335.997,55.41,72.299,72.066,72.008,52.495,1.417,2.426,0.323,72.454,57.964,89.835,48.787,69.047,70.463,73.593,72.968,74.377,36.585,56.75,44.756,-10.852,110.0,110.0,72.188,73.438,56.219,56.469,0.0,44.594,72.0,70.0,1000.0,200.0,0.228,298.75,68.938,68.5,-0.03,72.0,71.063,56.5,57.375,0.0,45.688,72.0,70.0,1000.0,200.0,0.246,539.5,76.5,75.938,0.0,72.0,72.313,56.156,56.594,0.0,39.406,72.0,70.0,1000.0,200.0,0.172,457.5,76.438,76.063,-0.004,72.0,69.5,55.531,56.406,0.0,52.375,72.0,70.0,1000.0,200.0,0.309,607.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.757,11.797,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,535.0,531.5,303.25,527.5,525.5,523.0,0.006,4.608,0.0,12.902,1.253,0.357,-0.002,0.0,-0.0,-0.002
8222007,1610,1.0,1.0,1.0,1.0,100.0,46.061,40.0,40.0,40.0,1.0,1.0,1249.411,359.485,-0.005,11.372,0.0,80.0,55.0,1.4,1905.25,1927.538,2078.62,341.731,55.41,72.299,72.175,72.008,52.495,1.383,2.394,0.323,72.456,57.964,89.807,48.703,69.326,70.57,73.519,72.968,74.451,36.658,56.645,44.756,-10.852,110.0,110.0,72.188,73.438,56.219,56.594,0.0,44.813,72.0,70.0,1000.0,200.0,0.227,297.25,68.75,68.313,-0.03,72.0,71.0,56.5,57.375,0.0,45.656,72.0,70.0,1000.0,200.0,0.243,541.5,76.5,76.063,0.0,71.938,72.313,56.25,56.844,0.0,39.5,72.0,70.0,1000.0,200.0,0.172,456.5,76.438,75.938,-0.004,72.0,69.25,55.594,56.406,0.0,51.219,72.0,70.0,1000.0,200.0,0.318,618.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.752,11.798,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,535.0,532.0,303.0,527.5,526.0,523.5,0.008,4.608,0.0,12.787,1.249,0.359,-0.002,0.0,-0.0,-0.002
8222007,1611,1.0,1.0,1.0,1.0,100.0,46.519,40.0,40.0,40.0,1.0,1.0,1229.504,357.143,-0.005,11.357,0.0,80.0,55.0,1.4,1892.0,1902.986,2061.901,330.263,55.41,72.406,72.175,72.008,52.495,1.421,2.401,0.326,72.447,57.959,89.612,48.731,69.326,70.677,73.519,72.968,74.377,36.585,56.54,44.902,-10.852,110.0,110.0,72.188,73.313,56.219,56.594,0.0,44.656,72.0,70.0,1000.0,200.0,0.229,299.25,68.938,68.5,-0.03,71.938,71.188,56.438,57.375,0.0,47.063,72.0,70.0,1000.0,200.0,0.236,531.0,76.5,75.938,0.0,72.0,72.313,56.156,56.906,0.0,39.156,72.0,70.0,1000.0,200.0,0.173,459.0,76.563,76.063,-0.004,72.0,69.25,55.531,56.406,0.0,52.344,72.0,70.0,1000.0,200.0,0.305,604.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.767,11.806,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.5,535.0,532.0,303.0,527.5,525.5,523.0,0.008,4.733,0.0,13.115,1.23,0.357,-0.002,0.0,-0.0,-0.002
8222007,1612,1.0,1.0,1.0,1.0,100.0,46.995,40.0,40.0,40.0,1.0,1.0,1250.582,359.485,-0.005,11.357,0.0,80.0,55.0,1.4,1892.0,1924.647,2078.62,341.731,55.41,72.406,72.066,72.117,52.386,1.398,2.415,0.326,72.461,57.969,89.612,48.787,69.326,70.784,73.593,72.968,74.377,36.731,56.435,45.048,-10.852,110.0,110.0,72.188,73.75,56.0,56.469,0.0,44.938,72.0,70.0,1000.0,200.0,0.226,298.0,68.75,68.5,-0.03,72.0,71.313,56.5,57.375,0.0,46.656,72.0,70.0,1000.0,200.0,0.239,533.5,76.5,75.938,0.0,72.0,72.188,56.25,56.844,0.0,38.813,72.0,70.0,1000.0,200.0,0.172,456.25,76.563,75.938,-0.004,72.0,69.25,55.531,56.406,0.0,51.063,72.0,70.0,1000.0,200.0,0.32,618.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.772,11.823,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,535.5,532.0,303.25,527.0,525.5,523.0,0.006,4.794,0.0,13.115,1.251,0.359,-0.001,0.0,-0.0,-0.001
8222007,1613,1.0,1.0,1.0,1.0,100.0,47.153,40.0,40.0,40.0,1.0,1.0,1251.753,359.485,0.005,11.386,0.0,80.0,55.0,1.4,1899.5,1946.339,2073.046,344.599,55.303,72.299,72.175,72.117,52.386,1.383,2.397,0.304,72.468,57.976,89.696,48.759,69.326,70.891,73.519,72.968,74.377,36.731,56.225,45.194,-10.852,110.0,110.0,72.188,73.438,56.0,56.469,0.0,44.406,72.0,70.0,1000.0,200.0,0.227,297.75,68.75,68.313,-0.03,72.0,71.063,56.5,57.375,0.0,46.031,72.0,70.0,1000.0,200.0,0.24,534.0,76.5,75.938,0.0,72.0,72.438,56.25,56.844,0.0,38.094,72.0,70.0,1000.0,200.0,0.177,460.0,76.625,76.063,-0.004,72.0,69.438,55.531,56.25,0.0,50.906,72.0,70.0,1000.0,200.0,0.315,615.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.775,11.828,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,535.0,532.0,303.25,528.0,525.5,523.0,-0.008,4.943,0.0,13.379,1.252,0.359,-0.002,0.0,-0.0,-0.001
8222007,1614,1.0,1.0,1.0,1.0,100.0,47.514,40.0,40.0,40.0,1.0,1.0,1255.266,358.314,-0.005,11.386,0.0,80.0,55.0,1.4,1896.0,1934.766,2087.91,338.864,55.303,72.406,72.175,72.117,52.277,1.379,2.404,0.297,72.455,57.963,89.445,48.703,69.326,70.891,73.445,72.968,74.303,36.803,56.12,45.267,-10.852,110.0,110.0,71.938,73.438,56.0,56.406,0.0,44.844,72.0,70.0,1000.0,200.0,0.228,298.0,68.75,68.5,-0.03,72.125,71.0,56.5,57.375,0.0,46.094,72.0,70.0,1000.0,200.0,0.245,546.0,76.5,75.938,0.0,72.0,72.188,56.156,56.594,0.0,39.25,72.0,70.0,1000.0,200.0,0.177,459.75,76.438,76.063,-0.004,72.063,69.438,55.438,56.25,0.0,52.406,72.0,70.0,1000.0,200.0,0.306,608.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.767,11.822,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,535.0,532.5,303.0,527.5,525.5,523.0,0.009,4.989,0.0,13.38,1.255,0.358,-0.001,0.0,-0.0,-0.001
8222007,1615,1.0,1.0,1.0,1.0,100.0,47.845,40.0,40.0,40.0,1.0,1.0,1248.24,359.485,-0.005,11.327,0.0,80.0,55.0,1.4,1907.0,1930.429,2078.62,333.13,55.303,72.406,72.175,72.117,52.277,1.379,2.429,0.326,72.467,57.967,89.529,48.618,69.326,70.999,73.445,72.968,74.303,36.949,56.12,45.34,-10.852,110.0,110.0,72.188,73.063,56.0,56.406,0.0,44.25,72.0,70.0,1000.0,200.0,0.228,298.5,68.938,68.313,-0.03,72.0,70.875,56.5,57.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.24,536.0,76.5,76.063,0.0,72.0,72.188,56.156,56.594,0.0,38.844,72.0,70.0,1000.0,200.0,0.178,460.75,76.563,75.938,-0.004,72.063,69.438,55.438,56.25,0.0,52.188,72.0,70.0,1000.0,200.0,0.313,614.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.762,11.816,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,535.5,532.5,303.0,527.5,525.5,523.0,0.009,4.958,0.0,13.196,1.248,0.359,-0.003,0.0,-0.0,-0.002
8222007,1616,1.0,1.0,1.0,1.0,100.0,48.118,40.0,40.0,40.0,1.0,1.0,1235.359,359.485,-0.005,11.313,0.0,80.0,55.0,1.4,1923.5,1910.203,2069.331,325.963,55.303,72.406,72.066,72.117,52.277,1.402,2.401,0.319,72.468,58.002,89.584,48.731,69.384,70.999,73.519,73.181,74.451,37.021,56.015,45.558,-10.852,110.0,110.0,72.188,73.688,55.906,56.406,0.0,44.156,72.0,70.0,1000.0,200.0,0.228,298.25,68.75,68.5,-0.03,72.0,71.188,56.5,57.25,0.0,46.063,72.0,70.0,1000.0,200.0,0.246,541.0,76.5,75.938,0.0,72.0,72.188,56.094,56.844,0.0,38.781,72.0,70.0,1000.0,200.0,0.178,462.25,76.438,76.063,-0.004,72.0,69.25,55.438,56.25,0.0,52.469,72.0,70.0,1000.0,200.0,0.308,604.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.769,11.822,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,535.5,532.5,303.25,528.0,525.5,523.0,0.014,5.085,0.0,13.408,1.235,0.359,-0.001,0.0,-0.0,-0.002
8222007,1617,1.0,1.0,1.0,1.0,100.0,47.923,40.0,40.0,40.0,1.0,1.0,1249.411,360.656,-0.005,11.342,0.0,80.0,55.0,1.4,1923.5,1921.757,2076.762,334.563,55.09,72.406,72.175,72.008,52.168,1.394,2.394,0.33,72.474,57.979,89.696,48.646,69.384,70.999,73.593,72.968,74.377,37.167,55.806,45.558,-10.852,110.0,110.0,71.938,73.438,55.906,56.406,0.0,44.156,72.0,70.0,1000.0,200.0,0.227,297.5,68.938,68.5,-0.03,72.0,71.0,56.438,57.25,0.0,46.844,72.0,70.0,1000.0,200.0,0.239,535.0,76.5,75.938,0.0,71.938,72.188,56.156,56.594,0.0,39.188,72.0,70.0,1000.0,200.0,0.176,459.5,76.438,76.063,-0.004,71.875,69.438,55.344,56.156,0.0,51.156,72.0,70.0,1000.0,200.0,0.315,614.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.757,11.816,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,535.5,532.5,303.25,527.5,525.5,523.0,0.006,5.106,0.0,13.212,1.249,0.361,-0.002,0.0,-0.0,-0.002
8222007,1618,1.0,1.0,1.0,1.0,100.0,48.091,40.0,40.0,40.0,1.0,1.0,1240.043,355.972,-0.005,11.401,0.0,80.0,55.0,1.4,1909.0,1904.429,2074.904,327.396,55.09,72.406,72.066,72.117,52.168,1.417,2.404,0.334,72.473,57.98,89.584,48.674,69.384,71.106,73.519,72.968,74.377,37.167,56.015,45.704,-10.852,110.0,110.0,71.938,72.938,55.906,56.406,0.0,43.938,72.0,70.0,1000.0,200.0,0.228,298.25,68.75,68.5,-0.03,72.0,70.563,56.438,57.375,0.0,46.75,72.0,70.0,1000.0,200.0,0.24,536.5,76.5,75.938,0.0,72.0,72.188,56.094,56.594,0.0,38.938,72.0,70.0,1000.0,200.0,0.178,462.0,76.438,76.063,-0.004,72.0,69.25,55.438,56.156,0.0,51.938,72.0,70.0,1000.0,200.0,0.303,600.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.746,11.803,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,535.0,532.5,303.25,527.5,525.5,523.5,0.008,5.164,0.0,13.512,1.24,0.356,-0.001,0.0,-0.0,-0.002
8222007,1619,1.0,1.0,1.0,1.0,100.0,48.52,40.0,40.0,40.0,1.0,1.0,1231.846,359.485,-0.005,11.357,0.0,80.0,55.0,1.4,1905.5,1900.1,2073.046,327.396,55.196,72.406,72.066,72.117,52.168,1.425,2.411,0.319,72.458,57.979,89.529,48.703,69.384,71.213,73.519,72.968,74.377,37.24,55.911,45.704,-10.852,110.0,110.0,72.188,73.75,55.906,56.406,0.0,44.313,72.0,70.0,1000.0,200.0,0.229,299.5,68.75,68.313,-0.03,71.938,71.313,56.5,57.25,0.0,45.719,72.0,70.0,1000.0,200.0,0.237,528.5,76.563,75.938,0.0,72.0,72.188,56.094,56.5,0.0,38.094,72.0,70.0,1000.0,200.0,0.178,462.5,76.438,76.063,-0.004,72.0,69.5,55.438,56.156,0.0,51.75,72.0,70.0,1000.0,200.0,0.304,602.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.754,11.81,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,535.0,532.5,303.25,527.5,525.5,523.5,0.008,5.148,0.0,13.345,1.232,0.359,-0.002,0.0,-0.0,-0.002
8222007,1620,1.0,1.0,1.0,1.0,100.0,48.705,40.0,40.0,40.0,1.0,1.0,1244.727,358.314,-0.005,11.342,0.0,80.0,55.0,1.4,1905.5,1913.091,2071.189,330.263,55.196,72.406,72.175,72.117,52.059,1.41,2.401,0.334,72.454,57.963,89.557,48.618,69.384,71.106,73.445,72.968,74.303,37.385,55.911,45.85,-10.867,110.0,110.0,71.938,73.438,55.906,56.406,0.0,44.344,72.0,70.0,1000.0,200.0,0.229,299.5,68.75,68.313,-0.03,71.938,71.188,56.438,57.25,0.0,45.625,72.0,70.0,1000.0,200.0,0.239,538.0,76.5,75.938,0.0,71.938,72.188,56.094,56.594,0.0,37.563,72.0,70.0,1000.0,200.0,0.179,462.5,76.438,76.063,-0.004,71.875,69.438,55.344,56.156,0.0,52.125,72.0,70.0,1000.0,200.0,0.301,598.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.732,11.792,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,535.0,533.0,303.25,528.0,525.5,523.0,0.009,5.182,0.0,13.328,1.245,0.358,-0.002,0.0,-0.0,-0.002
8222007,1621,1.0,1.0,1.0,1.0,100.0,48.675,40.0,40.0,40.0,1.0,1.0,1234.188,358.314,-0.005,11.298,0.0,80.0,55.0,1.4,1896.75,1901.543,2058.186,327.396,55.09,72.406,72.066,72.117,52.168,1.417,2.411,0.323,72.409,57.963,89.362,48.59,69.248,71.106,73.519,72.968,74.377,37.458,55.911,45.923,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,44.281,72.0,70.0,1000.0,200.0,0.231,300.5,68.75,68.5,-0.03,71.75,71.313,56.438,57.375,0.0,44.844,72.0,70.0,1000.0,200.0,0.236,530.5,76.5,75.938,0.0,71.938,72.438,56.094,56.594,0.0,38.563,72.0,70.0,1000.0,200.0,0.169,453.25,76.563,76.063,-0.004,71.688,69.5,55.344,56.156,0.0,51.844,72.0,70.0,1000.0,200.0,0.302,599.5,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.742,11.793,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,535.5,533.0,303.25,527.0,525.5,523.0,0.008,5.183,0.0,13.276,1.234,0.358,-0.001,0.0,-0.0,-0.002
8222007,1622,1.0,1.0,1.0,1.0,100.0,48.542,40.0,40.0,40.0,1.0,1.0,1215.453,354.801,-0.005,11.327,0.0,80.0,55.0,1.4,1883.0,1884.239,2060.043,323.096,54.983,72.406,72.066,72.117,52.059,1.448,2.387,0.319,72.338,57.906,89.418,48.505,69.248,71.106,73.445,72.968,74.303,37.458,55.806,45.85,-10.867,110.0,110.0,72.188,73.375,55.813,56.313,0.0,43.719,72.0,70.0,1000.0,200.0,0.231,300.75,68.75,68.5,-0.03,71.75,71.313,56.438,57.25,0.0,45.094,72.0,70.0,1000.0,200.0,0.221,510.25,76.563,75.938,0.0,72.0,72.188,56.0,56.5,0.0,37.5,72.0,70.0,1000.0,200.0,0.179,464.5,76.563,75.938,-0.004,71.875,69.438,55.344,56.156,0.0,51.375,72.0,70.0,1000.0,200.0,0.304,602.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.746,11.798,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,535.5,533.0,303.25,528.0,525.5,523.5,0.009,5.181,0.0,13.195,1.215,0.355,-0.001,0.0,-0.0,-0.002
8222007,1623,1.0,1.0,1.0,1.0,100.0,48.572,40.0,40.0,40.0,1.0,1.0,1225.992,354.801,-0.005,11.386,0.0,80.0,55.0,1.4,1862.75,1891.447,2058.186,331.696,54.983,72.406,72.066,72.117,51.95,1.413,2.387,0.319,72.268,57.8,89.39,48.505,69.248,70.999,73.445,72.968,74.303,37.603,55.701,45.923,-10.852,110.0,110.0,71.938,73.688,55.813,56.313,0.0,44.5,72.0,70.0,1000.0,200.0,0.223,296.25,68.688,68.313,-0.03,71.938,71.188,56.438,57.25,0.0,45.0,72.0,70.0,1000.0,200.0,0.225,518.0,76.5,75.938,0.0,72.0,72.188,56.0,56.5,0.0,37.406,72.0,70.0,1000.0,200.0,0.177,458.0,76.563,76.063,-0.004,71.875,69.25,55.281,56.156,0.0,52.313,72.0,70.0,1000.0,200.0,0.295,596.0,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.759,11.811,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,535.5,533.0,303.25,527.5,525.5,523.0,0.009,5.234,0.0,13.15,1.226,0.355,-0.002,0.0,-0.0,-0.002
8222007,1624,1.0,1.0,1.0,1.0,100.0,48.532,40.0,40.0,40.0,1.0,1.0,1250.582,353.63,-0.005,11.342,0.0,80.0,55.0,1.4,1871.5,1921.757,2063.758,335.997,54.983,72.406,72.066,72.117,51.95,1.398,2.394,0.319,72.27,57.8,89.584,48.393,69.248,71.106,73.519,72.968,74.377,37.676,55.806,45.923,-10.852,110.0,110.0,71.938,73.375,55.688,56.313,0.0,43.969,72.0,70.0,1000.0,200.0,0.229,298.75,68.75,68.5,-0.03,72.0,71.313,56.313,57.063,0.0,45.313,72.0,70.0,1000.0,200.0,0.234,530.5,76.5,75.938,0.0,72.0,72.188,56.0,56.5,0.0,39.031,72.0,70.0,1000.0,200.0,0.175,458.25,76.563,76.063,-0.004,71.688,69.438,55.344,56.031,0.0,51.813,72.0,70.0,1000.0,200.0,0.302,603.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.752,11.798,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,536.0,533.0,303.0,527.5,525.5,523.0,0.008,5.159,0.0,12.984,1.251,0.354,-0.001,0.0,-0.0,-0.001
8222007,1625,1.0,1.0,1.0,1.0,100.0,48.797,40.0,40.0,40.0,1.0,1.0,1228.333,355.972,-0.005,11.313,0.0,80.0,55.0,1.4,1889.75,1894.331,2058.186,330.263,54.983,72.299,72.066,72.117,52.386,1.413,2.372,0.326,72.262,57.806,89.612,48.534,69.248,71.106,73.519,72.861,74.303,37.748,55.911,46.069,-10.852,110.0,110.0,71.938,73.438,55.813,56.313,0.0,43.813,72.0,70.0,1000.0,200.0,0.229,299.25,68.75,68.5,-0.03,72.0,71.063,56.313,57.063,0.0,46.469,72.0,70.0,1000.0,200.0,0.23,523.5,76.5,76.063,0.0,72.0,72.313,56.0,56.5,0.0,37.938,72.0,70.0,1000.0,200.0,0.178,463.25,76.563,76.063,-0.004,71.688,69.188,55.344,56.156,0.0,51.594,72.0,70.0,1000.0,200.0,0.298,597.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.763,11.808,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.5,535.5,533.0,303.0,527.5,525.5,523.0,0.006,5.183,0.0,13.066,1.228,0.356,-0.001,0.0,-0.0,-0.001
8222007,1626,1.0,1.0,1.0,1.0,100.0,48.866,40.0,40.0,40.0,1.0,1.0,1227.162,353.63,-0.005,11.283,0.0,80.0,55.0,1.4,1889.75,1887.121,2052.614,323.096,55.09,72.406,72.066,72.117,52.168,1.448,2.387,0.323,72.219,57.813,89.668,48.505,69.158,71.106,73.519,73.074,74.303,37.748,55.911,46.069,-10.867,110.0,110.0,71.938,73.313,55.813,56.313,0.0,45.156,72.0,70.0,1000.0,200.0,0.215,290.75,68.938,68.313,-0.03,72.0,71.313,56.313,57.25,0.0,45.531,72.0,70.0,1000.0,200.0,0.232,526.0,76.5,75.938,0.0,72.0,72.063,56.0,56.5,0.0,37.281,72.0,70.0,1000.0,200.0,0.181,466.0,76.563,76.063,-0.004,71.688,69.188,55.344,56.031,0.0,50.469,72.0,70.0,1000.0,200.0,0.294,591.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.755,11.803,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,535.5,533.0,303.25,527.5,525.5,523.0,0.009,5.169,0.0,13.032,1.227,0.354,-0.003,0.0,-0.0,-0.001
8222007,1627,1.0,1.0,1.0,1.0,100.0,48.954,40.0,40.0,40.0,1.0,1.0,1250.582,354.801,-0.005,11.298,0.0,80.0,55.0,1.4,1858.75,1921.757,2058.186,338.864,55.09,72.406,72.066,72.117,52.059,1.391,2.39,0.334,72.177,57.739,89.668,48.449,69.158,71.213,73.445,72.968,74.303,37.748,55.806,46.069,-10.867,110.0,110.0,71.938,73.063,55.688,56.313,0.0,44.031,72.0,70.0,1000.0,200.0,0.228,298.25,68.75,68.5,-0.03,72.0,71.188,56.438,57.25,0.0,45.531,72.0,70.0,1000.0,200.0,0.234,532.0,76.563,75.938,0.0,72.0,72.188,56.0,56.5,0.0,38.0,72.0,70.0,1000.0,200.0,0.176,459.75,76.438,75.938,-0.004,71.875,69.25,55.281,56.031,0.0,50.406,72.0,70.0,1000.0,200.0,0.302,600.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.765,11.808,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,535.5,533.0,303.0,527.5,525.5,523.5,0.009,5.206,0.0,13.049,1.251,0.355,-0.001,0.0,-0.0,-0.001
