DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1628,1.0,1.0,1.0,1.0,100.0,49.043,40.0,40.0,40.0,1.0,1.0,1217.795,353.63,-0.005,11.298,0.0,80.0,55.0,1.4,1884.25,1895.773,2056.329,331.696,55.09,72.406,72.066,72.117,52.059,1.406,2.401,0.319,72.152,57.747,89.668,48.477,69.158,71.32,73.445,72.861,74.303,37.748,55.911,46.142,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,43.844,72.0,70.0,1000.0,200.0,0.229,299.0,68.75,68.313,-0.03,72.0,70.688,56.313,57.25,0.0,46.625,72.0,70.0,1000.0,200.0,0.229,524.0,76.5,75.938,0.0,71.938,71.938,56.0,56.5,0.0,37.438,72.0,70.0,1000.0,200.0,0.179,463.0,76.438,75.938,-0.004,71.875,69.25,55.344,56.156,0.0,51.125,72.0,70.0,1000.0,200.0,0.294,594.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.765,11.81,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,536.0,533.0,303.0,526.5,525.5,523.0,0.007,5.221,0.0,13.163,1.218,0.354,-0.002,0.0,-0.0,-0.002
8222007,1629,1.0,1.0,1.0,1.0,100.0,49.112,40.0,40.0,40.0,1.0,1.0,1211.94,353.63,-0.005,11.357,0.0,80.0,55.0,1.4,1884.25,1878.475,2047.043,324.53,55.09,72.406,72.066,72.117,52.059,1.421,2.372,0.315,72.084,57.688,89.557,48.449,69.158,71.213,73.445,72.968,74.303,37.821,55.911,46.142,-10.852,110.0,110.0,72.188,73.313,55.813,56.313,0.0,44.531,72.0,70.0,1000.0,200.0,0.223,293.25,68.938,68.5,-0.03,72.0,71.188,56.313,57.063,0.0,46.344,72.0,70.0,1000.0,200.0,0.232,525.5,76.563,76.063,0.0,72.0,71.938,56.0,56.375,0.0,38.344,72.0,70.0,1000.0,200.0,0.167,450.5,76.438,76.063,-0.004,71.875,69.25,55.281,56.156,0.0,50.938,72.0,70.0,1000.0,200.0,0.295,594.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.757,11.803,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,536.0,533.5,303.25,526.5,525.5,523.0,0.009,5.224,0.0,13.117,1.212,0.354,-0.002,0.0,-0.0,-0.001
8222007,1630,1.0,1.0,1.0,1.0,100.0,48.937,40.0,40.0,40.0,1.0,1.0,1223.65,350.117,-0.005,11.224,0.0,80.0,55.0,1.4,1863.0,1885.68,2045.186,327.396,55.09,72.406,72.066,72.117,51.95,1.425,2.379,0.308,72.1,57.679,89.668,48.505,69.158,71.32,73.519,72.755,74.303,37.894,55.701,46.142,-10.867,110.0,110.0,71.938,73.313,55.688,56.063,0.0,44.188,72.0,70.0,1000.0,200.0,0.226,297.5,68.75,68.5,-0.03,72.0,71.063,56.313,57.063,0.0,46.219,72.0,70.0,1000.0,200.0,0.234,527.0,76.563,75.938,0.0,72.0,72.313,56.094,56.5,0.0,38.75,72.0,70.0,1000.0,200.0,0.171,453.5,76.563,75.938,-0.004,71.875,69.438,55.344,56.031,0.0,51.063,72.0,70.0,1000.0,200.0,0.294,593.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.76,11.806,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,535.5,533.5,303.25,527.5,525.5,523.0,0.005,5.199,0.0,12.849,1.224,0.35,-0.001,0.0,-0.0,-0.001
8222007,1631,1.0,1.0,1.0,1.0,100.0,48.987,40.0,40.0,40.0,1.0,1.0,1237.701,353.63,-0.005,11.313,0.0,80.0,55.0,1.4,1871.0,1913.091,2058.186,334.563,55.09,72.406,72.066,72.117,51.95,1.391,2.376,0.308,72.111,57.667,89.751,48.421,69.806,71.32,73.519,72.861,74.377,37.966,55.911,46.215,-10.852,110.0,110.0,71.938,73.375,55.688,56.313,0.0,44.688,72.0,70.0,1000.0,200.0,0.228,297.75,68.75,68.5,-0.03,72.0,71.0,56.313,56.938,0.0,45.219,72.0,70.0,1000.0,200.0,0.239,536.0,76.563,76.063,0.0,72.0,72.063,56.0,56.5,0.0,38.531,72.0,70.0,1000.0,200.0,0.17,451.0,76.563,76.063,-0.004,72.063,69.188,55.281,56.031,0.0,50.969,72.0,70.0,1000.0,200.0,0.302,603.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.779,11.825,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,536.0,533.0,303.25,527.0,525.5,523.0,0.007,5.2,0.0,12.952,1.238,0.354,-0.001,0.0,-0.0,-0.002
8222007,1632,1.0,1.0,1.0,1.0,100.0,49.27,40.0,40.0,40.0,1.0,1.0,1213.111,354.801,-0.005,11.357,0.0,80.0,55.0,1.4,1877.75,1882.797,2052.614,325.963,55.09,72.406,72.066,72.117,52.059,1.417,2.376,0.33,72.081,57.668,89.612,48.449,69.806,71.32,73.371,72.968,74.229,37.894,55.911,46.36,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,44.5,72.0,70.0,1000.0,200.0,0.23,299.75,68.75,68.5,-0.03,72.0,71.063,56.313,57.063,0.0,46.375,72.0,70.0,1000.0,200.0,0.229,522.0,76.5,75.938,0.0,71.938,72.063,56.0,56.5,0.0,38.781,72.0,70.0,1000.0,200.0,0.173,454.25,76.563,75.938,-0.004,71.875,69.25,55.281,56.156,0.0,50.656,72.0,70.0,1000.0,200.0,0.296,594.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.788,11.833,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,535.5,533.5,303.25,527.5,525.5,523.5,0.011,5.337,0.0,13.345,1.213,0.355,-0.001,0.0,-0.0,-0.001
8222007,1633,1.0,1.0,1.0,1.0,100.0,49.318,40.0,40.0,40.0,1.0,1.0,1228.333,354.801,-0.005,11.342,0.0,80.0,55.0,1.4,1871.25,1898.658,2058.186,324.53,55.09,72.406,72.066,72.117,52.059,1.41,2.376,0.323,72.089,57.671,89.751,48.449,69.806,71.32,73.445,72.861,74.229,37.966,55.806,46.288,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,44.156,72.0,70.0,1000.0,200.0,0.229,298.75,68.75,68.313,-0.03,72.125,70.875,56.313,57.063,0.0,45.281,72.0,70.0,1000.0,200.0,0.24,536.5,76.5,76.063,0.0,71.938,72.063,56.0,56.5,0.0,38.344,72.0,70.0,1000.0,200.0,0.171,452.75,76.563,76.063,-0.004,72.0,69.25,55.281,56.031,0.0,51.563,72.0,70.0,1000.0,200.0,0.292,591.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.795,11.839,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,536.0,533.0,303.25,527.0,525.5,523.0,0.007,5.291,0.0,13.101,1.228,0.355,-0.002,0.0,-0.0,-0.002
8222007,1634,1.0,1.0,1.0,1.0,100.0,48.941,40.0,40.0,40.0,1.0,1.0,1223.65,354.801,-0.005,11.372,0.0,80.0,55.0,1.4,1871.25,1894.331,2054.472,321.663,54.876,72.406,72.066,72.117,52.059,1.398,2.411,0.326,72.085,57.668,89.696,48.449,69.806,71.427,73.371,72.968,74.303,38.039,55.911,46.433,-10.867,110.0,110.0,72.188,73.188,55.813,56.063,0.0,44.0,72.0,70.0,1000.0,200.0,0.228,298.5,68.688,68.313,-0.03,71.938,70.875,56.313,57.063,0.0,45.406,72.0,70.0,1000.0,200.0,0.237,535.5,76.563,75.938,0.0,72.063,72.063,55.875,56.5,0.0,39.0,72.0,70.0,1000.0,200.0,0.17,451.75,76.563,75.938,-0.004,72.063,69.5,55.344,56.031,0.0,51.75,72.0,70.0,1000.0,200.0,0.292,590.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.79,11.83,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,535.5,533.5,303.25,527.0,525.5,523.0,0.012,5.341,0.0,13.249,1.224,0.355,-0.002,0.0,-0.0,-0.001
8222007,1635,1.0,1.0,1.0,1.0,100.0,49.183,40.0,40.0,40.0,1.0,1.0,1218.966,353.63,-0.005,11.313,0.0,80.0,55.0,1.4,1876.0,1885.68,2045.186,320.23,54.983,72.514,72.066,72.117,52.059,1.406,2.383,0.326,72.069,57.667,89.64,48.421,69.806,71.535,73.519,72.968,74.303,38.112,55.806,46.506,-10.852,110.0,110.0,72.188,73.063,55.813,56.063,0.0,43.906,72.0,70.0,1000.0,200.0,0.229,298.75,68.75,68.5,-0.03,72.0,71.063,56.313,57.063,0.0,46.313,72.0,70.0,1000.0,200.0,0.229,523.5,76.563,75.938,0.0,72.063,71.938,56.0,56.5,0.0,39.063,72.0,70.0,1000.0,200.0,0.171,453.25,76.438,76.063,-0.004,72.0,69.438,55.344,56.031,0.0,52.031,72.0,70.0,1000.0,200.0,0.292,592.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.79,11.828,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,535.5,533.5,303.25,527.5,525.5,523.0,0.007,5.367,0.0,13.18,1.219,0.354,-0.001,0.0,-0.0,-0.002
8222007,1636,1.0,1.0,1.0,1.0,100.0,48.972,40.0,40.0,40.0,1.0,1.0,1230.675,353.63,-0.005,11.283,0.0,80.0,55.0,1.4,1868.0,1891.447,2063.758,330.263,54.876,72.406,72.066,72.117,51.95,1.398,2.379,0.326,72.077,57.662,89.751,48.308,69.793,71.535,73.371,72.861,74.229,38.112,55.701,46.433,-10.852,110.0,110.0,72.188,72.688,55.688,56.063,0.0,44.094,72.0,70.0,1000.0,200.0,0.226,297.0,68.75,68.313,-0.03,71.938,71.313,56.313,57.063,0.0,46.25,72.0,70.0,1000.0,200.0,0.231,529.5,76.5,76.063,0.0,72.0,72.063,56.0,56.375,0.0,37.75,72.0,70.0,1000.0,200.0,0.179,464.5,76.563,76.063,-0.004,71.875,69.25,55.438,56.031,0.0,50.813,72.0,70.0,1000.0,200.0,0.298,595.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.788,11.823,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,535.5,533.5,303.25,527.5,525.5,523.0,0.008,5.338,0.0,13.03,1.231,0.354,-0.002,0.0,-0.0,-0.001
8222007,1637,1.0,1.0,1.0,1.0,100.0,49.485,40.0,40.0,40.0,1.0,1.0,1207.256,355.972,-0.005,11.357,0.0,80.0,55.0,1.4,1873.25,1874.153,2050.757,323.096,55.09,72.406,72.066,72.117,52.059,1.413,2.379,0.341,72.072,57.659,89.696,48.449,69.793,71.642,73.445,72.968,74.303,38.184,55.806,46.506,-10.852,110.0,110.0,71.875,73.063,55.813,56.313,0.0,43.906,72.0,70.0,1000.0,200.0,0.228,298.25,68.75,68.313,-0.03,71.938,71.063,56.313,57.063,0.0,46.438,72.0,70.0,1000.0,200.0,0.228,520.5,76.563,75.938,0.0,71.938,72.188,56.0,56.5,0.0,38.219,72.0,70.0,1000.0,200.0,0.179,459.0,76.438,76.063,-0.004,71.875,69.438,55.281,56.031,0.0,51.969,72.0,70.0,1000.0,200.0,0.292,591.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.804,11.846,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,535.5,533.0,303.25,527.0,525.5,523.0,0.009,5.363,0.0,13.117,1.207,0.356,-0.002,0.0,-0.0,-0.002
8222007,1638,1.0,1.0,1.0,1.0,100.0,49.555,40.0,40.0,40.0,1.0,1.0,1210.769,352.459,-0.005,11.401,0.0,80.0,55.0,1.4,1864.25,1881.356,2056.329,321.663,55.09,72.514,72.066,72.117,51.95,1.413,2.376,0.326,72.072,57.657,89.696,48.449,69.793,71.749,73.371,72.968,74.229,38.112,55.806,46.506,-10.852,110.0,110.0,71.938,73.188,55.813,56.063,0.0,45.219,72.0,70.0,1000.0,200.0,0.215,290.0,68.75,68.5,-0.03,71.938,71.188,56.313,57.063,0.0,45.594,72.0,70.0,1000.0,200.0,0.236,535.0,76.563,75.938,0.0,71.938,72.313,56.0,56.5,0.0,38.5,72.0,70.0,1000.0,200.0,0.172,451.75,76.563,75.938,-0.004,71.875,69.438,55.281,56.031,0.0,51.781,72.0,70.0,1000.0,200.0,0.292,592.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.801,11.847,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,535.5,533.0,303.25,527.5,525.5,523.0,0.011,5.409,0.0,13.282,1.211,0.352,-0.001,0.0,-0.0,-0.002
8222007,1639,1.0,1.0,1.0,1.0,100.0,49.548,40.0,40.0,40.0,1.0,1.0,1217.795,353.63,-0.005,11.283,0.0,80.0,55.0,1.4,1864.25,1887.121,2050.757,330.263,55.09,72.514,72.066,72.227,52.059,1.41,2.394,0.312,72.073,57.658,89.751,48.393,69.793,71.749,73.371,72.861,74.377,38.33,55.806,46.579,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,44.281,72.0,70.0,1000.0,200.0,0.226,297.5,68.75,68.5,-0.03,71.938,71.313,56.313,57.063,0.0,46.313,72.0,70.0,1000.0,200.0,0.229,522.0,76.563,76.063,0.0,71.813,72.063,56.0,56.5,0.0,37.906,72.0,70.0,1000.0,200.0,0.179,460.25,76.438,76.063,-0.004,72.0,69.188,55.281,56.031,0.0,51.219,72.0,70.0,1000.0,200.0,0.293,592.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.78,11.825,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,535.5,533.5,303.0,527.5,525.5,523.0,0.01,5.326,0.0,12.917,1.218,0.354,-0.001,0.0,-0.0,-0.001
8222007,1640,1.0,1.0,1.0,1.0,100.0,49.363,40.0,40.0,40.0,1.0,1.0,1216.624,354.801,-0.005,11.342,0.0,80.0,55.0,1.4,1869.25,1892.888,2065.616,323.096,54.983,72.514,72.066,72.227,52.059,1.394,2.365,0.334,72.07,57.656,89.779,48.393,69.793,71.856,73.445,72.861,74.303,38.33,55.806,46.652,-10.852,110.0,110.0,72.188,73.438,55.906,56.063,0.0,44.156,72.0,70.0,1000.0,200.0,0.227,297.75,68.75,68.313,-0.03,72.0,71.313,56.313,57.063,0.0,45.188,72.0,70.0,1000.0,200.0,0.239,537.0,76.5,75.938,0.0,71.938,71.938,56.0,56.5,0.0,39.156,72.0,70.0,1000.0,200.0,0.166,446.25,76.438,75.938,-0.004,72.0,69.5,55.344,56.031,0.0,51.531,72.0,70.0,1000.0,200.0,0.293,592.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.798,11.835,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,535.5,533.0,303.25,527.0,525.5,523.0,0.007,5.401,0.0,13.099,1.217,0.355,-0.002,0.0,-0.0,-0.002
8222007,1641,1.0,1.0,1.0,1.0,100.0,49.673,40.0,40.0,40.0,1.0,1.0,1216.624,358.314,-0.005,11.357,0.0,80.0,55.0,1.4,1870.0,1890.005,2073.046,318.797,55.09,72.514,72.066,72.117,52.059,1.406,2.387,0.334,72.069,57.655,89.835,48.393,69.793,71.856,73.445,72.968,74.229,38.257,55.911,46.579,-10.852,110.0,110.0,72.188,73.188,55.813,56.063,0.0,44.656,72.0,70.0,1000.0,200.0,0.228,298.5,68.75,68.5,-0.03,72.0,71.0,56.313,57.25,0.0,45.344,72.0,70.0,1000.0,200.0,0.237,534.5,76.563,75.938,0.0,71.813,72.063,56.0,56.5,0.0,38.75,72.0,70.0,1000.0,200.0,0.173,453.25,76.563,76.063,-0.004,72.0,69.25,55.344,56.156,0.0,51.75,72.0,70.0,1000.0,200.0,0.292,591.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.78,11.83,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,536.0,533.0,303.0,527.0,525.5,523.0,0.008,5.354,0.0,13.117,1.217,0.358,-0.001,0.0,-0.0,-0.002
8222007,1642,1.0,1.0,1.0,1.0,100.0,49.763,40.0,40.0,40.0,1.0,1.0,1221.308,353.63,-0.005,11.313,0.0,80.0,55.0,1.4,1866.5,1900.1,2060.043,330.263,55.09,72.406,71.958,72.227,52.059,1.394,2.383,0.323,72.069,57.654,89.862,48.421,69.981,71.963,73.519,72.968,74.303,38.402,55.911,46.652,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,44.313,72.0,70.0,1000.0,200.0,0.227,297.75,68.75,68.5,-0.03,71.75,71.063,56.313,57.063,0.0,45.063,72.0,70.0,1000.0,200.0,0.235,530.0,76.5,75.938,0.0,71.938,72.188,56.0,56.5,0.0,37.469,72.0,70.0,1000.0,200.0,0.175,457.75,76.438,75.938,-0.004,72.0,69.25,55.344,56.031,0.0,51.875,72.0,70.0,1000.0,200.0,0.291,590.5,74.75,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.798,11.849,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,535.5,533.0,303.25,527.0,525.5,523.0,0.007,5.331,0.0,12.952,1.221,0.354,-0.001,0.0,-0.0,-0.002
8222007,1643,1.0,1.0,1.0,1.0,100.0,49.861,40.0,40.0,40.0,1.0,1.0,1240.043,354.801,-0.005,11.298,0.0,80.0,55.0,1.4,1866.5,1905.873,2069.331,324.53,55.09,72.406,71.958,72.117,52.059,1.383,2.397,0.308,72.043,57.632,89.807,48.449,69.981,71.963,73.371,72.861,74.229,38.402,55.911,46.652,-10.867,110.0,110.0,71.938,73.375,55.813,56.063,0.0,44.25,72.0,70.0,1000.0,200.0,0.227,297.75,68.688,68.313,-0.03,72.0,71.313,56.313,57.063,0.0,45.688,72.0,70.0,1000.0,200.0,0.234,531.0,76.563,75.938,0.0,71.938,71.938,56.0,56.5,0.0,37.781,72.0,70.0,1000.0,200.0,0.171,453.5,76.438,75.938,-0.004,72.063,69.188,55.344,56.031,0.0,51.813,72.0,70.0,1000.0,200.0,0.295,598.0,74.75,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.795,11.849,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,535.5,533.0,303.0,527.0,525.5,523.0,0.008,5.323,0.0,12.935,1.24,0.355,-0.002,0.0,-0.0,-0.002
8222007,1644,1.0,1.0,1.0,1.0,100.0,49.95,40.0,40.0,40.0,1.0,1.0,1222.479,358.314,-0.005,11.313,0.0,80.0,55.0,1.4,1891.25,1890.005,2063.758,327.396,55.09,72.514,72.066,72.227,52.059,1.379,2.355,0.326,72.028,57.65,89.723,48.393,69.981,72.07,73.371,72.968,74.229,38.402,55.911,46.798,-10.867,110.0,110.0,71.938,73.063,55.813,56.313,0.0,44.188,72.0,70.0,1000.0,200.0,0.228,298.25,68.75,68.5,-0.03,71.938,71.063,56.438,57.063,0.0,46.625,72.0,70.0,1000.0,200.0,0.229,521.5,76.5,75.938,0.0,72.0,72.063,56.0,56.5,0.0,38.344,72.0,70.0,1000.0,200.0,0.164,448.0,76.438,76.063,-0.004,72.0,69.188,55.344,56.156,0.0,51.063,72.0,70.0,1000.0,200.0,0.308,608.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.792,11.844,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,536.0,532.5,303.25,527.0,525.5,523.0,0.011,5.425,0.0,13.182,1.222,0.358,-0.001,0.0,-0.0,-0.001
8222007,1645,1.0,1.0,1.0,1.0,100.0,50.04,40.0,40.0,40.0,1.0,1.0,1207.256,352.459,-0.005,11.283,0.0,80.0,55.0,1.4,1893.75,1868.393,2043.329,315.931,55.09,72.514,72.066,72.227,52.168,1.406,2.365,0.319,72.03,57.619,89.696,48.505,69.981,72.07,73.445,72.755,74.229,38.402,55.911,46.798,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,43.938,72.0,70.0,1000.0,200.0,0.229,299.5,68.75,68.313,-0.03,71.938,71.313,56.313,57.063,0.0,45.781,72.0,70.0,1000.0,200.0,0.229,522.5,76.5,75.938,0.0,72.0,71.938,56.094,56.5,0.0,38.906,72.0,70.0,1000.0,200.0,0.163,441.25,76.563,75.938,-0.004,71.875,69.188,55.344,56.156,0.0,50.188,72.0,70.0,1000.0,200.0,0.297,596.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.796,11.846,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,535.5,533.0,303.25,528.0,525.5,523.0,0.006,5.41,0.0,13.147,1.207,0.352,-0.002,0.0,-0.0,-0.002
8222007,1646,1.0,1.0,1.0,1.0,100.0,50.146,40.0,40.0,40.0,1.0,1.0,1216.624,354.801,-0.005,11.268,0.0,80.0,55.0,1.4,1865.25,1892.888,2054.472,325.963,55.09,72.514,72.066,72.227,52.059,1.406,2.401,0.341,72.025,57.618,89.723,48.449,69.981,72.07,73.445,72.861,74.303,38.475,55.806,46.871,-10.867,110.0,110.0,71.938,73.188,55.813,56.313,0.0,44.656,72.0,70.0,1000.0,200.0,0.228,298.5,68.75,68.313,-0.03,72.0,71.5,56.313,57.25,0.0,45.219,72.0,70.0,1000.0,200.0,0.234,533.5,76.563,75.938,0.0,71.938,72.188,56.0,56.5,0.0,38.75,72.0,70.0,1000.0,200.0,0.168,447.25,76.438,75.938,-0.004,72.0,69.188,55.344,56.031,0.0,50.281,72.0,70.0,1000.0,200.0,0.293,592.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.798,11.856,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,535.5,532.5,303.25,527.5,525.5,523.0,0.007,5.459,0.0,13.129,1.217,0.355,-0.002,0.0,-0.0,-0.001
8222007,1647,1.0,1.0,1.0,1.0,100.0,50.252,40.0,40.0,40.0,1.0,1.0,1210.769,352.459,-0.005,11.283,0.0,80.0,55.0,1.4,1862.5,1875.594,2056.329,314.498,55.09,72.514,72.175,72.227,52.059,1.413,2.372,0.334,72.017,57.609,89.723,48.421,70.11,72.178,73.445,72.861,74.303,38.62,55.806,46.944,-10.867,110.0,110.0,71.938,73.063,55.813,56.063,0.0,44.844,72.0,70.0,1000.0,200.0,0.228,298.25,68.688,68.5,-0.03,72.0,71.063,56.438,57.063,0.0,46.719,72.0,70.0,1000.0,200.0,0.228,523.5,76.563,75.938,0.0,72.0,71.938,56.0,56.5,0.0,38.313,72.0,70.0,1000.0,200.0,0.166,447.25,76.563,76.063,-0.004,71.875,69.188,55.344,56.031,0.0,49.781,72.0,70.0,1000.0,200.0,0.293,593.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.792,11.854,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,535.5,532.5,303.25,527.5,525.5,523.0,0.007,5.465,0.0,13.033,1.211,0.352,-0.001,0.0,-0.0,-0.001
8222007,1648,1.0,1.0,1.0,1.0,100.0,50.334,40.0,40.0,40.0,1.0,1.0,1215.453,354.801,-0.005,11.298,0.0,80.0,55.0,1.4,1862.5,1881.356,2052.614,324.53,54.983,72.514,72.066,72.227,51.95,1.421,2.401,0.315,71.998,57.602,89.64,48.477,70.11,72.07,73.445,72.861,74.229,38.62,55.806,46.871,-10.852,110.0,110.0,71.938,73.688,55.813,56.063,0.0,44.281,72.0,70.0,1000.0,200.0,0.229,299.0,68.75,68.313,-0.03,72.125,71.188,56.313,57.063,0.0,46.5,72.0,70.0,1000.0,200.0,0.229,523.5,76.563,75.938,0.0,72.0,72.063,56.0,56.594,0.0,38.188,72.0,70.0,1000.0,200.0,0.167,447.0,76.438,76.063,-0.004,72.0,69.438,55.344,56.031,0.0,49.5,72.0,70.0,1000.0,200.0,0.294,592.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.795,11.854,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,535.5,532.5,303.25,527.0,525.5,523.0,0.007,5.424,0.0,12.936,1.215,0.355,-0.002,0.0,-0.0,-0.001
8222007,1649,1.0,1.0,1.0,1.0,100.0,50.413,40.0,40.0,40.0,1.0,1.0,1211.94,358.314,-0.005,11.283,0.0,80.0,55.0,1.4,1855.25,1897.215,2054.472,321.663,55.09,72.621,72.066,72.227,52.059,1.387,2.362,0.315,71.989,57.59,89.918,48.336,70.11,72.178,73.445,72.861,74.229,38.62,55.806,46.944,-10.867,110.0,110.0,72.188,73.313,55.813,56.063,0.0,44.344,72.0,70.0,1000.0,200.0,0.228,297.5,68.75,68.313,-0.03,72.125,71.5,56.313,57.063,0.0,46.844,72.0,70.0,1000.0,200.0,0.231,529.5,76.5,75.938,0.0,71.938,72.188,56.094,56.5,0.0,37.75,72.0,70.0,1000.0,200.0,0.177,459.5,76.563,75.938,-0.004,71.875,69.625,55.344,56.031,0.0,49.719,72.0,70.0,1000.0,200.0,0.291,591.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.79,11.86,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,535.5,532.5,303.25,527.0,525.5,523.0,0.007,5.465,0.0,13.033,1.212,0.358,-0.002,0.0,-0.0,-0.001
8222007,1650,1.0,1.0,1.0,1.0,100.0,50.527,40.0,40.0,40.0,1.0,1.0,1195.547,351.288,-0.005,11.327,0.0,80.0,55.0,1.4,1866.0,1854.003,2037.759,311.632,55.09,72.621,72.175,72.227,52.168,1.421,2.376,0.33,71.989,57.591,89.779,48.393,70.11,72.285,73.298,72.861,74.155,38.693,55.806,47.017,-10.852,110.0,110.0,71.938,73.438,55.813,56.313,0.0,44.188,72.0,70.0,1000.0,200.0,0.228,299.0,68.688,68.5,-0.03,72.0,71.5,56.313,57.063,0.0,46.438,72.0,70.0,1000.0,200.0,0.232,525.0,76.563,75.938,0.0,72.0,72.188,56.0,56.5,0.0,39.0,72.0,70.0,1000.0,200.0,0.166,446.25,76.438,76.063,-0.004,71.875,69.25,55.344,56.031,0.0,50.125,72.0,70.0,1000.0,200.0,0.288,585.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.803,11.864,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,535.5,532.5,303.25,527.5,525.5,523.0,0.01,5.51,0.0,13.084,1.196,0.351,-0.001,0.0,-0.0,-0.002
8222007,1651,1.0,1.0,1.0,1.0,100.0,50.617,40.0,40.0,40.0,1.0,1.0,1211.94,351.288,-0.005,11.342,0.0,80.0,55.0,1.4,1864.0,1878.475,2061.901,331.696,55.09,72.514,72.066,72.227,52.059,1.417,2.362,0.312,71.971,57.571,89.835,48.365,70.11,72.178,73.371,72.861,74.155,38.62,55.806,46.944,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,44.281,72.0,70.0,1000.0,200.0,0.227,298.0,68.75,68.313,-0.03,72.0,71.063,56.313,57.063,0.0,45.531,72.0,70.0,1000.0,200.0,0.236,531.5,76.5,76.063,0.0,72.063,72.188,56.0,56.5,0.0,37.844,72.0,70.0,1000.0,200.0,0.175,455.5,76.563,75.938,-0.004,71.875,69.438,55.344,56.156,0.0,50.156,72.0,70.0,1000.0,200.0,0.287,583.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.81,11.863,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,535.5,532.5,303.25,527.5,525.5,523.0,0.008,5.493,0.0,13.101,1.212,0.351,-0.002,0.0,-0.0,-0.001
8222007,1652,1.0,1.0,1.0,1.0,100.0,50.723,40.0,40.0,40.0,1.0,1.0,1211.94,353.63,-0.005,11.313,0.0,80.0,55.0,1.4,1864.0,1897.215,2056.329,324.53,55.09,72.621,71.958,72.227,52.168,1.402,2.376,0.315,71.977,57.572,89.835,48.477,69.871,72.178,73.371,72.968,74.155,38.693,55.806,47.09,-10.867,110.0,110.0,71.938,72.938,55.813,56.063,0.0,45.0,72.0,70.0,1000.0,200.0,0.226,297.25,68.688,68.5,-0.03,71.938,71.063,56.313,57.063,0.0,44.531,72.0,70.0,1000.0,200.0,0.236,532.5,76.563,76.063,0.0,72.0,72.063,56.094,56.5,0.0,37.656,72.0,70.0,1000.0,200.0,0.177,461.0,76.563,76.063,-0.004,71.875,69.438,55.344,56.156,0.0,49.969,72.0,70.0,1000.0,200.0,0.288,584.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.803,11.851,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,535.5,532.5,303.25,527.5,525.5,523.0,0.01,5.551,0.0,13.182,1.212,0.354,-0.001,0.0,-0.0,-0.001
8222007,1653,1.0,1.0,1.0,1.0,100.0,50.822,40.0,40.0,40.0,1.0,1.0,1216.624,350.117,-0.005,11.327,0.0,80.0,55.0,1.4,1869.25,1888.563,2041.473,330.263,55.09,72.621,72.175,72.337,52.059,1.402,2.365,0.33,71.943,57.532,89.723,48.449,69.871,72.178,73.298,72.755,74.155,38.62,55.701,47.017,-10.867,110.0,110.0,72.188,73.375,55.813,56.313,0.0,44.375,72.0,70.0,1000.0,200.0,0.228,298.0,68.75,68.313,-0.03,71.938,71.5,56.313,57.063,0.0,44.906,72.0,70.0,1000.0,200.0,0.231,528.5,76.5,76.063,0.0,72.0,71.938,56.0,56.5,0.0,39.219,72.0,70.0,1000.0,200.0,0.167,445.5,76.438,76.063,-0.004,72.0,69.438,55.344,56.156,0.0,49.813,72.0,70.0,1000.0,200.0,0.292,591.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.798,11.846,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,535.5,532.5,303.25,527.0,525.5,523.0,0.008,5.568,0.0,13.199,1.217,0.35,-0.002,0.0,-0.0,-0.001
8222007,1654,1.0,1.0,1.0,1.0,100.0,50.912,40.0,40.0,40.0,1.0,1.0,1194.376,350.117,-0.005,11.224,0.0,80.0,55.0,1.4,1862.75,1856.88,2039.616,318.797,55.09,72.621,72.175,72.337,52.059,1.413,2.369,0.337,71.928,57.539,89.612,48.336,69.871,72.285,73.445,72.861,74.229,38.693,55.701,47.09,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,44.75,72.0,70.0,1000.0,200.0,0.229,299.25,68.938,68.5,-0.03,71.938,71.188,56.313,57.063,0.0,46.25,72.0,70.0,1000.0,200.0,0.224,517.5,76.563,75.938,0.0,71.938,72.188,56.0,56.5,0.0,38.563,72.0,70.0,1000.0,200.0,0.167,446.5,76.438,75.938,-0.004,72.0,69.25,55.281,56.156,0.0,51.406,72.0,70.0,1000.0,200.0,0.285,584.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.803,11.851,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,535.5,532.5,303.25,527.0,525.5,523.0,0.007,5.541,0.0,13.078,1.194,0.35,-0.002,0.0,-0.0,-0.001
8222007,1655,1.0,1.0,1.0,1.0,100.0,50.757,40.0,40.0,40.0,1.0,1.0,1192.034,351.288,-0.005,11.313,0.0,80.0,55.0,1.4,1852.0,1864.075,2047.043,314.498,54.983,72.621,72.066,72.227,52.059,1.413,2.372,0.323,71.93,57.54,89.668,48.365,69.871,72.178,73.298,72.755,74.155,38.62,55.596,47.017,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,45.063,72.0,70.0,1000.0,200.0,0.229,298.75,68.75,68.313,-0.03,71.938,71.625,56.313,57.063,0.0,46.063,72.0,70.0,1000.0,200.0,0.225,518.0,76.563,76.063,0.0,72.0,72.063,56.0,56.5,0.0,39.188,72.0,70.0,1000.0,200.0,0.167,446.75,76.563,75.938,-0.004,72.0,69.25,55.344,56.031,0.0,50.281,72.0,70.0,1000.0,200.0,0.291,589.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.805,11.855,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,535.0,532.0,303.25,526.5,525.5,523.0,0.008,5.596,0.0,13.182,1.192,0.351,-0.002,0.0,-0.0,-0.002
8222007,1656,1.0,1.0,1.0,1.0,100.0,51.032,40.0,40.0,40.0,1.0,1.0,1203.743,353.63,-0.005,11.298,0.0,80.0,55.0,1.4,1863.5,1846.813,2052.614,320.23,54.983,72.621,72.175,72.227,52.059,1.402,2.379,0.33,71.92,57.535,89.807,48.393,69.871,72.285,73.371,72.968,74.155,38.693,55.596,47.09,-10.852,110.0,110.0,71.938,73.438,55.813,56.063,0.0,45.281,72.0,70.0,1000.0,200.0,0.229,298.25,68.75,68.313,-0.03,72.0,71.313,56.313,57.063,0.0,44.531,72.0,70.0,1000.0,200.0,0.237,533.5,76.563,75.938,0.0,71.938,72.063,55.875,56.5,0.0,38.063,72.0,70.0,1000.0,200.0,0.174,454.75,76.438,75.938,-0.004,72.0,69.438,55.344,56.156,0.0,51.219,72.0,70.0,1000.0,200.0,0.283,582.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.79,11.839,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,535.5,532.0,303.25,527.0,525.5,523.0,0.01,5.613,0.0,13.164,1.204,0.354,-0.002,0.0,-0.0,-0.001
8222007,1657,1.0,1.0,1.0,1.0,100.0,51.099,40.0,40.0,40.0,1.0,1.0,1200.23,350.117,-0.005,11.268,0.0,80.0,55.0,1.4,1851.25,1869.833,2047.043,315.931,55.09,72.621,72.175,72.337,52.059,1.406,2.351,0.319,71.889,57.491,89.668,48.365,70.007,72.285,73.371,72.861,74.155,38.693,55.596,47.09,-10.852,110.0,110.0,71.938,73.438,55.688,56.313,0.0,44.875,72.0,70.0,1000.0,200.0,0.228,298.0,68.75,68.5,-0.03,71.938,71.063,56.313,57.063,0.0,45.0,72.0,70.0,1000.0,200.0,0.233,530.5,76.563,76.063,0.0,72.0,72.313,56.0,56.375,0.0,38.531,72.0,70.0,1000.0,200.0,0.166,445.25,76.563,76.063,-0.004,72.0,69.25,55.281,56.156,0.0,51.469,72.0,70.0,1000.0,200.0,0.283,581.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.798,11.844,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,535.5,532.0,303.25,526.5,525.5,523.0,0.008,5.598,0.0,13.129,1.2,0.35,-0.001,0.0,-0.0,-0.001
8222007,1658,1.0,1.0,1.0,1.0,100.0,50.865,40.0,40.0,40.0,1.0,1.0,1203.743,350.117,-0.005,11.313,0.0,80.0,55.0,1.4,1851.25,1859.757,2021.052,310.199,54.983,72.621,72.175,72.227,51.95,1.406,2.376,0.308,71.872,57.509,89.64,48.336,70.007,72.178,73.298,72.861,74.155,38.766,55.596,47.163,-10.867,110.0,110.0,71.938,73.375,55.813,56.063,0.0,45.5,72.0,70.0,1000.0,200.0,0.229,298.0,68.75,68.313,-0.03,72.0,71.063,56.313,57.063,0.0,46.219,72.0,70.0,1000.0,200.0,0.225,522.0,76.563,75.938,0.0,71.813,72.313,56.0,56.375,0.0,38.375,72.0,70.0,1000.0,200.0,0.166,446.0,76.563,75.938,-0.004,72.0,69.625,55.281,55.906,0.0,50.75,72.0,70.0,1000.0,200.0,0.284,583.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.815,11.854,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,535.5,532.0,303.25,526.5,525.5,523.0,0.01,5.644,0.0,13.182,1.204,0.35,-0.002,0.0,-0.0,-0.001
8222007,1659,1.0,1.0,1.0,1.0,100.0,50.838,40.0,40.0,40.0,1.0,1.0,1202.573,354.801,-0.005,11.224,0.0,80.0,55.0,1.4,1849.0,1874.153,2045.186,315.931,54.983,72.621,72.175,72.337,51.95,1.41,2.365,0.323,71.883,57.505,89.751,48.252,70.007,72.285,73.371,73.181,74.155,38.766,55.596,47.09,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,45.156,72.0,70.0,1000.0,200.0,0.228,298.0,68.75,68.313,-0.03,72.125,71.063,56.313,57.063,0.0,44.438,72.0,70.0,1000.0,200.0,0.236,533.5,76.563,75.938,0.0,72.0,72.188,56.0,56.375,0.0,38.594,72.0,70.0,1000.0,200.0,0.164,443.25,76.563,75.938,-0.004,71.875,69.25,55.344,56.031,0.0,50.875,72.0,70.0,1000.0,200.0,0.281,581.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.833,11.869,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.5,535.5,532.0,303.25,527.5,525.5,523.0,0.021,5.551,0.0,12.964,1.203,0.355,-0.002,0.0,-0.0,-0.001
8222007,1700,1.0,1.0,1.0,1.0,100.0,50.82,40.0,40.0,40.0,1.0,1.0,1196.718,352.459,-0.005,11.283,0.0,80.0,55.0,1.4,1845.0,1874.153,2052.614,317.364,54.983,72.621,72.175,72.337,51.95,1.402,2.365,0.315,71.866,57.506,89.751,48.308,70.007,72.285,73.371,72.861,74.155,38.766,55.596,47.163,-10.852,110.0,110.0,72.188,72.938,55.813,56.063,0.0,45.875,72.0,70.0,1000.0,200.0,0.227,297.5,68.75,68.313,-0.03,72.0,71.188,56.313,57.063,0.0,44.906,72.0,70.0,1000.0,200.0,0.234,530.5,76.563,76.063,0.0,72.063,72.188,56.0,56.5,0.0,38.938,72.0,70.0,1000.0,200.0,0.165,445.0,76.563,75.938,-0.004,71.875,69.25,55.281,56.031,0.0,50.625,72.0,70.0,1000.0,200.0,0.282,581.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.846,11.882,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,535.5,532.0,303.25,527.5,525.5,523.0,0.008,5.629,0.0,13.147,1.197,0.352,-0.002,0.0,-0.0,-0.001
8222007,1701,1.0,1.0,1.0,1.0,100.0,50.78,40.0,40.0,40.0,1.0,1.0,1207.256,353.63,0.005,11.357,0.0,80.0,55.0,1.4,1854.25,1872.713,2047.043,317.364,54.983,72.621,72.066,72.337,51.95,1.413,2.376,0.315,71.871,57.494,89.723,48.336,70.007,72.392,73.298,72.861,74.155,38.766,55.491,47.163,-10.852,110.0,110.0,72.188,73.375,55.688,56.063,0.0,45.906,72.0,70.0,1000.0,200.0,0.229,299.25,68.75,68.5,-0.03,72.0,71.625,56.313,57.063,0.0,45.469,72.0,70.0,1000.0,200.0,0.23,526.5,76.563,75.938,0.0,71.938,72.063,56.0,56.5,0.0,39.0,72.0,70.0,1000.0,200.0,0.166,445.5,76.438,76.063,-0.004,71.875,69.188,55.281,56.031,0.0,50.063,72.0,70.0,1000.0,200.0,0.284,582.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.905,11.935,12.58,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,526.0,535.0,532.0,303.25,527.0,525.0,523.0,-0.01,5.702,0.0,13.233,1.207,0.354,-0.001,0.0,-0.0,-0.001
8222007,1702,1.0,1.0,1.0,1.0,100.0,50.773,40.0,40.0,40.0,1.0,1.0,1193.205,354.801,-0.005,11.372,0.0,80.0,55.0,1.4,1849.0,1866.954,2039.616,313.065,54.983,72.621,72.175,72.337,51.95,1.406,2.394,0.337,71.87,57.495,89.723,48.252,70.007,72.392,73.445,72.861,74.229,38.839,55.701,47.163,-10.852,110.0,110.0,71.938,73.188,55.688,56.313,0.0,45.531,72.0,70.0,1000.0,200.0,0.229,298.75,68.75,68.313,-0.03,72.0,71.313,56.094,57.063,0.0,45.875,72.0,70.0,1000.0,200.0,0.227,524.5,76.5,75.938,0.0,72.0,71.938,55.875,56.375,0.0,39.281,72.0,70.0,1000.0,200.0,0.165,444.75,76.563,76.063,-0.004,71.875,69.438,55.281,56.031,0.0,49.656,72.0,70.0,1000.0,200.0,0.284,583.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.904,11.932,12.58,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,526.0,535.5,531.5,303.0,527.5,525.5,523.0,0.007,5.614,0.0,13.135,1.193,0.355,-0.002,0.0,-0.0,-0.001
8222007,1703,1.0,1.0,1.0,1.0,100.0,50.754,40.0,40.0,40.0,1.0,1.0,1193.205,351.288,-0.005,11.283,0.0,80.0,55.0,1.4,1849.0,1858.319,2045.186,318.797,54.983,72.621,72.175,72.337,52.059,1.421,2.379,0.312,71.861,57.496,89.751,48.336,70.363,72.392,73.298,72.861,74.155,38.766,55.491,47.163,-10.852,110.0,110.0,71.875,73.375,55.688,56.063,0.0,46.188,72.0,70.0,1000.0,200.0,0.229,298.75,68.75,68.5,-0.03,71.938,71.188,56.313,57.063,0.0,45.625,72.0,70.0,1000.0,200.0,0.232,523.5,76.563,75.938,0.0,72.0,71.875,56.0,56.5,0.0,38.469,72.0,70.0,1000.0,200.0,0.166,446.75,76.563,76.063,-0.004,72.0,69.438,55.281,56.031,0.0,49.969,72.0,70.0,1000.0,200.0,0.283,582.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.817,11.855,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,535.5,532.0,303.0,527.0,525.5,523.0,0.01,5.665,0.0,13.147,1.193,0.351,-0.001,0.0,-0.0,-0.001
8222007,1704,1.0,1.0,1.0,1.0,100.0,50.746,40.0,40.0,40.0,1.0,1.0,1196.718,347.775,-0.005,11.298,0.0,80.0,55.0,1.4,1853.0,1874.153,2045.186,321.663,54.983,72.621,72.066,72.337,52.059,1.413,2.365,0.33,71.856,57.484,89.807,48.421,70.363,72.392,73.298,72.861,74.155,38.766,55.596,47.163,-10.852,110.0,110.0,71.938,73.313,55.813,56.063,0.0,45.75,72.0,70.0,1000.0,200.0,0.228,298.75,68.75,68.313,-0.03,72.0,71.063,56.313,57.063,0.0,45.125,72.0,70.0,1000.0,200.0,0.237,527.5,76.5,76.063,0.0,72.063,72.063,56.0,56.5,0.0,38.156,72.0,70.0,1000.0,200.0,0.167,447.25,76.563,75.938,-0.004,72.0,69.5,55.281,56.031,0.0,49.938,72.0,70.0,1000.0,200.0,0.282,582.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.825,11.858,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,535.5,531.5,303.25,527.5,525.5,523.0,0.01,5.637,0.0,13.164,1.197,0.348,-0.002,0.0,-0.0,-0.001
8222007,1705,1.0,1.0,1.0,1.0,100.0,50.727,40.0,40.0,40.0,1.0,1.0,1201.401,352.459,-0.005,11.268,0.0,80.0,55.0,1.4,1851.25,1875.594,2048.9,318.797,54.983,72.621,72.175,72.337,52.059,1.402,2.348,0.33,71.831,57.46,89.779,48.28,70.363,72.392,73.298,72.861,74.155,38.766,55.596,47.163,-10.852,110.0,110.0,71.938,73.375,55.688,56.313,0.0,45.875,72.0,70.0,1000.0,200.0,0.227,298.0,68.75,68.5,-0.03,72.0,71.188,56.313,57.063,0.0,44.719,72.0,70.0,1000.0,200.0,0.234,532.0,76.563,76.063,0.0,71.938,72.188,55.875,56.5,0.0,38.781,72.0,70.0,1000.0,200.0,0.167,446.5,76.438,76.063,-0.004,72.0,69.438,55.281,56.031,0.0,50.0,72.0,70.0,1000.0,200.0,0.282,581.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.829,11.861,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,535.5,531.5,303.25,527.5,525.5,523.0,0.01,5.622,0.0,13.129,1.201,0.352,-0.001,0.0,-0.0,-0.001
8222007,1706,1.0,1.0,1.0,1.0,100.0,50.71,40.0,40.0,40.0,1.0,1.0,1207.256,351.288,-0.005,11.327,0.0,80.0,55.0,1.4,1851.5,1872.713,2037.759,318.797,54.983,72.621,72.175,72.337,51.95,1.406,2.369,0.33,71.824,57.465,89.751,48.308,70.363,72.392,73.371,72.861,74.155,38.766,55.596,47.163,-10.852,110.0,110.0,71.938,73.063,55.688,56.313,0.0,45.719,72.0,70.0,1000.0,200.0,0.229,298.75,68.75,68.188,-0.03,72.0,71.063,56.313,56.938,0.0,45.219,72.0,70.0,1000.0,200.0,0.232,528.5,76.563,76.063,0.0,72.0,72.188,56.0,56.5,0.0,38.844,72.0,70.0,1000.0,200.0,0.166,446.0,76.563,75.938,-0.004,72.063,69.25,55.281,56.031,0.0,49.906,72.0,70.0,1000.0,200.0,0.282,582.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.845,11.876,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,535.0,531.5,303.0,527.5,525.5,523.0,0.008,5.651,0.0,13.198,1.207,0.351,-0.002,0.0,-0.0,-0.001
8222007,1707,1.0,1.0,1.0,1.0,100.0,50.679,40.0,40.0,40.0,1.0,1.0,1206.085,350.117,-0.005,11.313,0.0,80.0,55.0,1.4,1858.0,1866.954,2039.616,317.364,54.983,72.621,72.066,72.337,51.95,1.413,2.34,0.323,71.819,57.462,89.807,48.336,70.363,72.499,73.298,72.861,74.155,38.839,55.596,47.235,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,45.469,72.0,70.0,1000.0,200.0,0.236,304.5,68.688,68.313,-0.03,71.75,71.5,56.313,57.063,0.0,45.469,72.0,70.0,1000.0,200.0,0.228,519.0,76.563,76.063,0.0,72.0,72.313,56.0,56.375,0.0,38.25,72.0,70.0,1000.0,200.0,0.166,445.25,76.563,75.938,-0.004,72.0,69.5,55.281,56.031,0.0,49.875,72.0,70.0,1000.0,200.0,0.283,582.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.834,11.869,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,535.0,531.5,303.25,526.5,525.0,523.0,0.01,5.668,0.0,13.18,1.206,0.35,-0.002,0.0,-0.0,-0.002
8222007,1708,1.0,1.0,1.0,1.0,100.0,50.671,40.0,40.0,40.0,1.0,1.0,1193.205,351.288,-0.005,11.386,0.0,80.0,55.0,1.4,1858.0,1855.441,2035.902,317.364,54.983,72.621,72.175,72.227,52.059,1.429,2.351,0.319,71.803,57.458,89.862,48.365,70.35,72.392,73.371,72.861,74.081,38.839,55.596,47.163,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,45.469,72.0,70.0,1000.0,200.0,0.229,298.75,68.75,68.313,-0.03,71.938,71.188,56.313,57.063,0.0,45.281,72.0,70.0,1000.0,200.0,0.221,508.75,76.563,76.063,0.0,72.0,72.188,56.0,56.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.175,456.0,76.563,75.938,-0.004,72.063,69.5,55.344,56.031,0.0,49.625,72.0,70.0,1000.0,200.0,0.284,583.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.85,11.89,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,535.0,531.5,303.25,527.0,525.5,523.0,0.007,5.656,0.0,13.151,1.193,0.351,-0.002,0.0,-0.0,-0.001
8222007,1709,1.0,1.0,1.0,1.0,100.0,50.661,40.0,40.0,40.0,1.0,1.0,1192.034,351.288,-0.005,11.239,0.0,80.0,55.0,1.4,1862.5,1854.003,2037.759,314.498,54.983,72.621,72.175,72.337,51.95,1.398,2.362,0.341,71.796,57.437,89.779,48.224,70.35,72.499,73.371,72.861,74.081,38.839,55.596,47.235,-10.852,110.0,110.0,72.188,73.688,55.688,56.063,0.0,46.031,72.0,70.0,1000.0,200.0,0.224,295.5,68.75,68.313,-0.03,71.75,71.313,56.313,57.063,0.0,43.781,72.0,70.0,1000.0,200.0,0.225,518.0,76.563,75.938,0.0,71.938,72.188,56.0,56.375,0.0,38.438,72.0,70.0,1000.0,200.0,0.167,446.5,76.438,76.063,-0.004,72.0,69.438,55.281,56.031,0.0,49.531,72.0,70.0,1000.0,200.0,0.285,583.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.839,11.892,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,534.5,531.5,303.25,526.5,525.5,523.0,0.007,5.631,0.0,13.094,1.192,0.351,-0.002,0.0,-0.0,-0.001
8222007,1710,1.0,1.0,1.0,1.0,100.0,50.644,40.0,40.0,40.0,1.0,1.0,1199.06,351.288,-0.005,11.386,0.0,80.0,55.0,1.4,1843.75,1868.393,2041.473,320.23,54.983,72.621,72.175,72.337,51.95,1.41,2.355,0.315,71.79,57.431,89.779,48.336,70.35,72.499,73.371,72.861,74.081,38.839,55.596,47.163,-10.852,110.0,110.0,72.188,73.188,55.688,56.063,0.0,45.5,72.0,70.0,1000.0,200.0,0.235,304.25,68.75,68.313,-0.03,72.0,71.188,56.313,57.063,0.0,45.156,72.0,70.0,1000.0,200.0,0.219,514.0,76.563,76.063,0.0,71.938,71.938,55.875,56.375,0.0,38.469,72.0,70.0,1000.0,200.0,0.166,445.5,76.563,76.063,-0.004,72.0,69.25,55.281,56.031,0.0,49.563,72.0,70.0,1000.0,200.0,0.283,581.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.809,11.856,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,535.0,531.5,303.25,526.5,525.5,523.0,0.007,5.656,0.0,13.151,1.199,0.351,-0.002,0.0,-0.0,-0.001
8222007,1711,1.0,1.0,1.0,1.0,100.0,50.616,40.0,40.0,40.0,1.0,1.0,1183.837,346.604,-0.005,11.165,0.0,80.0,55.0,1.4,1849.75,1842.501,2028.476,313.065,54.983,72.728,72.175,72.337,51.95,1.433,2.358,0.319,71.775,57.432,89.779,48.336,70.35,72.606,73.371,72.755,74.081,38.839,55.701,47.163,-10.867,110.0,110.0,71.938,73.438,55.688,56.063,0.0,45.469,72.0,70.0,1000.0,200.0,0.23,298.75,68.688,68.313,-0.03,71.938,71.313,56.313,57.063,0.0,45.469,72.0,70.0,1000.0,200.0,0.223,517.5,76.563,75.938,0.0,72.063,72.063,55.875,56.5,0.0,38.375,72.0,70.0,1000.0,200.0,0.167,446.25,76.563,76.063,-0.004,71.875,69.438,55.281,56.031,0.0,50.188,72.0,70.0,1000.0,200.0,0.274,571.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.81,11.858,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,535.0,531.5,303.25,527.0,525.5,523.0,0.006,5.512,0.0,12.896,1.184,0.347,-0.002,0.0,-0.0,-0.001
8222007,1712,1.0,1.0,1.0,1.0,100.0,50.596,40.0,40.0,40.0,1.0,1.0,1189.692,348.946,-0.005,11.298,0.0,80.0,55.0,1.4,1837.0,1846.813,2026.62,311.632,54.983,72.621,72.066,72.337,51.95,1.429,2.355,0.326,71.728,57.389,89.807,48.28,70.35,72.606,73.371,72.861,74.081,38.839,55.596,47.163,-10.867,110.0,110.0,72.188,73.688,55.688,56.063,0.0,46.188,72.0,70.0,1000.0,200.0,0.223,295.25,68.75,68.313,-0.03,72.0,71.5,56.313,57.063,0.0,44.656,72.0,70.0,1000.0,200.0,0.226,520.0,76.563,75.938,0.0,72.063,72.063,55.875,56.5,0.0,38.906,72.0,70.0,1000.0,200.0,0.167,447.5,76.563,75.938,-0.004,71.875,69.438,55.281,56.031,0.0,49.906,72.0,70.0,1000.0,200.0,0.276,573.5,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.818,11.856,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,534.5,531.5,303.25,527.0,525.5,523.0,0.007,5.612,0.0,13.049,1.19,0.349,-0.002,0.0,-0.0,-0.001
8222007,1713,1.0,1.0,1.0,1.0,100.0,50.559,40.0,40.0,40.0,1.0,1.0,1203.743,352.459,-0.005,11.253,0.0,80.0,55.0,1.4,1837.0,1872.713,2043.329,317.364,54.983,72.728,72.175,72.337,51.95,1.402,2.387,0.33,71.72,57.356,89.862,48.336,70.324,72.713,73.371,72.861,74.081,38.839,55.596,47.163,-10.867,110.0,110.0,71.938,73.375,55.688,56.0,0.0,45.594,72.0,70.0,1000.0,200.0,0.236,304.75,68.75,68.313,-0.03,72.0,71.188,56.094,57.063,0.0,45.781,72.0,70.0,1000.0,200.0,0.222,516.0,76.563,76.063,0.0,72.0,72.063,55.875,56.375,0.0,38.188,72.0,70.0,1000.0,200.0,0.165,443.75,76.563,76.063,-0.004,72.0,69.438,55.281,56.031,0.0,49.438,72.0,70.0,1000.0,200.0,0.283,583.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.809,11.854,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.5,531.5,303.25,527.0,525.5,523.0,0.007,5.59,0.0,12.997,1.204,0.352,-0.002,0.0,-0.0,-0.001
8222007,1714,1.0,1.0,1.0,1.0,100.0,50.306,40.0,40.0,40.0,1.0,1.0,1190.863,347.775,-0.005,11.327,0.0,80.0,55.0,1.4,1849.25,1858.319,2035.902,313.065,54.876,72.728,72.175,72.337,51.95,1.41,2.351,0.319,71.695,57.36,89.807,48.252,70.324,72.606,73.371,72.861,74.081,38.839,55.701,47.235,-10.852,110.0,110.0,71.938,73.438,55.813,56.063,0.0,45.656,72.0,70.0,1000.0,200.0,0.229,298.5,68.75,68.313,-0.03,72.0,71.625,56.313,57.063,0.0,45.844,72.0,70.0,1000.0,200.0,0.223,518.0,76.563,76.063,0.0,72.0,72.188,56.0,56.375,0.0,38.438,72.0,70.0,1000.0,200.0,0.166,445.75,76.438,76.063,-0.004,71.875,69.5,55.281,56.031,0.0,49.406,72.0,70.0,1000.0,200.0,0.282,583.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.812,11.856,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.5,531.5,303.25,527.0,525.5,523.0,0.007,5.64,0.0,13.196,1.191,0.348,-0.002,0.0,-0.0,-0.002
8222007,1715,1.0,1.0,1.0,1.0,100.0,50.269,40.0,40.0,40.0,1.0,1.0,1197.889,348.946,-0.005,11.357,0.0,80.0,55.0,1.4,1834.0,1852.565,2032.189,310.199,54.876,72.728,72.175,72.337,51.95,1.398,2.355,0.319,71.69,57.348,89.835,48.252,70.324,72.713,73.224,72.861,74.155,38.766,55.701,47.163,-10.852,110.0,110.0,71.938,73.438,55.688,56.063,0.0,45.625,72.0,70.0,1000.0,200.0,0.235,304.0,68.75,68.5,-0.03,72.125,71.5,56.313,57.063,0.0,45.688,72.0,70.0,1000.0,200.0,0.225,521.0,76.563,75.938,0.0,72.0,72.188,56.0,56.375,0.0,38.844,72.0,70.0,1000.0,200.0,0.164,443.25,76.563,75.938,-0.004,72.0,69.5,55.281,56.031,0.0,50.438,72.0,70.0,1000.0,200.0,0.269,571.0,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.807,11.86,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,534.5,531.5,303.25,527.5,525.0,523.0,0.013,5.631,0.0,13.233,1.198,0.349,-0.001,0.0,-0.0,-0.002
8222007,1716,1.0,1.0,1.0,1.0,100.0,50.26,40.0,40.0,40.0,1.0,1.0,1167.444,348.946,-0.005,11.313,0.0,80.0,55.0,1.4,1850.0,1838.189,2034.046,310.199,54.876,72.728,72.175,72.447,51.95,1.406,2.351,0.312,71.692,57.356,89.946,48.365,70.324,72.606,73.298,72.755,74.081,38.839,55.806,47.235,-10.852,110.0,110.0,72.188,73.188,55.688,56.063,0.0,45.625,72.0,70.0,1000.0,200.0,0.23,298.5,68.688,68.5,-0.03,72.0,71.0,56.313,57.063,0.0,45.688,72.0,70.0,1000.0,200.0,0.227,519.0,76.563,75.938,0.0,72.0,72.063,56.0,56.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.166,446.75,76.563,76.063,-0.004,72.0,69.5,55.281,56.031,0.0,50.25,72.0,70.0,1000.0,200.0,0.275,576.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.809,11.851,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.5,531.0,303.25,527.5,525.5,523.0,0.007,5.598,0.0,13.18,1.167,0.349,-0.001,0.0,-0.0,-0.001
8222007,1717,1.0,1.0,1.0,1.0,100.0,50.553,40.0,40.0,40.0,1.0,1.0,1195.547,345.433,-0.005,11.239,0.0,80.0,55.0,1.4,1850.0,1841.063,2024.764,311.632,54.983,72.728,72.175,72.447,51.95,1.394,2.355,0.33,71.676,57.357,89.835,48.28,70.324,72.606,73.298,72.861,74.155,38.839,55.701,47.163,-10.852,110.0,110.0,71.875,72.938,55.813,56.063,0.0,46.0,72.0,70.0,1000.0,200.0,0.224,298.25,68.75,68.5,-0.03,71.938,71.5,56.313,57.063,0.0,44.875,72.0,70.0,1000.0,200.0,0.229,520.5,76.563,76.188,0.0,71.938,71.938,56.0,56.5,0.0,37.406,72.0,70.0,1000.0,200.0,0.167,447.0,76.563,75.938,-0.004,72.0,69.438,55.281,56.031,0.0,50.438,72.0,70.0,1000.0,200.0,0.273,575.0,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.823,11.863,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,534.5,531.5,303.25,526.5,525.5,523.0,0.01,5.548,0.0,12.981,1.196,0.345,-0.001,0.0,-0.0,-0.002
8222007,1718,1.0,1.0,1.0,1.0,100.0,50.572,40.0,40.0,40.0,1.0,1.0,1177.982,345.433,-0.005,11.342,0.0,80.0,55.0,1.4,1850.25,1861.197,2030.333,315.931,54.983,72.728,72.066,72.447,52.059,1.41,2.355,0.319,71.69,57.353,89.89,48.365,70.175,72.713,73.224,73.074,74.008,38.766,55.806,47.163,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,45.688,72.0,70.0,1000.0,200.0,0.229,298.0,68.75,68.5,-0.03,71.938,71.625,56.313,57.063,0.0,44.719,72.0,70.0,1000.0,200.0,0.232,527.0,76.563,76.063,0.0,72.0,72.063,56.0,56.5,0.0,38.0,72.0,70.0,1000.0,200.0,0.165,445.25,76.563,75.938,-0.004,71.875,69.438,55.281,56.031,0.0,50.156,72.0,70.0,1000.0,200.0,0.271,569.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.829,11.869,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,534.5,531.5,303.25,526.5,525.5,522.5,0.026,5.589,0.0,13.215,1.178,0.345,-0.001,0.0,-0.0,-0.002
