DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1719,1.0,1.0,1.0,1.0,100.0,50.584,40.0,40.0,40.0,1.0,1.0,1192.034,350.117,-0.005,11.298,0.0,80.0,55.0,1.4,1833.75,1858.319,2034.046,311.632,54.983,72.728,72.175,72.227,51.95,1.41,2.326,0.308,71.688,57.349,89.862,48.308,70.175,72.713,73.298,72.649,74.081,38.839,55.701,47.163,-10.852,110.0,110.0,71.938,72.938,55.813,56.063,0.0,45.688,72.0,70.0,1000.0,200.0,0.227,300.25,68.75,68.313,-0.03,71.938,71.188,56.313,57.063,0.0,44.656,72.0,70.0,1000.0,200.0,0.227,521.5,76.563,76.063,0.0,72.0,72.063,56.0,56.5,0.0,37.875,72.0,70.0,1000.0,200.0,0.166,446.5,76.563,76.063,-0.004,71.875,69.438,55.281,56.156,0.0,49.313,72.0,70.0,1000.0,200.0,0.278,574.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.843,11.874,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,534.5,531.0,303.25,527.5,525.5,522.5,0.006,5.577,0.0,13.049,1.192,0.35,-0.002,0.0,-0.0,-0.001
8222007,1720,1.0,1.0,1.0,1.0,100.0,50.553,40.0,40.0,40.0,1.0,1.0,1179.153,348.946,-0.005,11.313,0.0,80.0,55.0,1.4,1835.5,1849.689,2022.908,313.065,54.983,72.621,72.066,72.447,52.059,1.391,2.34,0.334,71.679,57.34,89.89,48.336,70.175,72.713,73.298,72.755,74.008,38.839,55.701,47.163,-10.867,110.0,110.0,71.938,73.438,55.813,56.063,0.0,45.563,72.0,70.0,1000.0,200.0,0.229,298.25,68.75,68.313,-0.03,71.938,71.313,56.313,57.063,0.0,45.375,72.0,70.0,1000.0,200.0,0.226,519.5,76.563,75.938,0.0,71.938,72.063,56.0,56.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.166,446.25,76.438,76.063,-0.004,72.0,69.5,55.281,56.031,0.0,49.375,72.0,70.0,1000.0,200.0,0.282,580.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.845,11.877,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,535.0,531.0,303.25,527.0,525.5,522.5,0.007,5.585,0.0,13.067,1.179,0.349,-0.002,0.0,-0.0,-0.002
8222007,1721,1.0,1.0,1.0,1.0,100.0,50.537,40.0,40.0,40.0,1.0,1.0,1189.692,346.604,-0.005,11.298,0.0,80.0,55.0,1.4,1835.0,1848.251,2026.62,311.632,54.983,72.728,72.175,72.447,52.059,1.429,2.355,0.323,71.657,57.33,89.89,48.308,70.175,72.713,73.224,72.755,74.008,38.766,55.701,47.235,-10.852,110.0,110.0,71.938,73.438,55.688,56.063,0.0,46.188,72.0,70.0,1000.0,200.0,0.224,295.25,68.688,68.5,-0.03,72.0,71.063,56.313,57.063,0.0,45.188,72.0,70.0,1000.0,200.0,0.226,521.5,76.563,76.063,0.0,71.938,71.938,55.875,56.5,0.0,37.031,72.0,70.0,1000.0,200.0,0.166,446.0,76.438,76.063,-0.004,72.0,69.5,55.281,56.031,0.0,50.156,72.0,70.0,1000.0,200.0,0.275,574.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.826,11.864,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,534.5,531.0,303.25,527.0,525.5,522.5,0.008,5.65,0.0,13.277,1.19,0.347,-0.001,0.0,-0.0,-0.001
8222007,1722,1.0,1.0,1.0,1.0,100.0,50.762,40.0,40.0,40.0,1.0,1.0,1189.692,344.262,-0.005,11.313,0.0,80.0,55.0,1.4,1828.75,1842.501,2021.052,308.766,55.09,72.728,72.175,72.447,51.95,1.41,2.348,0.334,71.619,57.299,89.862,48.28,70.175,72.606,73.224,72.755,74.081,38.839,55.701,47.163,-10.867,110.0,110.0,71.938,73.438,55.813,56.063,0.0,44.625,72.0,70.0,1000.0,200.0,0.237,304.5,68.75,68.313,-0.03,72.0,71.0,56.313,57.063,0.0,45.313,72.0,70.0,1000.0,200.0,0.227,521.0,76.563,75.938,0.0,72.0,71.938,56.0,56.5,0.0,37.688,72.0,70.0,1000.0,200.0,0.155,434.0,76.563,76.063,-0.004,72.0,69.5,55.281,56.031,0.0,50.156,72.0,70.0,1000.0,200.0,0.275,574.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.825,11.863,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,534.5,531.0,303.5,526.5,525.5,522.5,0.009,5.585,0.0,13.067,1.19,0.344,-0.002,0.0,-0.0,-0.002
8222007,1723,1.0,1.0,1.0,1.0,100.0,50.8,40.0,40.0,40.0,1.0,1.0,1188.521,350.117,-0.005,11.253,0.0,80.0,55.0,1.4,1828.75,1859.757,2028.476,314.498,55.09,72.621,72.066,72.337,52.059,1.398,2.355,0.334,71.63,57.309,89.862,48.336,70.175,72.821,73.298,72.861,74.008,38.839,55.701,47.163,-10.852,110.0,110.0,72.188,73.313,55.688,56.063,0.0,45.344,72.0,70.0,1000.0,200.0,0.235,304.75,68.75,68.313,-0.03,72.125,71.063,56.313,57.063,0.0,46.5,72.0,70.0,1000.0,200.0,0.225,518.5,76.563,76.063,0.0,72.0,72.063,56.0,56.375,0.0,37.75,72.0,70.0,1000.0,200.0,0.163,442.0,76.563,75.938,-0.004,72.063,69.5,55.281,56.031,0.0,50.938,72.0,70.0,1000.0,200.0,0.274,575.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.825,11.863,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,534.5,531.0,303.0,527.5,525.5,523.0,0.008,5.555,0.0,12.997,1.189,0.35,-0.002,0.0,-0.0,-0.001
8222007,1724,1.0,1.0,1.0,1.0,100.0,50.838,40.0,40.0,40.0,1.0,1.0,1186.179,343.091,-0.005,11.372,0.0,80.0,55.0,1.4,1854.5,1862.636,2019.195,318.797,55.09,72.728,72.175,72.447,52.059,1.413,2.351,0.319,71.614,57.31,89.974,48.252,70.259,72.821,73.224,72.968,74.008,38.839,55.806,47.235,-10.852,110.0,110.0,72.188,73.188,55.813,56.063,0.0,44.938,72.0,70.0,1000.0,200.0,0.24,306.25,68.688,68.313,-0.03,72.0,71.188,56.313,57.063,0.0,45.344,72.0,70.0,1000.0,200.0,0.229,521.5,76.5,76.063,0.0,72.063,72.188,56.0,56.5,0.0,37.656,72.0,70.0,1000.0,200.0,0.164,443.0,76.563,75.938,-0.004,72.063,69.438,55.281,56.031,0.0,50.375,72.0,70.0,1000.0,200.0,0.276,574.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.826,11.858,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,534.5,531.0,303.25,527.0,525.5,523.0,0.015,5.627,0.0,13.249,1.186,0.343,-0.002,0.0,-0.0,-0.001
8222007,1725,1.0,1.0,1.0,1.0,100.0,50.9,40.0,40.0,40.0,1.0,1.0,1181.495,346.604,-0.005,11.327,0.0,80.0,55.0,1.4,1843.25,1854.003,2022.908,308.766,55.09,72.728,72.175,72.447,52.059,1.41,2.326,0.315,71.626,57.302,89.89,48.252,70.259,72.821,73.224,72.755,74.008,38.839,55.806,47.235,-10.852,110.0,110.0,71.938,73.375,55.688,56.313,0.0,45.188,72.0,70.0,1000.0,200.0,0.23,299.25,68.75,68.5,-0.03,72.0,71.063,56.094,57.063,0.0,45.625,72.0,70.0,1000.0,200.0,0.226,521.0,76.563,75.938,0.0,72.0,72.063,56.0,56.5,0.0,38.313,72.0,70.0,1000.0,200.0,0.165,444.0,76.563,75.938,-0.004,72.063,69.438,55.281,56.031,0.0,50.531,72.0,70.0,1000.0,200.0,0.275,574.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.826,11.856,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,534.5,531.0,303.25,527.5,525.5,523.0,0.008,5.605,0.0,13.196,1.181,0.347,-0.001,0.0,-0.0,-0.001
8222007,1726,1.0,1.0,1.0,1.0,100.0,50.744,40.0,40.0,40.0,1.0,1.0,1185.008,347.775,-0.005,11.357,0.0,80.0,55.0,1.4,1832.5,1849.689,2024.764,317.364,54.983,72.728,72.175,72.447,52.059,1.406,2.355,0.341,71.605,57.293,89.862,48.308,70.259,72.821,73.224,72.755,74.008,38.839,55.701,47.163,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,45.844,72.0,70.0,1000.0,200.0,0.224,295.5,68.688,68.313,-0.03,71.938,71.063,56.313,57.063,0.0,45.063,72.0,70.0,1000.0,200.0,0.226,520.0,76.563,76.063,0.0,72.0,72.188,56.0,56.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.165,444.75,76.438,75.938,-0.004,72.0,69.688,55.281,56.031,0.0,50.875,72.0,70.0,1000.0,200.0,0.274,573.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.828,11.852,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.5,531.0,303.0,527.5,525.0,523.0,0.008,5.606,0.0,13.118,1.185,0.348,-0.002,0.0,-0.0,-0.001
8222007,1727,1.0,1.0,1.0,1.0,100.0,50.999,40.0,40.0,40.0,1.0,1.0,1174.469,346.604,-0.005,11.327,0.0,80.0,55.0,1.4,1830.0,1842.501,2021.052,323.096,55.09,72.728,72.175,72.447,51.95,1.406,2.355,0.33,71.597,57.273,89.862,48.336,70.259,72.713,73.224,72.755,74.008,38.839,55.701,47.235,-10.852,110.0,110.0,71.938,73.313,55.813,56.063,0.0,46.219,72.0,70.0,1000.0,200.0,0.222,295.0,68.75,68.5,-0.03,71.938,71.063,56.313,57.063,0.0,44.875,72.0,70.0,1000.0,200.0,0.227,520.0,76.563,76.063,0.0,72.0,72.063,56.0,56.5,0.0,37.969,72.0,70.0,1000.0,200.0,0.164,443.75,76.563,75.938,-0.004,72.063,69.25,55.281,56.031,0.0,51.0,72.0,70.0,1000.0,200.0,0.274,573.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.829,11.858,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,534.5,531.0,303.0,527.5,525.5,523.0,0.008,5.64,0.0,13.196,1.174,0.347,-0.001,0.0,-0.0,-0.001
8222007,1728,1.0,1.0,1.0,1.0,100.0,50.853,40.0,40.0,40.0,1.0,1.0,1201.401,350.117,-0.005,11.327,0.0,80.0,55.0,1.4,1830.0,1881.356,2035.902,333.13,55.09,72.728,72.175,72.447,51.95,1.41,2.33,0.334,71.637,57.277,90.001,48.28,70.259,72.606,73.15,72.649,74.008,38.839,55.491,47.235,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,44.813,72.0,70.0,1000.0,200.0,0.237,304.25,68.75,68.313,-0.03,71.938,71.063,56.313,57.063,0.0,45.688,72.0,70.0,1000.0,200.0,0.223,517.0,76.563,76.063,0.0,71.938,72.063,56.0,56.5,0.0,37.625,72.0,70.0,1000.0,200.0,0.17,451.75,76.563,76.063,-0.004,72.0,69.5,55.344,56.031,0.0,50.031,72.0,70.0,1000.0,200.0,0.284,581.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.823,11.849,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.5,530.5,303.25,527.5,525.5,522.5,0.009,5.711,0.0,13.196,1.201,0.35,-0.002,0.0,-0.0,-0.001
8222007,1729,1.0,1.0,1.0,1.0,100.0,51.127,40.0,40.0,40.0,1.0,1.0,1197.889,350.117,-0.005,11.372,0.0,80.0,55.0,1.4,1847.25,1858.319,2032.189,317.364,55.09,72.728,72.283,72.447,52.059,1.41,2.365,0.319,71.583,57.267,89.862,48.28,70.337,72.821,73.224,73.181,74.008,38.839,55.701,47.235,-10.852,110.0,110.0,71.875,73.375,55.688,56.063,0.0,45.563,72.0,70.0,1000.0,200.0,0.226,296.75,68.75,68.313,-0.03,71.938,71.188,56.313,57.063,0.0,45.281,72.0,70.0,1000.0,200.0,0.227,520.5,76.563,76.063,0.0,72.063,72.188,56.0,56.5,0.0,37.688,72.0,70.0,1000.0,200.0,0.168,452.25,76.438,76.063,-0.004,72.0,69.5,55.344,56.156,0.0,50.969,72.0,70.0,1000.0,200.0,0.275,573.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.823,11.846,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.5,531.0,303.25,527.0,525.5,522.5,0.091,5.662,0.0,13.249,1.198,0.35,-0.002,0.0,-0.0,-0.002
8222007,1730,1.0,1.0,1.0,1.0,100.0,51.196,40.0,40.0,40.0,1.0,1.0,1188.521,347.775,-0.005,11.386,0.0,80.0,55.0,1.4,1834.0,1859.757,2026.62,317.364,55.09,72.728,72.175,72.447,52.059,1.398,2.351,0.312,71.589,57.272,89.89,48.365,70.337,72.821,73.224,72.755,74.008,38.839,55.701,47.235,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,45.938,72.0,70.0,1000.0,200.0,0.223,294.75,68.938,68.313,-0.03,72.0,71.5,56.313,57.063,0.0,44.625,72.0,70.0,1000.0,200.0,0.227,520.0,76.563,75.938,0.0,72.0,72.188,56.0,56.375,0.0,38.406,72.0,70.0,1000.0,200.0,0.161,444.0,76.563,75.938,-0.004,72.0,69.25,55.281,56.031,0.0,49.563,72.0,70.0,1000.0,200.0,0.287,583.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.813,11.841,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.0,530.5,303.25,527.0,525.5,523.0,0.008,5.669,0.0,13.265,1.189,0.348,-0.003,0.0,-0.0,-0.001
8222007,1731,1.0,1.0,1.0,1.0,100.0,51.285,40.0,40.0,40.0,1.0,1.0,1182.666,345.433,-0.005,11.313,0.0,80.0,55.0,1.4,1830.5,1848.251,2006.205,305.901,55.09,72.728,72.175,72.447,52.059,1.421,2.358,0.319,71.558,57.24,89.862,48.421,70.337,72.821,73.224,72.755,73.934,38.839,55.596,47.308,-10.852,110.0,110.0,71.938,73.438,55.813,56.063,0.0,45.969,72.0,70.0,1000.0,200.0,0.223,295.25,68.75,68.313,-0.03,72.0,71.5,56.313,56.938,0.0,44.031,72.0,70.0,1000.0,200.0,0.227,521.5,76.563,76.063,0.0,71.938,72.313,56.0,56.5,0.0,39.0,72.0,70.0,1000.0,200.0,0.162,438.25,76.563,76.063,-0.004,72.0,69.438,55.281,56.156,0.0,50.781,72.0,70.0,1000.0,200.0,0.275,574.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.823,11.847,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.0,530.5,303.25,527.5,525.5,523.0,0.008,5.718,0.0,13.294,1.183,0.345,-0.002,0.0,-0.0,-0.001
8222007,1732,1.0,1.0,1.0,1.0,100.0,51.119,40.0,40.0,40.0,1.0,1.0,1196.718,348.946,-0.005,11.298,0.0,80.0,55.0,1.4,1830.5,1871.273,2035.902,324.53,54.983,72.728,72.175,72.337,51.95,1.387,2.316,0.334,71.568,57.249,89.89,48.308,70.337,72.821,73.224,72.755,73.934,38.911,55.596,47.235,-10.867,110.0,110.0,71.875,73.063,55.688,56.063,0.0,45.188,72.0,70.0,1000.0,200.0,0.233,302.75,68.688,68.313,-0.03,71.938,71.313,56.313,57.063,0.0,44.25,72.0,70.0,1000.0,200.0,0.225,520.0,76.563,76.063,0.0,72.0,72.063,56.0,56.5,0.0,38.906,72.0,70.0,1000.0,200.0,0.161,438.0,76.563,75.938,-0.004,72.0,69.5,55.344,56.031,0.0,49.938,72.0,70.0,1000.0,200.0,0.28,582.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.817,11.843,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,534.0,530.5,303.25,527.0,525.5,522.5,0.008,5.636,0.0,13.049,1.197,0.349,-0.002,0.0,-0.0,-0.001
8222007,1733,1.0,1.0,1.0,1.0,100.0,51.392,40.0,40.0,40.0,1.0,1.0,1169.786,345.433,-0.005,11.327,0.0,80.0,55.0,1.4,1851.75,1833.88,2017.339,303.035,55.09,72.728,72.175,72.447,52.059,1.41,2.351,0.334,71.512,57.199,89.835,48.28,70.337,72.928,73.298,72.755,74.008,38.911,55.701,47.308,-10.852,110.0,110.0,71.938,73.688,55.813,56.313,0.0,45.688,72.0,70.0,1000.0,200.0,0.228,297.5,68.75,68.313,-0.03,71.938,71.5,56.313,57.063,0.0,45.781,72.0,70.0,1000.0,200.0,0.216,506.75,76.563,76.063,0.0,71.938,72.063,56.0,56.5,0.0,38.344,72.0,70.0,1000.0,200.0,0.164,441.75,76.563,75.938,-0.004,71.875,69.625,55.281,56.031,0.0,49.781,72.0,70.0,1000.0,200.0,0.277,575.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.81,11.844,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,534.5,530.5,303.25,527.0,525.5,523.0,0.007,5.665,0.0,13.197,1.17,0.345,-0.002,0.0,-0.0,-0.002
8222007,1734,1.0,1.0,1.0,1.0,100.0,51.198,40.0,40.0,40.0,1.0,1.0,1181.495,346.604,0.005,11.357,0.0,80.0,55.0,1.4,1825.25,1849.689,2019.195,314.498,54.876,72.728,72.283,72.447,51.95,1.413,2.337,0.337,71.529,57.206,89.918,48.252,70.337,72.928,73.15,72.649,74.008,38.839,55.596,47.308,-10.867,110.0,110.0,71.938,73.188,55.688,56.063,0.0,45.969,72.0,70.0,1000.0,200.0,0.222,295.0,68.688,68.313,-0.03,72.0,71.063,56.313,57.063,0.0,44.156,72.0,70.0,1000.0,200.0,0.229,524.0,76.563,76.063,0.0,71.938,72.313,56.0,56.375,0.0,38.125,72.0,70.0,1000.0,200.0,0.166,443.0,76.563,75.938,-0.004,72.0,69.5,55.344,56.031,0.0,50.063,72.0,70.0,1000.0,200.0,0.273,572.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.801,11.841,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,534.0,530.5,303.25,527.0,525.5,523.0,-0.009,5.74,0.0,13.346,1.181,0.347,-0.002,0.0,-0.0,-0.001
8222007,1735,1.0,1.0,1.0,1.0,100.0,51.16,40.0,40.0,40.0,1.0,1.0,1187.35,346.604,-0.005,11.342,0.0,80.0,55.0,1.4,1818.5,1864.075,2030.333,320.23,54.983,72.728,72.283,72.447,51.95,1.41,2.358,0.348,71.507,57.18,89.835,48.336,70.233,72.928,73.224,72.649,73.934,38.911,55.596,47.308,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,46.094,72.0,70.0,1000.0,200.0,0.223,295.0,68.75,68.5,-0.03,71.938,71.313,56.313,57.063,0.0,44.031,72.0,70.0,1000.0,200.0,0.225,519.0,76.563,76.063,0.0,72.0,72.188,55.875,56.5,0.0,37.531,72.0,70.0,1000.0,200.0,0.17,447.25,76.563,75.938,-0.004,72.063,69.5,55.344,56.031,0.0,50.469,72.0,70.0,1000.0,200.0,0.273,572.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.747,11.793,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,530.5,303.25,527.5,525.5,523.0,0.006,5.708,0.0,13.215,1.187,0.347,-0.001,0.0,-0.0,-0.001
8222007,1736,1.0,1.0,1.0,1.0,100.0,51.095,40.0,40.0,40.0,1.0,1.0,1163.931,345.433,-0.005,11.283,0.0,80.0,55.0,1.4,1818.5,1826.699,2017.339,303.035,54.983,72.728,72.175,72.337,51.95,1.429,2.34,0.334,71.462,57.169,89.723,48.421,70.233,72.821,73.224,72.755,73.934,38.839,55.386,47.235,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,46.031,72.0,70.0,1000.0,200.0,0.224,296.25,68.75,68.5,-0.03,71.938,71.313,56.094,56.938,0.0,44.5,72.0,70.0,1000.0,200.0,0.213,505.5,76.563,76.063,0.0,72.0,71.938,55.875,56.375,0.0,38.063,72.0,70.0,1000.0,200.0,0.16,438.5,76.563,75.938,-0.004,72.0,69.25,55.281,56.031,0.0,51.031,72.0,70.0,1000.0,200.0,0.275,574.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.759,11.797,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,530.5,303.25,527.0,526.0,523.0,0.008,5.725,0.0,13.145,1.164,0.345,-0.001,0.0,-0.0,-0.001
8222007,1737,1.0,1.0,1.0,1.0,100.0,50.775,40.0,40.0,40.0,1.0,1.0,1177.982,345.433,-0.005,11.268,0.0,80.0,55.0,1.4,1815.25,1869.833,2021.052,317.364,54.983,72.621,72.066,72.447,51.95,1.398,2.337,0.308,71.482,57.176,89.89,48.365,70.233,72.821,73.298,72.755,73.934,38.911,55.491,47.308,-10.852,110.0,110.0,71.938,73.063,55.813,56.063,0.0,45.344,72.0,70.0,1000.0,200.0,0.232,302.75,68.938,68.313,-0.03,71.938,71.188,56.313,57.063,0.0,44.5,72.0,70.0,1000.0,200.0,0.22,515.0,76.563,75.938,0.0,72.0,72.188,55.875,56.5,0.0,37.781,72.0,70.0,1000.0,200.0,0.167,445.0,76.563,75.938,-0.004,71.875,69.5,55.281,56.031,0.0,50.406,72.0,70.0,1000.0,200.0,0.276,574.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.771,11.797,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,530.5,303.25,527.5,525.5,523.0,0.006,5.707,0.0,13.129,1.178,0.345,-0.003,0.0,-0.0,-0.001
8222007,1738,1.0,1.0,1.0,1.0,100.0,50.688,40.0,40.0,40.0,1.0,1.0,1183.837,348.946,-0.005,11.327,0.0,80.0,55.0,1.4,1833.0,1862.636,2024.764,320.23,54.876,72.621,72.175,72.337,51.95,1.391,2.323,0.323,71.471,57.18,89.862,48.252,70.233,72.821,73.076,72.649,73.86,38.766,55.491,47.235,-10.867,110.0,110.0,71.938,73.188,55.688,56.063,0.0,45.938,72.0,70.0,1000.0,200.0,0.226,296.0,68.75,68.313,-0.03,72.0,71.063,56.313,57.063,0.0,45.313,72.0,70.0,1000.0,200.0,0.213,509.5,76.563,76.063,0.0,71.938,71.938,55.875,56.375,0.0,37.219,72.0,70.0,1000.0,200.0,0.169,449.5,76.563,75.938,-0.004,72.063,69.438,55.281,55.906,0.0,49.719,72.0,70.0,1000.0,200.0,0.285,585.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.782,11.806,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.0,530.5,303.25,527.0,525.5,523.0,0.009,5.736,0.0,13.311,1.184,0.349,-0.002,0.0,-0.0,-0.001
8222007,1739,1.0,1.0,1.0,1.0,100.0,50.825,40.0,40.0,40.0,1.0,1.0,1168.615,348.946,-0.005,11.283,0.0,80.0,55.0,1.4,1835.0,1845.375,2024.764,313.065,54.983,72.621,72.066,72.337,51.95,1.402,2.33,0.326,71.444,57.178,89.835,48.308,70.233,72.821,73.15,72.755,73.934,38.766,55.491,47.235,-10.852,110.0,110.0,71.938,73.375,55.688,56.0,0.0,46.125,72.0,70.0,1000.0,200.0,0.223,294.25,68.75,68.313,-0.03,72.0,71.625,56.094,57.063,0.0,44.5,72.0,70.0,1000.0,200.0,0.223,519.0,76.563,75.938,0.0,71.938,71.875,55.875,56.5,0.0,37.438,72.0,70.0,1000.0,200.0,0.16,436.75,76.563,75.938,-0.004,71.875,69.5,55.063,56.031,0.0,49.875,72.0,70.0,1000.0,200.0,0.275,573.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.769,11.798,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,530.5,303.25,527.5,525.5,523.0,0.01,5.713,0.0,13.259,1.169,0.349,-0.002,0.0,-0.0,-0.001
8222007,1740,1.0,1.0,1.0,1.0,100.0,50.505,40.0,40.0,40.0,1.0,1.0,1166.273,346.604,-0.005,11.253,0.0,80.0,55.0,1.4,1819.25,1832.443,2028.476,310.199,54.876,72.621,72.066,72.337,51.95,1.402,2.319,0.323,71.425,57.147,89.779,48.308,70.097,72.821,73.15,72.755,73.934,38.839,55.491,47.235,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,46.313,72.0,70.0,1000.0,200.0,0.224,295.5,68.75,68.313,-0.03,71.938,71.188,56.094,57.063,0.0,45.25,72.0,70.0,1000.0,200.0,0.218,514.5,76.563,76.063,0.0,71.938,72.063,55.875,56.375,0.0,38.0,72.0,70.0,1000.0,200.0,0.159,436.0,76.563,75.938,-0.004,71.875,69.5,55.063,56.031,0.0,49.438,72.0,70.0,1000.0,200.0,0.276,573.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.772,11.803,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,534.0,530.5,303.25,527.5,525.5,523.0,0.01,5.674,0.0,13.11,1.166,0.347,-0.002,0.0,-0.0,-0.001
8222007,1741,1.0,1.0,1.0,1.0,100.0,50.642,40.0,40.0,40.0,1.0,1.0,1170.957,346.604,-0.005,11.239,0.0,80.0,55.0,1.4,1819.25,1856.88,2022.908,314.498,54.983,72.728,72.175,72.447,51.732,1.391,2.348,0.33,71.441,57.152,89.918,48.336,70.097,72.713,73.076,72.755,73.86,38.693,55.491,47.163,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,44.875,72.0,70.0,1000.0,200.0,0.238,302.75,68.688,68.5,-0.03,72.0,71.0,56.313,57.063,0.0,45.719,72.0,70.0,1000.0,200.0,0.217,508.5,76.563,76.063,0.0,72.0,72.188,56.0,56.375,0.0,37.156,72.0,70.0,1000.0,200.0,0.169,447.75,76.438,75.938,-0.004,71.875,69.25,55.063,56.031,0.0,49.75,72.0,70.0,1000.0,200.0,0.271,570.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.763,11.787,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,530.5,303.25,527.5,525.5,523.0,0.012,5.667,0.0,13.21,1.171,0.347,-0.001,0.0,-0.0,-0.001
8222007,1742,1.0,1.0,1.0,1.0,100.0,50.351,40.0,40.0,40.0,1.0,1.0,1167.444,344.262,-0.005,11.239,0.0,80.0,55.0,1.4,1829.5,1848.251,2013.628,318.797,54.876,72.621,72.066,72.337,51.95,1.398,2.323,0.323,71.44,57.152,89.835,48.252,70.097,72.713,73.076,72.649,73.86,38.766,55.491,47.163,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,45.719,72.0,70.0,1000.0,200.0,0.224,295.5,68.75,68.5,-0.03,72.0,71.188,56.094,57.063,0.0,44.531,72.0,70.0,1000.0,200.0,0.228,524.0,76.563,76.063,0.0,72.0,72.313,55.875,56.375,0.0,38.656,72.0,70.0,1000.0,200.0,0.159,436.75,76.563,75.938,-0.004,71.875,69.25,55.281,56.031,0.0,49.344,72.0,70.0,1000.0,200.0,0.272,571.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.774,11.805,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.0,530.5,303.25,527.5,525.5,523.0,0.009,5.643,0.0,13.095,1.167,0.344,-0.001,0.0,-0.0,-0.001
8222007,1743,1.0,1.0,1.0,1.0,100.0,50.244,40.0,40.0,40.0,1.0,1.0,1173.299,346.604,0.005,11.283,0.0,80.0,55.0,1.4,1832.0,1845.375,2028.476,311.632,54.876,72.621,72.066,72.227,51.841,1.406,2.333,0.326,71.44,57.152,89.89,48.308,70.097,72.606,73.15,72.755,73.86,38.766,55.596,47.163,-10.852,110.0,110.0,71.875,73.063,55.688,56.063,0.0,45.656,72.0,70.0,1000.0,200.0,0.221,294.25,68.75,68.5,-0.03,71.938,71.0,56.094,56.938,0.0,44.219,72.0,70.0,1000.0,200.0,0.225,521.0,76.563,76.063,0.0,72.0,72.063,56.0,56.375,0.0,38.063,72.0,70.0,1000.0,200.0,0.163,440.5,76.563,75.938,-0.004,71.875,69.438,55.281,56.031,0.0,48.656,72.0,70.0,1000.0,200.0,0.275,573.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.79,11.822,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,534.0,530.0,303.0,527.5,525.5,523.0,-0.009,5.629,0.0,13.147,1.173,0.347,-0.001,0.0,-0.0,-0.001
8222007,1744,1.0,1.0,1.0,1.0,100.0,50.39,40.0,40.0,40.0,1.0,1.0,1175.641,344.262,-0.005,11.342,0.0,80.0,55.0,1.4,1832.0,1845.375,2022.908,310.199,54.876,72.728,72.175,72.227,51.841,1.398,2.33,0.326,71.394,57.151,89.779,48.393,70.097,72.713,73.15,72.755,73.786,38.693,55.491,47.09,-10.867,110.0,110.0,71.875,73.688,55.688,56.063,0.0,45.969,72.0,70.0,1000.0,200.0,0.222,294.0,68.75,68.313,-0.03,71.75,71.063,56.094,57.063,0.0,44.25,72.0,70.0,1000.0,200.0,0.224,514.5,76.563,76.063,0.0,72.0,71.938,55.875,56.5,0.0,38.75,72.0,70.0,1000.0,200.0,0.159,436.5,76.438,75.938,-0.004,71.875,69.25,55.063,56.031,0.0,49.531,72.0,70.0,1000.0,200.0,0.265,566.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.792,11.828,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,534.0,530.0,303.25,527.0,525.5,522.5,0.008,5.67,0.0,13.216,1.176,0.344,-0.002,0.0,-0.0,-0.001
8222007,1745,1.0,1.0,1.0,1.0,100.0,49.73,40.0,40.0,40.0,1.0,1.0,1173.299,341.92,-0.005,11.313,0.0,80.0,55.0,1.4,1807.25,1848.251,2022.908,315.931,54.77,72.621,72.066,72.227,51.732,1.402,2.323,0.323,71.393,57.105,89.779,48.252,69.909,72.499,73.224,72.755,73.86,38.766,55.491,47.09,-10.852,110.0,110.0,71.875,73.438,55.594,56.0,0.0,45.875,72.0,70.0,1000.0,200.0,0.222,294.75,68.688,68.5,-0.03,72.0,71.313,56.094,56.938,0.0,44.25,72.0,70.0,1000.0,200.0,0.219,516.0,76.563,75.938,0.0,72.0,72.063,55.875,56.375,0.0,38.344,72.0,70.0,1000.0,200.0,0.166,443.5,76.438,75.938,-0.004,71.875,69.438,55.063,55.906,0.0,49.0,72.0,70.0,1000.0,200.0,0.268,569.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.782,11.81,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,533.5,530.5,303.25,527.0,525.5,522.5,0.007,5.63,0.0,13.067,1.173,0.342,-0.001,0.0,-0.0,-0.002
8222007,1746,1.0,1.0,1.0,1.0,100.0,49.527,40.0,40.0,40.0,1.0,1.0,1152.221,344.262,-0.005,11.357,0.0,80.0,55.0,1.4,1819.0,1816.652,2008.06,297.305,54.77,72.514,72.175,72.227,51.732,1.425,2.337,0.345,71.31,57.114,89.723,48.28,69.909,72.499,73.224,72.755,73.86,38.693,55.491,47.09,-10.852,110.0,110.0,71.875,73.375,55.594,56.0,0.0,46.031,72.0,70.0,1000.0,200.0,0.224,295.25,68.75,68.5,-0.03,72.0,71.313,56.094,56.938,0.0,45.5,72.0,70.0,1000.0,200.0,0.213,506.0,76.563,76.063,0.0,71.938,72.063,55.875,56.375,0.0,37.594,72.0,70.0,1000.0,200.0,0.162,439.75,76.563,75.938,-0.004,71.875,69.5,55.063,56.031,0.0,48.594,72.0,70.0,1000.0,200.0,0.261,558.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.78,11.816,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,533.5,530.0,303.25,526.5,525.5,522.5,0.007,5.677,0.0,13.233,1.152,0.344,-0.001,0.0,-0.0,-0.001
8222007,1747,1.0,1.0,1.0,1.0,100.0,49.304,40.0,40.0,40.0,1.0,1.0,1166.273,345.433,-0.005,11.253,0.0,80.0,55.0,1.4,1799.25,1829.571,2008.06,301.603,54.77,72.514,72.066,72.227,51.623,1.406,2.34,0.334,71.318,57.048,89.807,48.252,69.909,72.392,73.224,72.649,73.86,38.693,55.596,47.017,-10.852,110.0,110.0,71.938,73.438,55.594,55.906,0.0,45.781,72.0,70.0,1000.0,200.0,0.224,295.5,68.75,68.5,-0.03,72.0,71.5,56.094,56.844,0.0,44.063,72.0,70.0,1000.0,200.0,0.225,523.0,76.563,76.063,0.0,72.0,71.938,55.875,56.375,0.0,38.75,72.0,70.0,1000.0,200.0,0.158,436.25,76.563,75.938,-0.004,71.688,69.5,55.063,55.906,0.0,48.875,72.0,70.0,1000.0,200.0,0.256,553.5,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.777,11.811,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,533.5,530.0,303.25,527.0,525.5,522.5,0.006,5.542,0.0,12.998,1.166,0.345,-0.001,0.0,-0.0,-0.002
8222007,1748,1.0,1.0,1.0,1.0,100.0,49.266,40.0,40.0,40.0,1.0,1.0,1148.708,341.92,-0.005,11.386,0.0,80.0,55.0,1.4,1803.5,1819.522,2004.349,301.603,54.876,72.514,72.066,72.227,51.841,1.41,2.308,0.334,71.292,57.019,89.89,48.224,69.909,72.606,73.224,72.542,73.934,38.693,55.386,47.017,-10.867,110.0,110.0,71.938,73.063,55.594,56.0,0.0,46.0,72.0,70.0,1000.0,200.0,0.223,295.25,68.75,68.313,-0.03,71.75,71.313,56.094,56.938,0.0,45.156,72.0,70.0,1000.0,200.0,0.219,512.5,76.563,76.063,0.0,71.938,71.938,55.875,56.344,0.0,38.688,72.0,70.0,1000.0,200.0,0.16,438.0,76.563,76.063,-0.004,71.875,69.438,55.063,55.906,0.0,50.094,72.0,70.0,1000.0,200.0,0.256,553.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.785,11.819,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,533.5,530.0,303.25,526.5,525.5,523.0,0.005,5.678,0.0,13.152,1.149,0.342,-0.002,0.0,-0.0,-0.001
8222007,1749,1.0,1.0,1.0,1.0,100.0,48.791,40.0,40.0,40.0,1.0,1.0,1138.17,339.578,-0.005,11.298,0.0,80.0,55.0,1.4,1803.5,1805.179,1996.928,300.17,54.77,72.621,72.066,72.447,51.623,1.406,2.28,0.33,71.288,57.037,89.835,48.139,69.909,72.499,73.15,72.755,73.786,38.62,55.386,46.944,-10.867,110.0,110.0,71.938,73.375,55.406,56.0,0.0,46.188,72.0,70.0,1000.0,200.0,0.223,294.75,68.75,68.5,-0.03,71.75,71.313,56.094,56.938,0.0,44.344,72.0,70.0,1000.0,200.0,0.213,501.5,76.563,76.063,0.0,71.938,71.938,55.688,56.344,0.0,38.094,72.0,70.0,1000.0,200.0,0.16,438.25,76.563,75.938,-0.004,71.875,69.5,55.063,55.906,0.0,50.188,72.0,70.0,1000.0,200.0,0.257,555.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.782,11.816,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,533.5,530.0,303.25,527.0,525.5,522.5,0.008,5.609,0.0,13.05,1.138,0.34,-0.001,0.0,-0.0,-0.001
8222007,1750,1.0,1.0,1.0,1.0,100.0,48.297,40.0,40.0,40.0,1.0,1.0,1154.563,341.92,0.005,11.313,0.0,80.0,55.0,1.4,1794.5,1829.571,2009.916,304.468,54.663,72.621,72.175,72.337,51.732,1.387,2.308,0.341,71.283,57.026,89.89,48.139,69.78,72.499,73.076,72.755,73.786,38.62,55.386,47.017,-10.852,110.0,110.0,71.875,73.313,55.594,56.0,0.0,44.656,72.0,70.0,1000.0,200.0,0.237,304.5,68.688,68.313,-0.03,71.938,71.188,56.0,56.938,0.0,44.0,72.0,70.0,1000.0,200.0,0.219,513.5,76.563,76.063,0.0,71.938,72.063,55.688,56.344,0.0,38.25,72.0,70.0,1000.0,200.0,0.158,435.5,76.563,76.063,-0.004,71.688,69.438,54.969,55.906,0.0,49.875,72.0,70.0,1000.0,200.0,0.259,555.5,74.75,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.777,11.811,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.0,530.0,303.25,526.5,525.5,522.5,-0.011,5.666,0.0,13.182,1.155,0.342,-0.002,0.0,-0.0,-0.002
8222007,1751,1.0,1.0,1.0,1.0,100.0,48.219,40.0,40.0,40.0,1.0,1.0,1152.221,341.92,-0.005,11.283,0.0,80.0,55.0,1.4,1805.5,1808.047,2002.494,300.17,54.77,72.621,72.175,72.337,51.732,1.436,2.323,0.337,71.238,57.027,89.64,48.167,69.78,72.392,73.15,72.755,73.86,38.548,55.386,46.944,-10.867,110.0,110.0,72.188,73.375,55.406,55.906,0.0,45.438,72.0,70.0,1000.0,200.0,0.225,296.25,68.688,68.313,-0.03,71.938,71.313,56.0,56.938,0.0,43.688,72.0,70.0,1000.0,200.0,0.211,501.75,76.563,76.063,0.0,71.938,71.938,55.563,56.344,0.0,37.938,72.0,70.0,1000.0,200.0,0.16,437.5,76.563,76.063,-0.004,71.688,69.438,54.969,55.813,0.0,48.375,72.0,70.0,1000.0,200.0,0.258,555.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.768,11.803,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,534.0,530.0,303.25,527.0,525.5,522.5,0.009,5.626,0.0,13.146,1.152,0.342,-0.002,0.0,-0.0,-0.001
8222007,1752,1.0,1.0,1.0,1.0,100.0,47.606,40.0,40.0,40.0,1.0,1.0,1151.05,340.749,-0.005,11.239,0.0,80.0,55.0,1.4,1787.25,1820.958,2006.205,303.035,54.663,72.621,72.175,72.337,51.515,1.41,2.323,0.334,71.204,56.948,89.64,48.055,69.78,72.178,73.15,72.649,73.786,38.475,55.281,46.871,-10.852,110.0,110.0,71.938,73.375,55.281,55.906,0.0,45.813,72.0,70.0,1000.0,200.0,0.223,295.0,68.75,68.5,-0.03,71.938,71.313,56.0,56.844,0.0,43.906,72.0,70.0,1000.0,200.0,0.214,509.25,76.563,76.063,0.0,71.938,72.063,55.688,56.344,0.0,37.063,72.0,70.0,1000.0,200.0,0.159,436.5,76.563,75.938,-0.004,71.688,69.5,54.969,55.906,0.0,47.844,72.0,70.0,1000.0,200.0,0.256,554.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.769,11.801,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,533.5,530.5,303.25,527.0,525.5,522.5,0.006,5.615,0.0,13.095,1.151,0.341,-0.001,0.0,-0.0,-0.001
8222007,1753,1.0,1.0,1.0,1.0,100.0,47.239,40.0,40.0,40.0,1.0,1.0,1156.905,340.749,-0.005,11.194,0.0,80.0,55.0,1.4,1787.25,1809.48,2019.195,310.199,54.663,72.621,72.175,72.227,51.515,1.417,2.319,0.319,71.154,56.96,89.668,47.942,69.78,72.285,73.076,72.542,73.786,38.402,55.176,46.798,-10.852,110.0,110.0,71.938,73.313,55.406,55.906,0.0,45.75,72.0,70.0,1000.0,200.0,0.222,294.5,68.75,68.5,-0.03,71.938,71.188,56.0,56.844,0.0,44.469,72.0,70.0,1000.0,200.0,0.209,504.0,76.563,76.063,0.0,71.938,72.063,55.563,56.344,0.0,37.094,72.0,70.0,1000.0,200.0,0.16,437.0,76.563,75.938,-0.004,71.875,69.625,54.969,55.813,0.0,48.531,72.0,70.0,1000.0,200.0,0.258,556.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.768,11.793,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,530.0,303.25,526.0,525.5,522.5,0.007,5.603,0.0,13.043,1.157,0.341,-0.001,0.0,-0.0,-0.001
8222007,1754,1.0,1.0,1.0,1.0,100.0,46.608,40.0,40.0,40.0,1.0,1.0,1129.973,338.408,-0.005,11.342,0.0,80.0,55.0,1.4,1794.5,1792.281,1993.218,300.17,54.557,72.621,72.175,72.227,51.515,1.436,2.28,0.33,71.122,56.923,89.64,47.998,69.78,72.285,73.15,72.649,73.786,38.402,55.176,46.798,-10.852,110.0,110.0,71.875,73.375,55.281,55.906,0.0,45.5,72.0,70.0,1000.0,200.0,0.224,296.25,68.75,68.5,-0.03,71.938,71.313,56.0,56.844,0.0,45.094,72.0,70.0,1000.0,200.0,0.208,497.5,76.563,76.063,0.0,71.938,71.938,55.563,56.344,0.0,36.938,72.0,70.0,1000.0,200.0,0.159,436.25,76.563,76.063,-0.004,71.875,69.5,54.906,55.813,0.0,48.594,72.0,70.0,1000.0,200.0,0.256,551.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.768,11.808,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,533.5,530.0,303.25,527.0,525.5,522.5,0.006,5.677,0.0,13.215,1.13,0.338,-0.001,0.0,-0.0,-0.001
8222007,1755,1.0,1.0,1.0,1.0,100.0,46.182,40.0,40.0,40.0,1.0,1.0,1133.486,337.237,-0.005,11.253,0.0,80.0,55.0,1.4,1793.0,1792.281,2004.349,304.468,54.557,72.621,72.175,72.227,51.406,1.44,2.284,0.341,71.132,56.906,89.668,47.858,69.78,72.178,73.15,72.649,73.786,38.402,55.176,46.798,-10.867,110.0,110.0,71.875,73.188,55.406,55.906,0.0,45.5,72.0,70.0,1000.0,200.0,0.224,295.75,68.75,68.313,-0.03,71.938,71.625,56.0,56.844,0.0,44.594,72.0,70.0,1000.0,200.0,0.21,500.75,76.75,76.063,0.0,71.813,72.063,55.563,56.344,0.0,36.906,72.0,70.0,1000.0,200.0,0.155,428.5,76.438,75.938,-0.004,71.875,69.5,54.906,55.625,0.0,48.094,72.0,70.0,1000.0,200.0,0.259,553.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.787,11.819,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,533.5,530.0,303.25,527.0,525.5,522.5,0.006,5.633,0.0,13.112,1.133,0.337,-0.002,0.0,-0.0,-0.002
8222007,1756,1.0,1.0,1.0,1.0,100.0,45.678,40.0,40.0,40.0,1.0,1.0,1153.392,343.091,-0.005,11.283,0.0,80.0,55.0,1.4,1764.75,1828.135,2009.916,310.199,54.45,72.621,72.175,72.337,51.406,1.413,2.323,0.323,71.056,56.801,89.751,47.914,69.78,72.285,73.15,72.755,73.712,38.402,55.071,46.725,-10.852,110.0,110.0,71.938,73.313,55.281,55.906,0.0,46.031,72.0,70.0,1000.0,200.0,0.221,293.75,68.75,68.5,-0.03,71.938,71.313,55.906,56.844,0.0,43.875,72.0,70.0,1000.0,200.0,0.217,505.5,76.563,76.188,0.0,71.938,71.938,55.563,56.219,0.0,36.125,72.0,70.0,1000.0,200.0,0.159,439.0,76.563,75.938,-0.004,71.688,69.438,54.781,55.625,0.0,47.563,72.0,70.0,1000.0,200.0,0.259,558.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.788,11.82,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,533.5,530.0,303.25,527.0,525.5,522.5,0.007,5.634,0.0,13.032,1.153,0.343,-0.001,0.0,-0.0,-0.001
8222007,1757,1.0,1.0,1.0,1.0,100.0,45.094,40.0,40.0,40.0,1.0,1.0,1129.973,337.237,-0.005,11.298,0.0,80.0,55.0,1.4,1763.25,1789.417,1991.362,295.872,54.557,72.621,72.175,72.337,51.406,1.433,2.276,0.334,70.951,56.756,89.557,47.914,69.78,72.392,73.15,72.649,73.786,38.33,54.966,46.725,-10.852,110.0,110.0,71.875,73.313,55.281,55.781,0.0,45.75,72.0,70.0,1000.0,200.0,0.224,295.75,68.75,68.5,-0.03,71.938,71.188,55.906,56.844,0.0,44.063,72.0,70.0,1000.0,200.0,0.211,506.25,76.563,76.063,0.0,71.938,71.938,55.563,56.219,0.0,37.688,72.0,70.0,1000.0,200.0,0.148,421.0,76.563,75.938,-0.004,71.688,69.188,54.781,55.625,0.0,47.719,72.0,70.0,1000.0,200.0,0.247,542.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.793,11.825,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,533.5,530.0,303.25,526.5,525.5,522.5,0.006,5.701,0.0,13.163,1.13,0.337,-0.001,0.0,-0.0,-0.001
8222007,1758,1.0,1.0,1.0,1.0,100.0,44.259,40.0,40.0,40.0,1.0,1.0,1131.144,339.578,0.005,11.239,0.0,80.0,55.0,1.4,1763.25,1808.047,1989.508,294.44,54.45,72.621,72.175,72.337,51.297,1.391,2.301,0.334,70.912,56.772,89.723,47.914,69.78,72.606,73.15,72.649,73.786,38.33,55.176,46.652,-10.852,110.0,110.0,71.938,73.313,55.281,55.781,0.0,45.844,72.0,70.0,1000.0,200.0,0.223,294.75,68.75,68.313,-0.03,72.0,71.5,55.906,56.844,0.0,44.906,72.0,70.0,1000.0,200.0,0.205,498.5,76.563,76.063,0.0,71.938,72.063,55.5,56.219,0.0,37.094,72.0,70.0,1000.0,200.0,0.152,430.25,76.563,75.938,-0.004,71.688,69.5,54.781,55.625,0.0,47.781,72.0,70.0,1000.0,200.0,0.255,551.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.796,11.831,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,533.5,530.0,303.25,527.0,525.5,522.5,-0.006,5.552,0.0,12.98,1.131,0.34,-0.002,0.0,-0.0,-0.001
8222007,1759,1.0,1.0,1.0,1.0,100.0,43.657,40.0,40.0,40.0,1.0,1.0,1121.776,336.066,-0.005,11.313,0.0,80.0,55.0,1.4,1786.75,1789.417,1993.218,295.872,54.45,72.728,72.175,72.337,51.406,1.421,2.312,0.323,70.904,56.726,89.696,47.773,69.78,72.606,73.076,72.542,73.786,38.33,55.176,46.652,-10.867,110.0,110.0,71.938,73.188,55.219,55.656,0.0,45.75,72.0,70.0,1000.0,200.0,0.224,295.25,68.75,68.313,-0.03,71.938,71.313,55.906,56.781,0.0,44.719,72.0,70.0,1000.0,200.0,0.208,498.25,76.563,76.063,0.0,71.813,71.875,55.5,56.0,0.0,36.531,72.0,70.0,1000.0,200.0,0.158,438.25,76.563,75.938,-0.004,71.688,69.625,54.781,55.625,0.0,47.875,72.0,70.0,1000.0,200.0,0.242,536.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.795,11.825,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,533.5,530.0,303.5,526.5,525.5,522.5,0.007,5.589,0.0,13.066,1.122,0.336,-0.002,0.0,-0.0,-0.001
8222007,1800,0.0,1.0,1.0,1.0,100.0,42.812,40.0,40.0,40.0,1.0,1.0,1107.725,334.895,-0.005,11.357,0.0,80.0,55.0,1.4,1761.25,1765.09,1972.816,293.008,54.343,72.621,72.283,72.227,51.188,1.436,2.28,0.334,70.82,56.717,89.723,47.717,69.78,72.392,73.076,72.649,73.786,38.33,55.071,46.652,-10.852,110.0,110.0,71.875,73.313,55.219,55.656,0.0,45.719,72.0,70.0,1000.0,200.0,0.224,295.5,68.75,68.5,-0.03,71.938,71.313,55.813,56.781,0.0,43.594,72.0,70.0,1000.0,200.0,0.218,506.5,76.563,76.063,0.0,71.938,71.938,55.5,56.219,0.0,37.469,72.0,70.0,1000.0,200.0,0.148,426.0,76.563,75.938,-0.004,71.563,69.5,54.781,55.625,0.0,47.313,72.0,70.0,1000.0,200.0,0.229,523.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.795,11.826,9.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,533.5,530.0,303.0,526.5,525.5,522.5,0.008,5.646,0.0,13.116,1.108,0.335,-0.001,0.0,-0.0,-0.001
8222007,1801,0.0,1.0,1.0,1.0,100.0,41.879,40.0,40.0,40.0,0.0,0.0,283.372,124.122,-0.005,10.516,0.0,80.0,55.0,1.4,1761.25,489.296,1043.061,71.199,54.237,72.514,72.066,72.337,50.752,0.857,0.82,0.154,72.271,56.658,87.61,47.829,69.896,72.499,73.076,72.436,73.786,38.257,54.757,46.506,-10.852,110.0,110.0,71.875,73.063,55.094,55.781,0.0,8.68,72.0,70.0,1000.0,200.0,0.097,172.0,68.75,68.313,-0.03,71.75,71.5,55.906,56.844,0.0,5.203,72.0,70.0,1000.0,200.0,0.09,281.75,76.75,76.063,0.0,71.938,72.5,55.5,56.219,0.0,5.715,72.0,70.0,1000.0,200.0,0.054,222.75,76.563,75.938,-0.004,71.563,70.313,54.656,55.813,0.0,5.43,72.0,70.0,1000.0,200.0,0.096,304.5,74.938,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.006,5.257,0.0,12.039,0.283,0.124,-0.002,0.0,-0.0,-0.002
8222007,1802,0.0,1.0,1.0,1.0,100.0,40.403,40.0,40.0,40.0,0.0,0.0,33.958,33.958,-0.005,2.928,0.0,80.0,55.0,1.4,498.125,24.652,16.945,2.508,54.023,72.514,72.175,72.117,49.555,0.0,0.031,0.037,83.872,63.405,86.165,48.28,69.896,72.392,73.15,72.649,73.712,38.184,49.722,44.61,-10.852,110.0,110.0,72.188,73.75,55.094,56.0,0.0,21.156,72.0,70.0,1000.0,200.0,0.005,41.813,68.75,68.625,-0.03,72.0,72.25,56.0,58.156,0.0,24.0,72.0,70.0,1000.0,200.0,0.004,61.438,76.563,76.188,0.0,72.0,73.5,55.688,57.0,0.0,28.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.063,-0.004,71.875,71.563,54.906,56.813,0.0,28.344,72.0,70.0,1000.0,200.0,0.003,49.656,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.147,0.149,0.149,0.0,0.149,0.006,1.631,0.0,2.611,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,498.125,24.652,6.179,2.508,54.13,72.621,72.392,71.239,49.881,0.0,0.031,0.04,23.389,20.0,85.331,48.196,69.896,72.392,73.003,72.649,73.712,38.257,49.302,44.319,-10.852,110.0,110.0,72.25,74.25,55.406,57.313,0.0,22.703,72.0,70.0,1000.0,200.0,0.0,18.531,68.75,68.5,-0.03,72.188,72.5,56.5,60.344,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,72.375,73.625,56.156,59.344,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,72.188,71.75,55.281,59.063,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,0.0,0.149,0.01,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.297,23.391,7.715,-0.356,54.343,72.514,72.5,69.373,50.426,0.0,0.031,0.037,20.005,20.0,85.219,48.252,69.896,72.392,73.076,72.649,73.712,38.257,50.141,44.246,-10.852,110.0,110.0,72.375,74.25,55.906,58.469,0.0,21.563,72.0,70.0,1000.0,200.0,0.0,17.766,68.75,68.5,-0.03,72.563,72.688,57.0,62.094,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.188,0.0,72.875,73.813,56.781,61.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,72.438,71.813,55.844,61.188,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.007,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,6.179,-0.356,54.663,72.406,72.392,67.835,50.861,0.0,0.031,0.037,20.0,20.0,84.997,48.365,69.896,72.392,73.076,72.649,73.712,38.257,50.456,44.319,-10.852,110.0,110.0,72.563,74.063,56.406,59.906,0.0,20.188,72.0,70.0,1000.0,200.0,0.0,18.172,68.75,68.5,-0.03,72.75,72.75,57.625,63.781,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.75,76.063,0.0,73.188,73.813,57.656,63.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,72.688,72.125,56.406,62.969,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,18.219,23.391,6.179,-0.356,54.983,72.084,72.392,66.408,51.297,0.0,0.031,0.037,20.0,20.0,84.719,48.449,70.033,72.392,73.076,72.542,73.712,38.33,50.561,44.392,-10.852,110.0,110.0,72.563,73.938,56.813,60.688,0.0,18.859,72.0,70.0,1000.0,200.0,0.0,18.516,68.75,68.5,-0.03,72.938,73.063,58.063,64.938,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.188,0.0,73.438,74.125,58.344,64.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,73.063,72.125,57.031,64.25,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.002
8222007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.484,23.391,6.179,-0.356,55.196,72.084,72.5,64.981,51.732,0.0,0.031,0.037,20.0,20.0,84.635,48.477,70.033,72.392,73.076,72.649,73.712,38.257,50.771,44.465,-10.852,110.0,110.0,72.75,73.75,57.125,61.5,0.0,17.563,72.0,70.0,1000.0,200.0,0.0,18.375,68.75,68.5,-0.03,73.25,73.063,58.438,66.0,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.188,0.0,73.563,74.188,58.969,66.188,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,73.188,72.375,57.594,65.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.224,-0.148,0.001,0.007,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.859,23.391,6.179,-0.356,55.516,71.87,72.609,63.992,52.168,0.0,0.031,0.04,20.0,20.0,84.58,48.534,70.033,72.392,73.076,72.649,73.712,38.402,50.875,44.537,-10.852,110.0,110.0,72.75,73.688,57.531,62.281,0.0,16.172,72.0,70.0,1000.0,200.0,0.0,18.734,68.75,68.313,-0.03,73.313,73.375,58.969,66.875,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.75,76.063,0.0,73.625,74.188,59.625,67.125,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,73.313,72.438,58.0,66.188,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.859,22.13,6.179,-0.356,55.623,71.655,72.718,63.114,52.495,0.0,0.031,0.04,20.0,20.0,84.635,48.421,70.033,72.392,72.929,72.649,73.712,38.402,50.98,44.61,-10.852,110.0,110.0,72.75,73.438,58.0,62.688,0.0,14.828,72.0,70.0,1000.0,200.0,0.0,18.891,68.938,68.5,-0.03,73.438,73.5,59.563,67.688,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,73.75,74.438,60.125,67.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,73.438,72.625,58.563,67.063,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.891,23.391,6.179,-0.356,55.836,71.548,72.718,62.346,52.821,0.0,0.031,0.037,20.0,20.0,84.802,48.083,70.033,72.392,73.003,72.649,73.638,38.475,51.085,44.683,-10.852,110.0,110.0,72.75,73.375,58.313,63.531,0.0,13.406,72.0,70.0,1000.0,200.0,0.0,19.125,68.75,68.5,-0.03,73.438,73.688,59.969,68.313,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,73.875,74.563,60.75,68.563,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,73.438,72.75,59.125,67.688,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
