DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,19.125,23.391,4.643,-0.356,56.156,71.333,72.718,61.687,53.148,0.0,0.031,0.037,20.0,20.0,84.997,47.294,70.033,72.392,73.076,72.649,73.638,38.548,51.19,44.756,-10.852,110.0,110.0,72.875,73.313,58.594,63.844,0.0,12.063,72.0,70.0,1000.0,200.0,0.0,18.984,68.75,68.625,-0.03,73.563,73.875,60.469,68.875,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,73.875,74.688,61.188,69.188,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,73.625,72.938,59.75,68.25,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.094,23.391,4.643,-0.356,56.263,71.118,72.718,61.248,53.257,0.0,0.031,0.037,20.0,20.0,85.192,46.393,69.994,72.178,72.929,72.649,73.712,38.548,51.295,44.829,-10.852,110.0,110.0,72.75,73.313,58.813,64.313,0.0,10.688,72.0,70.0,1000.0,200.0,0.0,19.125,68.75,68.625,-0.03,73.75,74.063,60.781,69.313,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.75,76.188,0.0,73.875,74.75,61.781,69.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,73.688,72.938,60.281,68.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.014,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.094,23.391,4.643,-0.356,56.582,71.011,72.718,60.808,53.692,0.0,0.031,0.037,20.0,20.0,85.331,45.999,69.994,72.285,73.003,72.649,73.712,38.62,51.295,44.902,-10.867,110.0,110.0,72.875,73.188,59.0,64.5,0.0,9.344,72.0,70.0,1000.0,200.0,0.0,19.063,68.75,68.5,-0.03,73.75,74.125,61.25,69.813,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.75,76.063,0.0,74.0,74.938,62.188,70.25,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,73.813,73.063,60.656,69.0,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.01,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.641,22.13,3.107,1.076,56.689,70.796,72.826,60.369,53.801,0.0,0.031,0.037,20.0,20.0,85.442,45.21,69.994,72.178,73.003,72.649,73.638,38.693,51.4,44.975,-10.852,110.0,110.0,72.75,73.063,59.281,64.938,0.0,7.824,72.0,70.0,1000.0,200.0,0.001,19.688,68.75,68.5,-0.03,73.75,74.25,61.688,70.125,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.75,76.188,0.0,74.0,74.938,62.688,70.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,73.688,73.125,61.094,69.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,19.25,23.391,3.107,-0.356,57.009,70.689,72.826,60.04,54.128,0.0,0.031,0.037,20.0,20.0,85.525,44.45,69.994,72.285,73.003,72.542,73.638,38.766,51.4,45.048,-10.852,110.0,110.0,72.75,72.938,59.813,65.125,0.0,6.543,72.0,70.0,1000.0,200.0,0.0,18.938,68.938,68.5,-0.03,73.875,74.438,61.969,70.563,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.75,76.063,0.0,74.188,75.0,63.094,70.938,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,73.813,73.25,61.719,69.688,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.922,22.13,3.107,-0.356,57.116,70.474,72.826,59.82,54.345,0.0,0.031,0.037,20.0,20.0,85.553,43.745,69.994,72.285,73.003,72.649,73.638,38.839,51.61,45.121,-10.867,110.0,110.0,72.75,72.938,59.906,65.438,0.0,5.227,72.0,70.0,1000.0,200.0,0.0,18.844,68.75,68.5,-0.03,73.875,74.563,62.469,70.938,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.75,76.188,0.0,74.188,75.188,63.594,71.063,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,73.938,73.25,62.0,70.125,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.922,22.13,3.107,-0.356,57.329,70.367,72.826,59.601,54.454,0.0,0.031,0.037,20.0,20.0,85.553,43.661,69.741,72.178,72.929,72.649,73.638,38.984,51.61,45.194,-10.852,110.0,110.0,72.75,72.938,60.094,65.75,0.0,3.867,72.0,70.0,1000.0,200.0,0.0,18.891,68.75,68.5,-0.03,73.875,74.688,62.656,71.188,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.75,76.188,0.0,74.25,75.313,63.906,71.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,73.938,73.313,62.375,70.313,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.828,22.13,3.107,-0.356,57.436,70.259,72.826,59.381,54.672,0.0,0.031,0.037,20.0,20.0,85.497,43.295,69.741,72.178,73.003,72.649,73.638,39.057,51.715,45.267,-10.852,110.0,110.0,72.75,72.75,60.406,65.938,0.0,2.547,72.0,70.0,1000.0,200.0,0.0,18.766,68.938,68.625,-0.03,73.938,74.688,63.188,71.25,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.75,76.188,0.0,74.188,75.375,64.313,71.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,73.938,73.313,62.875,70.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.844,23.391,3.107,1.076,57.649,70.045,72.826,59.271,54.999,0.0,0.031,0.037,20.0,20.0,85.414,42.788,69.741,72.178,72.929,72.649,73.638,39.129,51.715,45.34,-10.852,110.0,110.0,72.563,72.75,60.594,66.125,0.0,1.167,72.0,70.0,1000.0,200.0,0.0,19.125,68.938,68.625,-0.03,73.938,74.813,63.563,71.625,0.0,30.484,72.0,70.0,1000.0,200.0,0.0,0.0,76.75,76.188,0.0,74.25,75.375,64.5,71.813,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,73.938,73.563,63.188,70.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,0.013,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.828,23.391,3.107,-0.356,57.755,69.937,72.826,59.161,55.108,0.0,0.031,0.037,20.0,20.0,85.247,42.788,69.741,72.178,73.003,72.542,73.564,39.202,51.82,45.413,-10.867,110.0,110.0,72.75,72.75,60.813,66.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.047,68.938,68.5,-0.03,74.0,74.813,63.844,71.75,0.0,30.469,72.0,70.0,1000.0,200.0,0.0,0.0,76.75,76.063,0.0,74.25,75.375,64.875,72.125,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.0,73.563,63.656,70.875,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.381,23.391,3.107,1.076,57.862,69.83,72.826,59.052,55.325,0.0,0.031,0.037,20.0,20.0,85.108,42.732,69.741,72.178,73.003,72.649,73.564,39.275,51.924,45.485,-10.867,110.0,110.0,72.563,72.688,61.094,66.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,68.938,68.5,-0.03,74.0,75.063,64.125,71.938,0.0,30.0,72.0,70.0,1000.0,200.0,0.0,2.965,76.75,76.188,0.0,74.25,75.438,65.0,72.313,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.0,73.625,64.063,71.188,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.381,23.391,4.643,-0.356,58.075,69.615,72.935,58.942,55.434,0.0,0.031,0.037,20.0,20.0,84.914,42.563,69.741,72.178,73.003,72.542,73.638,39.42,51.924,45.558,-10.852,110.0,110.0,72.563,72.688,61.188,66.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,68.938,68.625,-0.03,74.0,75.125,64.438,72.25,0.0,29.813,72.0,70.0,1000.0,200.0,0.0,3.047,76.75,76.188,0.0,74.25,75.438,65.188,72.375,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.0,73.625,64.313,71.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.007,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.461,22.13,4.643,1.076,58.182,69.508,72.935,58.942,55.652,0.0,0.031,0.037,20.0,20.0,84.719,41.971,69.78,72.178,73.003,72.542,73.638,39.493,52.029,45.631,-10.852,110.0,110.0,72.438,72.688,61.594,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,69.0,68.5,-0.03,74.0,75.125,64.75,72.313,0.0,29.0,72.0,70.0,1000.0,200.0,0.0,6.602,76.75,76.188,0.0,74.25,75.563,65.563,72.625,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.0,73.75,64.75,71.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.007,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.164,22.13,4.643,1.076,58.289,69.4,72.935,58.832,55.761,0.0,0.027,0.037,20.0,20.0,84.496,41.746,69.78,72.178,72.929,72.542,73.638,39.638,52.029,45.704,-10.867,110.0,110.0,72.75,72.563,61.594,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,68.938,68.625,-0.03,74.0,75.25,65.063,72.438,0.0,28.422,72.0,70.0,1000.0,200.0,0.0,7.461,76.75,76.063,0.0,74.25,75.563,65.688,72.813,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.188,73.75,64.938,71.688,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.009,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.164,22.13,3.107,-0.356,58.502,69.293,72.935,58.722,55.87,0.0,0.031,0.037,20.0,20.0,84.274,41.661,69.78,72.178,73.003,72.542,73.638,39.711,52.134,45.85,-10.852,110.0,110.0,72.563,72.5,61.906,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.0,68.625,-0.03,74.125,75.25,65.375,72.75,0.0,28.063,72.0,70.0,1000.0,200.0,0.0,7.188,76.75,76.188,0.0,74.313,75.75,65.938,72.938,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.0,73.75,65.313,71.875,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.007,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.164,22.13,3.107,1.076,58.608,69.186,72.935,58.722,56.088,0.0,0.031,0.037,20.0,20.0,83.996,41.605,69.78,72.178,73.003,72.649,73.564,39.711,52.134,45.85,-10.852,110.0,110.0,72.563,72.563,62.0,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,68.938,68.625,-0.03,74.125,75.375,65.625,72.813,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,11.086,76.75,76.063,0.0,74.313,75.75,66.188,73.063,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.0,73.813,65.563,72.063,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.508,23.391,3.107,1.076,58.715,68.971,72.935,58.722,56.196,0.0,0.031,0.037,20.0,20.0,83.69,41.07,69.78,72.178,73.003,72.542,73.564,39.856,52.239,45.923,-10.852,110.0,110.0,72.563,72.5,62.156,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.0,68.625,-0.03,74.125,75.375,65.875,72.938,0.0,25.672,72.0,70.0,1000.0,200.0,0.0,15.211,76.75,76.188,0.0,74.25,75.875,66.313,73.188,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.188,73.813,66.063,72.063,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.289,23.391,3.107,1.076,58.822,68.971,72.935,58.722,56.305,0.0,0.031,0.037,20.0,20.0,83.468,40.957,69.728,72.07,72.929,72.542,73.638,40.001,52.344,46.069,-10.852,110.0,110.0,72.75,72.5,62.375,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,69.0,68.688,-0.03,74.125,75.438,66.0,73.063,0.0,24.625,72.0,70.0,1000.0,200.0,0.0,15.711,76.75,76.188,0.0,74.313,75.875,66.688,73.313,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.188,73.813,66.25,72.25,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.648,23.391,3.107,-0.356,58.928,68.864,72.935,58.722,56.414,0.0,0.031,0.037,20.0,20.0,83.134,40.788,69.728,72.07,73.003,72.542,73.638,40.001,52.344,45.996,-10.852,110.0,110.0,72.563,72.563,62.5,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.0,68.625,-0.03,74.125,75.438,66.25,73.125,0.0,23.609,72.0,70.0,1000.0,200.0,0.0,15.742,76.75,76.188,0.0,74.313,75.875,66.875,73.438,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.188,73.938,66.563,72.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.007,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.648,22.13,3.107,1.076,59.142,68.756,73.043,58.722,56.632,0.0,0.031,0.037,20.0,20.0,82.856,40.732,69.728,72.07,72.929,72.542,73.564,40.074,52.449,46.142,-10.852,110.0,110.0,72.563,72.5,62.594,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.0,68.688,-0.03,74.313,75.688,66.5,73.313,0.0,22.641,72.0,70.0,1000.0,200.0,0.0,15.828,76.75,76.063,0.0,74.313,76.0,66.938,73.563,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.188,73.938,66.813,72.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.602,22.13,3.107,1.076,59.248,68.649,73.043,58.722,56.741,0.0,0.031,0.037,20.0,20.0,82.55,40.788,69.728,72.07,73.003,72.542,73.564,40.147,52.554,46.142,-10.852,110.0,110.0,72.563,72.5,62.875,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.0,68.625,-0.03,74.313,75.688,66.625,73.438,0.0,21.656,72.0,70.0,1000.0,200.0,0.0,15.859,76.75,76.063,0.0,74.313,76.0,67.25,73.563,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.188,73.938,67.125,72.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.0,22.13,3.107,1.076,59.355,68.542,73.043,58.832,56.85,0.0,0.031,0.037,20.0,20.0,82.244,40.704,69.728,72.07,73.003,72.649,73.564,40.292,52.659,46.288,-10.852,110.0,110.0,72.563,72.5,62.875,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.0,68.625,-0.03,74.313,75.688,66.875,73.5,0.0,20.469,72.0,70.0,1000.0,200.0,0.0,17.078,76.75,76.188,0.0,74.438,76.0,67.5,73.625,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.188,74.125,67.313,72.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.984,23.391,3.107,1.076,59.461,68.434,73.043,58.832,56.959,0.0,0.031,0.037,20.0,20.0,81.911,40.76,69.501,72.07,73.076,72.542,73.638,40.438,52.659,46.433,-10.852,110.0,110.0,72.563,72.25,63.063,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,69.0,68.688,-0.03,74.313,75.75,67.0,73.5,0.0,19.375,72.0,70.0,1000.0,200.0,0.0,17.25,76.75,76.188,0.0,74.313,76.063,67.5,73.813,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.313,74.125,67.688,72.875,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,36.016,22.13,3.107,1.076,59.568,68.434,73.152,58.832,57.068,0.0,0.031,0.037,20.0,20.0,81.633,40.929,69.501,72.07,72.929,72.542,73.564,40.438,52.659,46.433,-10.867,110.0,110.0,72.75,72.25,63.406,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.0,68.688,-0.03,74.313,75.75,67.125,73.625,0.0,18.234,72.0,70.0,1000.0,200.0,0.0,17.547,76.813,76.188,0.0,74.438,76.063,67.875,73.938,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.313,74.125,67.875,72.938,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.008,-0.005,0.0,0.0,0.034,0.033,-0.001,0.0,-0.0,-0.001
8222007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.016,22.13,3.107,1.076,59.781,68.434,73.26,58.942,57.176,0.0,0.031,0.037,20.0,20.0,81.383,40.901,69.501,72.07,73.003,72.542,73.638,40.583,52.659,46.506,-10.852,110.0,110.0,72.563,72.25,63.5,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.063,68.688,-0.03,74.313,75.75,67.25,73.625,0.0,16.922,72.0,70.0,1000.0,200.0,0.0,18.859,76.813,76.188,0.0,74.438,76.063,67.938,74.063,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.313,74.125,67.938,72.938,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.007,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.531,22.13,3.107,1.076,59.888,68.327,73.26,58.942,57.285,0.0,0.031,0.037,20.0,20.0,81.104,40.929,69.501,72.07,72.929,72.542,73.564,40.656,52.869,46.579,-10.852,110.0,110.0,72.563,72.25,63.594,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.063,68.625,-0.03,74.5,75.75,67.313,73.688,0.0,15.719,72.0,70.0,1000.0,200.0,0.0,19.109,76.75,76.188,0.0,74.438,76.188,68.125,74.063,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.313,74.188,68.25,73.0,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.5,23.391,3.107,1.076,59.995,68.327,73.369,59.052,57.394,0.0,0.031,0.037,20.0,20.0,80.826,41.211,69.501,72.07,72.929,72.542,73.564,40.728,52.869,46.652,-10.867,110.0,110.0,72.563,72.25,63.594,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.063,68.688,-0.03,74.5,75.875,67.438,73.688,0.0,14.523,72.0,70.0,1000.0,200.0,0.0,19.25,76.813,76.188,0.0,74.438,76.188,68.438,74.313,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.313,74.188,68.5,73.125,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.5,22.13,3.107,1.076,60.101,68.219,73.369,59.161,57.503,0.0,0.031,0.037,20.0,20.0,80.548,41.042,69.41,72.07,72.929,72.436,73.564,40.801,52.973,46.652,-10.852,110.0,110.0,72.563,72.25,63.969,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.313,68.688,-0.03,74.313,75.875,67.438,73.938,0.0,13.32,72.0,70.0,1000.0,200.0,0.0,19.125,76.813,76.188,0.0,74.438,76.188,68.688,74.313,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.375,74.188,68.563,73.125,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8222007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.313,22.13,3.107,1.076,60.101,68.219,73.369,59.161,57.612,0.0,0.031,0.037,20.0,20.0,80.27,41.126,69.41,72.07,72.929,72.649,73.564,40.946,52.973,46.725,-10.852,110.0,110.0,72.438,72.188,64.125,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.063,68.688,-0.03,74.5,75.875,67.625,73.938,0.0,12.109,72.0,70.0,1000.0,200.0,0.0,19.203,76.813,76.188,0.0,74.625,76.375,68.75,74.313,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,74.313,74.313,68.875,73.25,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.011,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8222007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.313,22.13,3.107,1.076,60.314,68.219,73.369,59.271,57.721,0.0,0.031,0.037,20.0,20.0,80.02,41.211,69.41,72.07,72.929,72.542,73.564,41.019,53.078,46.798,-10.852,110.0,110.0,72.563,72.188,64.125,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.063,68.813,-0.03,74.5,75.938,67.625,74.0,0.0,10.883,72.0,70.0,1000.0,200.0,0.0,19.328,76.813,76.188,0.0,74.625,76.375,69.0,74.438,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.375,74.313,68.938,73.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8222007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.875,22.13,3.107,1.076,60.528,68.112,73.477,59.381,57.83,0.0,0.031,0.037,20.0,20.0,79.742,41.295,69.41,72.07,72.929,72.542,73.564,41.092,53.183,46.871,-10.852,110.0,110.0,72.563,72.188,64.313,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.313,68.688,-0.03,74.5,75.938,67.688,74.0,0.0,9.695,72.0,70.0,1000.0,200.0,0.0,19.344,76.813,76.188,0.0,74.625,76.375,69.125,74.563,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.375,74.313,69.125,73.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8222007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.516,23.391,3.107,1.076,60.634,68.112,73.477,59.381,57.83,0.0,0.031,0.037,20.0,20.0,79.492,41.38,69.41,71.963,72.929,72.649,73.564,41.092,53.183,46.944,-10.852,110.0,110.0,72.563,72.5,64.313,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.313,68.813,-0.03,74.563,76.063,67.688,74.125,0.0,8.383,72.0,70.0,1000.0,200.0,0.0,20.0,76.813,76.188,0.0,74.625,76.375,69.313,74.563,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.375,74.375,69.438,73.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.011,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8222007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.891,22.13,3.107,1.076,60.741,68.112,73.477,59.381,58.047,0.0,0.031,0.037,20.0,20.0,79.27,41.436,69.41,72.07,72.929,72.649,73.564,41.237,53.288,47.017,-10.867,110.0,110.0,72.563,72.188,64.375,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.313,68.813,-0.03,74.563,76.063,67.813,74.125,0.0,7.105,72.0,70.0,1000.0,200.0,0.0,20.375,76.813,76.188,0.0,74.625,76.438,69.5,74.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.375,74.375,69.563,73.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8222007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.891,23.391,3.107,1.076,60.848,68.005,73.477,59.381,58.156,0.0,0.031,0.037,20.0,20.0,78.991,41.464,69.359,71.963,72.929,72.542,73.564,41.31,53.288,47.09,-10.867,110.0,110.0,72.563,72.25,64.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.313,68.688,-0.03,74.563,75.938,67.938,74.125,0.0,5.813,72.0,70.0,1000.0,200.0,0.0,20.484,76.813,76.188,0.0,74.75,76.438,69.625,74.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.5,74.375,69.75,73.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8222007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.797,23.391,3.107,2.508,60.954,68.005,73.586,59.491,58.156,0.0,0.031,0.037,20.0,20.0,78.741,41.436,69.359,71.963,72.929,72.649,73.564,41.382,53.288,47.163,-10.852,110.0,110.0,72.563,72.188,64.75,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.063,68.688,-0.03,74.563,76.063,68.063,74.25,0.0,4.52,72.0,70.0,1000.0,200.0,0.0,20.406,76.813,76.188,0.0,74.75,76.438,69.813,74.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.5,74.375,70.063,73.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8222007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.5,23.391,3.107,1.076,61.061,67.897,73.586,59.601,58.374,0.0,0.031,0.037,20.0,20.0,78.435,41.605,69.359,72.07,73.003,72.649,73.564,41.455,53.393,47.235,-10.852,110.0,110.0,72.563,72.188,64.75,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.313,68.813,-0.03,74.625,76.063,68.063,74.25,0.0,3.111,72.0,70.0,1000.0,200.0,0.0,21.172,76.813,76.188,0.0,74.75,76.438,69.938,74.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.5,74.375,70.188,73.75,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8222007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,23.391,3.107,1.076,61.168,67.79,73.477,59.491,58.374,0.0,0.031,0.037,20.0,20.0,78.241,41.689,69.359,72.07,72.929,72.649,73.564,41.528,53.498,47.308,-10.852,110.0,110.0,72.563,72.188,64.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.375,68.813,-0.03,74.625,76.25,68.25,74.313,0.0,1.712,72.0,70.0,1000.0,200.0,0.0,21.656,76.813,76.188,0.0,74.75,76.438,70.125,74.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,-0.004,74.375,74.5,70.25,73.875,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.011,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8222007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,22.13,3.107,1.076,61.274,67.897,73.586,59.71,58.483,0.0,0.031,0.037,20.0,20.0,77.991,41.718,69.359,72.07,72.929,72.649,73.564,41.6,53.603,47.308,-10.852,110.0,110.0,72.563,72.25,65.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.313,68.875,-0.03,74.75,76.25,68.313,74.313,0.0,0.356,72.0,70.0,1000.0,200.0,0.0,21.656,76.813,76.188,0.0,74.75,76.438,70.25,74.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.5,74.5,70.375,73.875,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.011,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8222007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,22.13,3.107,1.076,61.487,67.79,73.694,59.71,58.592,0.0,0.031,0.037,20.0,20.0,77.713,41.746,69.501,72.07,73.003,72.649,73.564,41.673,53.603,47.381,-10.852,110.0,110.0,72.563,72.188,65.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.313,68.875,-0.03,74.938,76.25,68.313,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,76.813,76.188,0.0,74.75,76.563,70.313,74.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,74.5,74.688,70.625,74.063,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8222007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,22.13,1.572,1.076,61.487,67.79,73.694,59.71,58.701,0.0,0.031,0.037,20.0,20.0,77.462,41.774,69.501,72.07,72.929,72.649,73.564,41.819,53.708,47.527,-10.852,110.0,110.0,72.563,72.188,65.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.375,68.875,-0.03,74.75,76.313,68.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,76.813,76.188,0.0,74.875,76.563,70.438,75.063,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,74.625,74.688,70.813,74.063,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8222007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.25,23.391,3.107,1.076,61.487,67.79,73.803,59.71,58.81,0.0,0.031,0.037,20.0,20.0,77.212,41.971,69.501,72.07,72.929,72.649,73.564,41.891,53.708,47.6,-10.852,110.0,110.0,72.563,72.188,65.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.313,68.813,-0.03,74.75,76.313,68.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,76.813,76.188,0.0,74.875,76.563,70.563,75.063,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,74.5,74.813,70.813,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8222007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.047,22.13,3.107,1.076,61.701,67.79,73.803,59.82,58.81,0.0,0.031,0.037,20.0,20.0,76.962,42.056,69.501,72.07,73.003,72.649,73.564,41.891,53.813,47.6,-10.852,110.0,110.0,72.563,72.188,65.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.313,68.875,-0.03,74.938,76.313,68.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.859,76.813,76.188,0.0,74.75,76.688,70.75,75.188,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,74.5,74.688,70.938,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8222007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.047,23.391,3.107,2.508,61.807,67.683,73.803,59.82,58.918,0.0,0.031,0.037,20.0,20.0,76.739,41.999,69.501,72.07,72.929,72.649,73.564,42.037,53.813,47.673,-10.852,110.0,110.0,72.563,72.25,65.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.5,68.875,-0.03,74.938,76.313,68.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.922,76.813,76.188,0.0,74.875,76.563,70.813,75.063,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,74.625,74.813,71.125,74.25,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8222007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.578,23.391,4.643,1.076,62.021,67.575,73.694,59.82,59.027,0.0,0.031,0.037,20.0,20.0,76.489,42.253,69.501,72.07,73.003,72.649,73.564,42.182,53.917,47.819,-10.867,110.0,110.0,72.563,72.188,65.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.875,-0.03,74.938,76.313,68.938,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.516,76.813,76.188,0.0,74.875,76.563,70.938,75.188,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,74.625,74.688,71.25,74.25,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8222007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.438,22.13,3.107,1.076,62.127,67.683,73.803,59.93,59.136,0.0,0.031,0.037,20.0,20.0,76.239,42.365,69.618,72.07,72.929,72.649,73.564,42.182,53.917,47.819,-10.867,110.0,110.0,72.75,72.125,65.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.5,68.875,-0.03,74.938,76.313,69.063,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,76.813,76.188,0.0,74.875,76.563,71.063,75.188,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,74.5,74.813,71.313,74.25,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.005,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.0
8222007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.438,22.13,4.643,1.076,62.127,67.683,73.911,59.93,59.136,0.0,0.031,0.037,20.0,20.0,76.044,42.506,69.618,72.07,72.929,72.649,73.491,42.255,54.022,47.892,-10.867,110.0,110.0,72.75,72.188,65.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.5,68.875,-0.03,74.938,76.313,69.125,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.234,76.813,76.188,0.0,74.938,76.688,71.313,75.188,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,74.625,74.813,71.438,74.25,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.01,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8222007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.156,23.391,4.643,1.076,62.34,67.575,73.911,60.04,59.245,0.0,0.031,0.037,20.0,20.0,75.822,42.591,69.618,71.963,72.929,72.649,73.564,42.4,54.127,48.038,-10.867,110.0,110.0,72.563,72.188,66.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.5,69.125,-0.03,74.938,76.438,69.25,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.328,77.063,76.188,0.0,74.938,76.688,71.438,75.313,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.004,74.625,74.813,71.5,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.001,0.0
8222007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.844,23.391,4.643,1.076,62.447,67.575,73.911,60.04,59.354,0.0,0.031,0.037,20.0,20.0,75.6,42.675,69.618,72.07,73.003,72.649,73.564,42.473,54.127,48.038,-10.852,110.0,110.0,72.75,72.125,66.063,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.875,-0.03,74.938,76.438,69.25,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.25,76.813,76.188,0.0,74.938,76.688,71.438,75.313,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,74.625,74.813,71.688,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8222007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.406,22.13,4.643,1.076,62.554,67.575,74.02,60.04,59.463,0.0,0.031,0.037,20.0,20.0,75.377,42.816,69.618,72.07,73.003,72.649,73.564,42.545,54.232,48.038,-10.867,110.0,110.0,72.563,72.188,66.063,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.5,69.125,-0.03,75.0,76.563,69.438,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.531,76.813,76.188,0.0,74.938,76.688,71.5,75.313,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,74.625,74.813,71.813,74.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8222007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.078,23.391,4.643,1.076,62.66,67.575,74.02,60.15,59.572,0.0,0.031,0.037,20.0,20.0,75.155,42.929,69.676,72.07,73.003,72.649,73.491,42.618,54.232,48.11,-10.852,110.0,110.0,72.563,72.188,66.375,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.5,69.25,-0.03,74.938,76.438,69.563,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.234,77.063,76.188,0.0,74.938,76.688,71.563,75.313,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.004,74.625,74.813,71.938,74.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.001,0.001
8222007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.078,22.13,3.107,1.076,62.767,67.575,74.02,60.15,59.572,0.0,0.031,0.037,20.0,20.0,74.96,43.013,69.676,72.07,73.003,72.649,73.491,42.618,54.337,48.183,-10.867,110.0,110.0,72.563,72.188,66.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,69.563,69.125,-0.03,75.0,76.563,69.625,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.672,77.063,76.375,0.0,74.938,76.688,71.563,75.313,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,74.813,74.813,72.063,74.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.007,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8222007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.734,23.391,4.643,1.076,62.874,67.468,74.02,60.259,59.681,0.0,0.031,0.037,20.0,20.0,74.765,43.182,69.676,72.07,73.076,72.649,73.564,42.763,54.232,48.256,-10.867,110.0,110.0,72.75,72.125,66.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.563,69.125,-0.03,75.0,76.438,69.688,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.422,77.063,76.188,0.0,75.063,76.75,71.75,75.313,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.813,74.813,72.125,74.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.006,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8222007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.063,22.13,4.643,1.076,62.874,67.468,74.02,60.259,59.79,0.0,0.031,0.033,20.0,20.0,74.515,43.323,69.676,72.07,73.003,72.649,73.491,42.836,54.442,48.329,-10.852,110.0,110.0,72.563,72.188,66.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,69.125,-0.03,75.0,76.563,69.875,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.469,77.063,76.375,0.0,74.938,76.75,71.875,75.375,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.813,74.875,72.313,74.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.007,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
