DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,42.063,23.391,3.107,1.076,62.98,67.468,74.02,60.259,59.79,0.0,0.031,0.037,20.0,20.0,74.321,43.408,69.676,71.963,73.003,72.649,73.491,42.909,54.442,48.402,-10.852,110.0,110.0,72.563,72.188,66.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.688,69.125,-0.03,75.188,76.563,70.063,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.703,77.063,76.188,0.0,75.063,76.75,71.875,75.375,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,74.813,74.875,72.313,74.75,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,-0.005,0.0,0.0,0.034,0.033,-0.002,0.0,-0.0,0.0
8222007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.984,23.391,4.643,2.508,63.087,67.468,74.02,60.259,59.898,0.0,0.031,0.037,20.0,20.0,74.126,43.52,69.527,71.963,73.076,72.649,73.564,43.054,54.547,48.475,-10.867,110.0,110.0,72.75,72.125,66.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.563,69.25,-0.03,75.0,76.563,70.063,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.984,77.063,76.188,0.0,75.063,76.688,72.0,75.375,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.004,74.813,74.875,72.438,74.75,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.001,0.001
8222007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.281,22.13,3.107,1.076,63.193,67.468,74.02,60.369,60.007,0.0,0.031,0.033,20.0,20.0,73.904,43.548,69.527,72.07,73.003,72.649,73.491,43.054,54.547,48.475,-10.852,110.0,110.0,72.563,72.188,66.75,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.563,69.125,-0.03,75.0,76.563,70.063,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.094,77.063,76.188,0.0,75.063,76.75,72.125,75.375,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,74.813,74.875,72.5,74.75,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.007,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.001
8222007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.344,22.13,3.107,1.076,63.3,67.361,74.02,60.369,60.007,0.0,0.031,0.037,20.0,20.0,73.681,43.774,69.527,71.963,73.003,72.649,73.564,43.127,54.652,48.621,-10.852,110.0,110.0,72.563,72.188,67.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,69.25,-0.03,75.0,76.563,70.25,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.141,77.188,76.188,0.0,75.063,76.75,72.125,75.375,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.625,74.875,72.5,74.875,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.001
8222007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.344,23.391,4.643,-0.356,63.407,67.361,74.02,60.479,60.116,0.0,0.031,0.033,20.0,20.0,73.486,43.858,69.527,71.963,72.929,72.755,73.491,43.272,54.652,48.621,-10.852,110.0,110.0,72.563,72.125,67.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,69.688,69.25,-0.03,75.0,76.563,70.25,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,77.063,76.375,0.0,75.063,76.75,72.188,75.375,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.813,74.875,72.625,74.875,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.016,-0.005,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,0.001
8222007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.375,22.13,4.643,1.076,63.513,67.361,74.129,60.479,60.116,0.0,0.031,0.033,20.0,20.0,73.292,43.999,69.527,71.963,73.003,72.649,73.491,43.272,54.757,48.694,-10.867,110.0,110.0,72.563,72.125,67.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.688,69.25,-0.03,75.0,76.563,70.313,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,77.188,76.188,0.0,75.063,76.75,72.188,75.375,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,74.813,74.875,72.625,74.875,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.007,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8222007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,22.13,3.107,-0.356,63.513,67.361,74.129,60.479,60.225,0.0,0.031,0.037,20.0,20.0,73.097,44.534,69.527,71.963,73.076,72.649,73.564,43.418,54.862,48.767,-10.867,110.0,110.0,72.75,72.125,67.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,69.25,-0.03,75.188,76.563,70.438,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,77.063,76.375,0.0,75.063,76.75,72.313,75.375,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.813,75.0,72.688,74.938,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.006,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8222007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,23.391,4.643,1.076,63.727,67.361,74.129,60.479,60.225,0.0,0.031,0.037,20.0,20.0,72.903,44.281,69.488,72.07,73.076,72.755,73.491,43.418,54.862,48.767,-10.852,110.0,110.0,72.75,72.125,67.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.688,69.25,-0.03,75.0,76.563,70.438,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,77.063,76.188,0.0,75.063,76.75,72.313,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,74.813,75.0,72.875,74.938,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.001
8222007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,22.13,4.643,2.508,63.833,67.361,74.129,60.589,60.334,0.0,0.031,0.033,20.0,20.0,72.68,44.309,69.488,71.963,73.076,72.755,73.491,43.563,54.966,48.913,-10.852,110.0,110.0,72.563,72.125,67.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,69.25,-0.03,75.0,76.563,70.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,77.188,76.188,0.0,75.063,76.938,72.625,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.813,75.0,73.0,75.063,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.006,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.001
8222007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,23.391,4.643,1.076,63.833,67.361,74.129,60.589,60.443,0.0,0.031,0.037,20.0,20.0,72.513,44.421,69.488,72.07,73.15,72.755,73.564,43.636,54.966,49.058,-10.852,110.0,110.0,72.563,72.188,67.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,69.875,69.25,-0.03,75.0,76.563,70.75,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,77.063,76.375,0.0,75.063,76.75,72.625,75.375,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.813,75.0,73.0,75.063,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8222007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,22.13,4.643,1.076,63.94,67.253,74.129,60.589,60.443,0.0,0.031,0.033,20.0,20.0,72.347,44.816,69.488,71.963,73.076,72.649,73.564,43.708,55.071,49.058,-10.852,110.0,110.0,72.563,72.125,67.438,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,69.313,-0.03,75.188,76.625,70.75,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,77.188,76.188,0.0,75.063,76.75,72.625,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.813,75.063,73.063,75.063,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.001
8222007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,22.13,4.643,1.076,64.046,67.253,74.129,60.699,60.552,0.0,0.031,0.033,20.0,20.0,72.18,44.731,69.488,71.963,73.076,72.755,73.564,43.781,55.071,49.131,-10.852,110.0,110.0,72.563,72.125,67.563,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,69.313,-0.03,75.188,76.563,70.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,77.188,76.375,0.0,75.063,76.938,72.75,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,74.813,75.063,73.063,75.063,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.001
8222007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,22.13,4.643,1.076,64.153,67.253,74.129,60.699,60.661,0.0,0.031,0.033,20.0,20.0,72.013,45.295,69.553,71.963,73.15,72.755,73.564,43.926,55.071,49.131,-10.852,110.0,110.0,72.563,72.125,67.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,69.313,-0.03,75.188,76.563,70.875,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.422,77.188,76.375,0.0,75.25,76.938,72.75,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,74.813,75.063,73.188,75.188,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.001
8222007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,22.13,4.643,1.076,64.26,67.253,74.237,60.699,60.661,0.0,0.031,0.033,20.0,20.0,71.846,44.872,69.553,71.963,73.076,72.755,73.564,43.926,55.176,49.204,-10.852,110.0,110.0,72.563,72.125,67.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.0,69.313,-0.03,75.188,76.563,70.875,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,77.188,76.188,0.0,75.063,76.938,72.813,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,74.938,75.063,73.188,75.188,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8222007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,23.391,3.107,1.076,64.26,67.253,74.237,60.699,60.878,0.0,0.031,0.033,20.0,20.0,71.651,45.041,69.553,72.07,73.076,72.755,73.491,43.999,55.281,49.277,-10.867,110.0,110.0,72.75,72.125,67.688,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,69.375,-0.03,75.188,76.563,71.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,77.188,76.375,0.0,75.063,76.938,72.813,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,74.938,75.063,73.313,75.188,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8222007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,23.391,4.643,1.076,64.366,67.253,74.237,60.808,60.878,0.0,0.031,0.033,20.0,20.0,71.485,45.435,69.553,71.963,73.15,72.755,73.564,44.144,55.281,49.35,-10.852,110.0,110.0,72.75,72.125,67.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,69.313,-0.03,75.25,76.625,71.25,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,77.188,76.375,0.0,75.063,76.938,72.875,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,74.813,75.063,73.313,75.188,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.001
8222007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,23.391,3.107,1.076,64.473,67.253,74.237,60.808,60.878,0.0,0.031,0.033,20.0,20.0,71.373,45.576,69.553,71.963,73.076,72.755,73.564,44.144,55.386,49.423,-10.867,110.0,110.0,72.563,72.125,67.875,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.0,69.313,-0.03,75.188,76.625,71.25,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,77.188,76.375,0.0,75.063,76.938,72.875,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.004,74.938,75.25,73.5,75.188,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8222007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.688,22.13,4.643,2.508,64.58,67.253,74.346,60.918,60.987,0.0,0.031,0.033,20.0,20.0,71.179,45.858,69.359,72.07,73.003,72.755,73.491,44.144,55.281,49.423,-10.852,110.0,110.0,72.563,72.125,68.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,69.375,-0.03,75.188,76.625,71.375,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,77.25,76.375,0.0,75.25,76.75,73.125,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,74.813,75.063,73.5,75.188,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.01,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8222007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,23.391,4.643,2.508,64.686,67.253,74.237,60.918,60.987,0.0,0.031,0.033,20.0,20.0,71.04,45.886,69.359,72.07,73.076,72.755,73.564,44.29,55.491,49.569,-10.852,110.0,110.0,72.563,72.125,68.0,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.125,69.313,-0.03,75.188,76.563,71.375,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,77.188,76.375,0.0,75.25,76.938,73.125,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,74.938,75.25,73.563,75.188,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8222007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,22.13,3.107,1.076,64.793,67.253,74.346,60.918,60.987,0.0,0.031,0.033,20.0,20.0,70.929,45.886,69.359,71.963,73.15,72.755,73.564,44.435,55.491,49.569,-10.852,110.0,110.0,72.563,72.125,68.188,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.0,69.375,-0.03,75.188,76.563,71.438,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.516,77.25,76.375,0.0,75.25,76.938,73.188,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,74.938,75.25,73.563,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8222007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,22.13,4.643,2.508,64.793,67.253,74.346,61.028,61.205,0.0,0.031,0.033,20.0,20.0,70.734,46.111,69.359,71.963,73.076,72.755,73.564,44.508,55.596,49.642,-10.852,110.0,110.0,72.563,72.125,68.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.0,69.375,-0.03,75.188,76.625,71.438,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.656,77.188,76.375,0.0,75.25,76.938,73.188,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,74.938,75.25,73.563,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8222007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,22.13,4.643,2.508,64.899,67.253,74.346,61.028,61.205,0.0,0.031,0.033,20.0,20.0,70.595,45.971,69.359,72.07,73.15,72.755,73.564,44.58,55.596,49.715,-10.852,110.0,110.0,72.563,72.125,68.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.125,69.375,-0.03,75.188,76.625,71.563,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.922,77.25,76.375,0.0,75.25,76.938,73.25,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,74.938,75.25,73.688,75.188,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8222007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.844,22.13,4.643,1.076,65.006,67.253,74.346,61.028,61.314,0.0,0.031,0.033,20.0,20.0,70.428,46.365,69.359,71.963,73.15,72.755,73.564,44.58,55.701,49.788,-10.852,110.0,110.0,72.438,72.125,68.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.125,69.375,-0.03,75.0,76.875,71.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.609,77.25,76.375,0.0,75.25,76.938,73.25,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.004,74.813,75.25,73.688,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
8222007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,23.391,3.107,1.076,65.113,67.253,74.346,61.138,61.314,0.0,0.031,0.037,20.0,20.0,70.261,46.449,69.436,72.07,73.15,72.755,73.491,44.726,55.701,49.86,-10.852,110.0,110.0,72.75,72.0,68.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.125,69.5,-0.03,75.188,76.625,71.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.609,77.25,76.375,0.0,75.25,76.938,73.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,74.938,75.25,73.813,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
8222007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.828,22.13,4.643,1.076,65.219,67.253,74.346,61.138,61.423,0.0,0.031,0.033,20.0,20.0,70.122,46.506,69.436,72.07,73.076,72.755,73.491,44.726,55.806,49.788,-10.852,110.0,110.0,72.75,72.125,68.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.125,69.5,-0.03,75.188,76.625,71.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.984,77.25,76.375,0.0,75.25,76.938,73.375,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,74.938,75.25,73.813,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
8222007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.828,22.13,4.643,1.076,65.219,67.253,74.454,61.248,61.423,0.0,0.031,0.033,20.0,20.0,69.955,46.477,69.436,72.07,73.15,72.755,73.491,44.799,55.806,49.933,-10.867,110.0,110.0,72.75,72.125,68.375,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.125,69.688,-0.03,75.188,76.625,71.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.672,77.25,76.375,0.0,75.375,77.0,73.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,75.0,75.25,73.813,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.001,0.002
8222007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,23.391,4.643,1.076,65.326,67.253,74.346,61.248,61.532,0.0,0.031,0.033,20.0,20.0,69.816,46.449,69.436,72.07,73.003,72.755,73.491,44.944,55.911,50.006,-10.852,110.0,110.0,72.75,72.125,68.5,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.188,69.5,-0.03,75.188,76.875,71.875,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.688,77.25,76.375,0.0,75.25,76.938,73.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,74.938,75.375,73.813,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
8222007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.813,22.13,4.643,1.076,65.433,67.253,74.454,61.248,61.532,0.0,0.031,0.033,20.0,20.0,69.677,46.675,69.436,72.07,73.15,72.755,73.491,44.944,56.015,50.079,-10.867,110.0,110.0,72.75,72.125,68.625,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.188,69.5,-0.03,75.188,76.875,71.875,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.906,77.375,76.375,0.0,75.25,76.938,73.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.004,75.0,75.25,73.875,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
8222007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.813,22.13,6.179,1.076,65.539,67.253,74.454,61.248,61.641,0.0,0.031,0.033,20.0,20.0,69.511,46.815,69.462,72.07,73.076,72.861,73.491,45.017,56.015,50.152,-10.852,110.0,110.0,72.75,72.125,68.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.188,69.5,-0.03,75.188,76.625,72.0,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.859,77.25,76.375,0.0,75.25,76.938,73.5,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.004,74.938,75.375,74.125,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.01,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8222007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.703,22.13,4.643,1.076,65.539,67.253,74.454,61.357,61.641,0.0,0.031,0.033,20.0,20.0,69.399,46.956,69.462,72.07,73.15,72.755,73.491,45.162,56.015,50.225,-10.867,110.0,110.0,72.75,72.125,68.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.313,69.5,-0.03,75.188,76.625,72.0,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.25,77.25,76.375,0.0,75.25,77.0,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,74.938,75.375,74.125,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.859,22.13,4.643,1.076,65.646,67.253,74.454,61.357,61.749,0.0,0.031,0.033,20.0,20.0,69.233,47.013,69.462,72.07,73.076,72.755,73.491,45.162,56.12,50.225,-10.867,110.0,110.0,72.563,72.125,68.813,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.313,69.688,-0.03,75.188,76.625,72.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.984,77.375,76.5,0.0,75.25,77.0,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,75.0,75.25,74.125,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8222007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.719,23.391,4.643,-0.356,65.752,67.253,74.454,61.357,61.858,0.0,0.031,0.033,20.0,20.0,69.094,47.21,69.462,72.07,73.15,72.861,73.564,45.235,56.12,50.298,-10.852,110.0,110.0,72.75,72.125,68.875,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.313,69.5,-0.03,75.188,76.625,72.125,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.844,77.375,76.375,0.0,75.25,77.0,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,74.938,75.375,74.188,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.007,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8222007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.078,22.13,4.643,1.076,65.859,67.253,74.454,61.467,61.858,0.0,0.031,0.033,20.0,20.0,68.927,47.294,69.462,71.963,73.15,72.861,73.564,45.307,56.225,50.371,-10.852,110.0,110.0,72.75,72.125,68.875,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,69.688,-0.03,75.188,76.875,72.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.813,77.375,76.375,0.0,75.25,77.0,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,74.938,75.375,74.25,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.007,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
8222007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.078,22.13,4.643,1.076,65.859,67.253,74.454,61.467,61.967,0.0,0.031,0.033,20.0,20.0,68.816,47.632,69.352,72.07,73.15,72.861,73.564,45.453,56.33,50.444,-10.852,110.0,110.0,72.563,72.125,69.0,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.313,69.688,-0.03,75.188,76.875,72.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.5,77.375,76.375,0.0,75.25,77.0,73.813,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,74.938,75.375,74.188,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.007,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8222007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.563,23.391,4.643,1.076,65.966,67.253,74.454,61.577,61.967,0.0,0.031,0.033,20.0,20.0,68.649,47.407,69.352,72.07,73.15,72.861,73.564,45.525,56.33,50.517,-10.852,110.0,110.0,72.563,72.0,69.0,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,69.688,-0.03,75.0,76.875,72.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.313,77.375,76.375,0.0,75.25,77.0,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,74.938,75.5,74.188,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.007,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.001,0.002
8222007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.406,23.391,6.179,1.076,66.072,67.253,74.454,61.577,62.076,0.0,0.031,0.033,20.0,20.0,68.51,47.407,69.352,72.07,73.15,72.861,73.564,45.598,56.33,50.517,-10.852,110.0,110.0,72.563,72.125,69.0,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.313,69.688,-0.03,75.188,76.875,72.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.938,77.375,76.375,0.0,75.25,77.0,73.875,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,74.938,75.375,74.25,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8222007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.0,22.13,4.643,1.076,66.072,67.253,74.454,61.687,62.076,0.0,0.031,0.033,20.0,20.0,68.399,47.463,69.352,72.07,73.15,72.755,73.564,45.598,56.435,50.59,-10.867,110.0,110.0,72.75,72.0,69.0,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.5,69.688,-0.03,75.188,76.875,72.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.984,77.438,76.375,0.0,75.25,77.0,73.875,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,75.0,75.375,74.25,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.031,22.13,4.643,1.076,66.179,67.253,74.454,61.687,62.185,0.0,0.031,0.033,20.0,20.0,68.232,47.52,69.352,72.07,73.15,72.968,73.491,45.598,56.435,50.59,-10.852,110.0,110.0,72.75,72.0,69.125,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.5,69.688,-0.03,75.188,76.875,72.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.969,77.375,76.5,0.0,75.25,77.0,73.875,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,75.0,75.375,74.25,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.009,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.766,22.13,4.643,1.076,66.286,67.253,74.454,61.687,62.185,0.0,0.031,0.033,20.0,20.0,68.12,48.055,69.352,72.07,73.15,72.861,73.491,45.743,56.54,50.736,-10.867,110.0,110.0,72.563,72.125,69.125,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.5,69.813,-0.03,75.188,76.875,72.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.0,77.375,76.375,0.0,75.25,77.0,73.875,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,74.938,75.375,74.375,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
8222007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.766,22.13,6.179,1.076,66.392,67.253,74.454,61.687,62.294,0.0,0.031,0.033,20.0,20.0,67.954,48.365,69.326,72.07,73.15,72.861,73.564,45.889,56.54,50.736,-10.867,110.0,110.0,72.75,72.0,69.188,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.5,69.688,-0.03,75.188,76.875,72.625,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.234,77.438,76.375,0.0,75.25,77.0,74.0,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,74.938,75.375,74.375,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.172,22.13,6.179,1.076,66.392,67.361,74.454,61.797,62.294,0.0,0.031,0.033,20.0,20.0,67.842,47.632,69.326,72.07,73.224,72.861,73.564,45.889,56.645,50.808,-10.852,110.0,110.0,72.75,72.0,69.188,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.625,69.688,-0.03,75.188,76.875,72.625,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.0,77.438,76.5,0.0,75.25,77.0,74.0,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,74.938,75.375,74.375,75.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8222007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.672,22.13,6.179,-0.356,66.499,67.253,74.454,61.797,62.403,0.0,0.031,0.033,20.0,20.0,67.676,47.745,69.326,72.07,73.15,72.861,73.564,45.961,56.645,50.954,-10.867,110.0,110.0,72.563,72.0,69.438,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.625,69.688,-0.03,75.188,76.875,72.625,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.219,77.438,76.375,0.0,75.25,77.0,74.0,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,74.938,75.5,74.5,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.672,23.391,6.179,1.076,66.499,67.361,74.454,61.797,62.403,0.0,0.031,0.033,20.0,20.0,67.564,48.196,69.326,72.07,73.15,72.861,73.491,46.034,56.75,50.954,-10.867,110.0,110.0,72.75,72.125,69.438,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,70.625,69.688,-0.03,75.188,76.875,72.75,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.172,77.438,76.5,0.0,75.25,77.0,74.063,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,74.938,75.375,74.5,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.672,22.13,6.179,1.076,66.606,67.361,74.454,61.906,62.512,0.0,0.031,0.033,20.0,20.0,67.453,47.998,69.326,72.07,73.15,72.861,73.491,46.107,56.75,51.027,-10.852,110.0,110.0,72.75,72.0,69.438,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.5,69.688,-0.03,75.188,76.875,72.75,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.234,77.438,76.5,0.0,75.25,77.0,74.063,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,75.0,75.375,74.5,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.006,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,23.391,6.179,1.076,66.712,67.361,74.454,61.906,62.62,0.0,0.031,0.033,20.0,20.0,67.342,47.914,69.171,72.07,73.224,72.861,73.491,46.179,56.855,51.1,-10.867,110.0,110.0,72.75,72.0,69.5,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.625,69.813,-0.03,75.188,76.875,72.813,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.875,77.438,76.5,0.0,75.25,77.0,74.063,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,74.938,75.5,74.5,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.844,22.13,6.179,1.076,66.819,67.361,74.454,61.906,62.62,0.0,0.031,0.033,20.0,20.0,67.231,47.998,69.171,72.07,73.224,72.861,73.491,46.252,56.855,51.1,-10.852,110.0,110.0,72.75,72.125,69.438,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.625,69.813,-0.03,75.188,76.875,72.813,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.781,77.438,76.5,0.0,75.25,77.0,74.063,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,74.938,75.375,74.688,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.844,23.391,6.179,1.076,66.819,67.361,74.454,62.016,62.729,0.0,0.031,0.033,20.0,20.0,67.092,48.365,69.171,72.178,73.076,72.861,73.417,46.179,56.96,51.1,-10.852,110.0,110.0,72.75,72.0,69.5,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.625,69.938,-0.03,75.188,76.875,73.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.813,77.438,76.5,0.0,75.25,77.0,74.063,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,74.938,75.5,74.688,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
8222007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,22.13,6.179,1.076,66.925,67.361,74.454,62.016,62.729,0.0,0.031,0.033,20.0,20.0,67.008,48.196,69.171,72.178,73.15,72.861,73.491,46.398,56.96,51.246,-10.867,110.0,110.0,72.75,72.0,69.5,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.625,69.813,-0.03,75.188,76.938,73.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.953,77.438,76.5,0.0,75.25,77.0,74.063,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,74.938,75.5,74.688,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,23.391,6.179,1.076,66.925,67.361,74.454,62.126,62.838,0.0,0.031,0.033,20.0,20.0,66.897,48.365,69.171,72.178,73.224,72.861,73.491,46.398,56.96,51.246,-10.867,110.0,110.0,72.75,72.0,69.563,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.688,69.813,-0.03,75.188,76.938,73.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.156,77.438,76.5,0.0,75.063,77.0,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,75.0,75.5,74.688,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,22.13,7.715,1.076,67.032,67.361,74.346,62.126,62.838,0.0,0.031,0.033,20.0,20.0,66.703,48.365,69.248,72.178,73.224,72.861,73.491,46.47,57.064,51.392,-10.852,110.0,110.0,72.75,72.0,69.563,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.688,69.813,-0.03,75.188,76.938,73.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.188,77.688,76.5,0.0,75.25,77.0,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,75.5,74.688,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.375,22.13,6.179,1.076,67.032,67.361,74.454,62.126,62.838,0.0,0.031,0.033,20.0,20.0,66.647,48.252,69.248,72.285,73.224,72.861,73.491,46.543,57.064,51.392,-10.852,110.0,110.0,72.75,72.0,69.5,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,70.625,69.813,-0.03,75.188,76.938,73.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.813,77.688,76.5,0.0,75.063,77.0,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,75.5,74.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.703,22.13,7.715,1.076,67.139,67.361,74.454,62.126,62.947,0.0,0.031,0.033,20.0,20.0,66.508,48.196,69.248,72.178,73.224,72.861,73.491,46.616,57.169,51.465,-10.867,110.0,110.0,72.75,72.0,69.563,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.688,69.938,-0.03,75.188,76.875,73.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.125,77.688,76.5,0.0,75.25,77.0,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,75.563,74.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
8222007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.641,22.13,6.179,1.076,67.245,67.361,74.346,62.236,62.947,0.0,0.031,0.033,20.0,20.0,66.425,48.646,69.248,72.285,73.224,72.861,73.564,46.761,57.169,51.538,-10.867,110.0,110.0,72.75,72.0,69.688,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,70.75,69.813,-0.03,75.188,76.875,73.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.734,77.688,76.5,0.0,75.25,77.0,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,75.563,74.813,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.005,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.641,22.13,7.715,-0.356,67.245,67.361,74.346,62.236,63.056,0.0,0.031,0.033,20.0,20.0,66.313,48.505,69.248,72.178,73.224,72.861,73.491,46.761,57.274,51.611,-10.867,110.0,110.0,72.75,71.938,69.563,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,70.688,69.813,-0.03,75.188,76.625,73.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.906,77.688,76.5,0.0,75.063,77.0,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,75.563,74.875,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
