DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,23.391,6.179,1.076,67.352,67.361,74.346,62.236,63.056,0.0,0.031,0.033,20.0,20.0,66.202,48.703,69.3,72.285,73.224,72.861,73.491,46.834,57.274,51.611,-10.852,110.0,110.0,72.75,72.0,69.563,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.688,69.938,-0.03,75.188,76.938,73.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.297,77.688,76.5,0.0,75.25,77.125,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,75.563,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
8222007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,22.13,7.715,1.076,67.352,67.361,74.454,62.346,63.056,0.0,0.031,0.033,20.0,20.0,66.119,48.562,69.3,72.285,73.224,72.861,73.417,46.834,57.379,51.611,-10.867,110.0,110.0,72.75,72.0,69.813,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,70.75,69.938,-0.03,75.188,76.875,73.313,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.094,77.688,76.5,0.0,75.25,77.0,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,75.563,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,22.13,7.715,1.076,67.459,67.361,74.346,62.346,63.165,0.0,0.031,0.033,20.0,20.0,66.007,48.505,69.3,72.285,73.224,72.861,73.491,46.979,57.379,51.756,-10.852,110.0,110.0,72.75,72.0,69.688,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.688,69.938,-0.03,75.188,76.938,73.313,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,77.688,76.5,0.0,75.25,77.0,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,75.563,74.813,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
8222007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.172,23.391,6.179,-0.356,67.459,67.468,74.454,62.455,63.274,0.0,0.031,0.033,20.0,20.0,65.896,48.731,69.3,72.285,73.224,72.861,73.417,46.979,57.379,51.756,-10.852,110.0,110.0,72.75,72.0,69.813,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.75,69.938,-0.03,75.188,76.938,73.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.641,77.688,76.5,0.0,75.25,77.0,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,74.938,75.563,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,23.391,6.179,1.076,67.565,67.468,74.454,62.455,63.274,0.0,0.031,0.033,20.0,20.0,65.785,48.815,69.3,72.285,73.224,72.861,73.564,47.124,57.484,51.902,-10.852,110.0,110.0,72.75,72.0,69.688,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.75,69.938,-0.03,75.188,76.938,73.313,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.328,77.688,76.375,0.0,75.25,77.0,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,75.563,74.875,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.125,22.13,7.715,1.076,67.672,67.468,74.454,62.455,63.383,0.0,0.031,0.033,20.0,20.0,65.757,48.872,69.3,72.392,73.224,72.861,73.491,47.124,57.589,51.902,-10.852,110.0,110.0,72.75,72.0,69.813,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.75,69.938,-0.03,75.188,76.938,73.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.984,77.688,76.5,0.0,75.063,77.0,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.0,75.563,74.875,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,22.13,6.179,1.076,67.672,67.468,74.346,62.565,63.383,0.0,0.031,0.033,20.0,20.0,65.646,48.956,69.423,72.392,73.224,72.968,73.491,47.197,57.589,51.975,-10.852,110.0,110.0,72.75,72.0,69.813,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.875,69.938,-0.03,75.188,76.875,73.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.875,77.813,76.5,0.0,75.063,77.125,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.0,75.563,75.0,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,22.13,7.715,1.076,67.778,67.468,74.346,62.565,63.383,0.0,0.031,0.033,20.0,20.0,65.535,48.928,69.423,72.285,73.224,72.861,73.491,47.27,57.589,51.975,-10.852,110.0,110.0,72.75,72.0,69.813,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.75,69.938,-0.03,75.188,76.938,73.625,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.875,77.813,76.5,0.0,75.063,77.0,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.0,75.563,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8222007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.797,22.13,7.715,1.076,67.778,67.468,74.346,62.565,63.383,0.0,0.031,0.033,20.0,20.0,65.424,48.872,69.423,72.392,73.224,72.861,73.491,47.342,57.589,52.048,-10.867,110.0,110.0,72.75,72.0,69.813,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,70.875,69.938,-0.03,75.188,76.875,73.625,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.75,77.813,76.5,0.0,74.938,77.0,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.0,75.563,75.0,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8222007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.063,22.13,10.79,1.076,67.885,67.468,74.346,62.565,63.491,0.0,0.031,0.033,20.0,20.0,65.34,49.153,69.423,72.392,73.224,72.968,73.491,47.488,57.694,52.121,-10.852,110.0,110.0,72.75,72.0,69.813,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,70.75,69.938,-0.03,75.188,76.938,73.625,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.781,77.813,76.5,0.0,75.063,77.0,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.0,75.563,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.005,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8222007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.125,23.391,9.252,-0.356,67.885,67.468,74.346,62.675,63.491,0.0,0.031,0.033,20.0,20.0,65.257,49.125,69.423,72.392,73.224,72.861,73.491,47.415,57.694,52.121,-10.852,110.0,110.0,72.75,72.0,70.0,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.875,69.938,-0.03,75.188,77.063,73.625,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.047,77.813,76.5,0.0,74.938,77.0,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.0,75.688,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.003
8222007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.375,22.13,4.643,1.076,67.992,67.575,74.454,62.675,63.6,0.0,0.034,0.033,20.0,20.0,65.173,49.688,69.423,72.392,73.298,72.968,73.491,47.488,57.799,52.194,-10.852,110.0,110.0,72.75,71.938,70.0,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,70.875,70.0,-0.03,75.188,76.938,73.75,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.844,77.813,76.5,0.0,74.938,77.0,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,75.0,75.563,75.063,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8222007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,22.13,7.715,1.076,67.992,67.468,74.346,62.675,63.6,0.0,0.031,0.033,20.0,20.0,65.062,49.097,69.793,72.499,73.298,72.968,73.491,47.488,57.799,52.194,-10.852,110.0,110.0,72.75,71.938,70.0,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.875,69.813,-0.03,75.188,76.938,73.75,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.063,77.813,76.5,0.0,74.938,77.0,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.0,75.563,75.063,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,23.391,9.252,1.076,67.992,67.575,74.346,62.785,63.6,0.0,0.034,0.033,20.0,20.0,64.951,49.238,69.793,72.499,73.298,72.968,73.491,47.706,57.904,52.34,-10.852,110.0,110.0,72.75,72.0,70.063,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,70.875,69.938,-0.03,75.188,76.938,73.75,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.5,77.813,76.5,0.0,74.938,77.0,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.0,75.563,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8222007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.875,23.391,6.179,1.076,68.098,67.575,74.346,62.785,63.709,0.0,0.031,0.033,20.0,20.0,64.868,49.519,69.793,72.499,73.224,72.861,73.491,47.633,57.904,52.34,-10.867,110.0,110.0,72.563,71.938,70.063,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,70.875,69.938,-0.03,75.188,76.938,73.813,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.969,77.813,76.5,0.0,74.938,77.0,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,75.563,75.063,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.005,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.003
8222007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,22.13,7.715,1.076,68.098,67.575,74.346,62.785,63.709,0.0,0.031,0.033,20.0,20.0,64.784,49.266,69.793,72.499,73.298,72.861,73.491,47.779,58.008,52.486,-10.867,110.0,110.0,72.563,71.938,70.063,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,71.063,70.0,-0.03,75.188,76.938,73.75,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.641,77.813,76.563,0.0,74.938,77.0,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.0,75.563,75.063,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,42.125,22.13,9.252,1.076,68.098,67.575,74.346,62.785,63.709,0.0,0.031,0.033,20.0,20.0,64.673,49.604,69.793,72.499,73.298,72.861,73.491,47.851,58.008,52.486,-10.852,110.0,110.0,72.75,71.938,70.063,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.063,69.938,-0.03,75.0,76.938,73.813,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.688,77.875,76.5,0.0,74.938,77.0,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,75.0,75.563,75.063,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.002,-0.005,0.0,0.0,0.034,0.033,-0.005,0.0,-0.001,0.003
8222007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.344,22.13,7.715,1.076,68.205,67.575,74.346,62.895,63.818,0.0,0.034,0.033,20.0,20.0,64.617,49.491,69.676,72.499,73.224,72.968,73.417,47.851,58.008,52.486,-10.852,110.0,110.0,72.75,72.0,70.063,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,70.875,70.0,-0.03,75.188,76.938,73.813,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.625,77.813,76.5,0.0,74.938,77.0,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.0,75.563,75.25,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8222007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.344,23.391,9.252,1.076,68.312,67.575,74.346,62.895,63.818,0.0,0.031,0.033,20.0,20.0,64.451,49.688,69.676,72.499,73.298,72.968,73.417,47.924,58.113,52.486,-10.852,110.0,110.0,72.75,71.938,70.063,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,70.875,70.0,-0.03,75.188,76.938,73.813,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.875,77.813,76.5,0.0,74.938,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.0,75.563,75.063,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.003
8222007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,42.141,22.13,9.252,1.076,68.312,67.575,74.346,63.004,63.818,0.0,0.031,0.033,20.0,20.0,64.395,49.632,69.676,72.499,73.15,72.861,73.417,47.997,58.008,52.558,-10.867,110.0,110.0,72.563,72.0,70.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,71.063,69.938,-0.03,75.188,76.938,73.875,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.594,77.813,76.563,0.0,74.938,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.0,75.563,75.25,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.005,0.0,0.0,0.034,0.033,-0.005,0.0,-0.001,0.003
8222007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,42.219,22.13,7.715,1.076,68.418,67.575,74.346,63.004,63.927,0.0,0.031,0.033,20.0,20.0,64.339,49.829,69.676,72.606,73.224,72.968,73.491,48.069,58.218,52.704,-10.852,110.0,110.0,72.563,72.0,70.063,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,70.875,69.938,-0.03,75.188,76.938,73.875,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.688,77.875,76.563,0.0,74.938,77.0,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.0,75.563,75.25,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.005,-0.005,0.0,0.0,0.034,0.033,-0.004,0.0,-0.001,0.003
8222007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.219,22.13,6.179,1.076,68.312,67.683,74.237,63.004,63.818,0.0,0.031,0.033,20.0,20.0,64.228,49.914,69.676,72.499,73.224,72.968,73.417,48.142,58.218,52.704,-10.852,110.0,110.0,72.75,71.938,70.063,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.063,69.938,-0.03,75.188,76.938,73.875,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.547,77.875,76.563,0.0,74.938,77.0,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.0,75.563,75.25,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.891,22.13,7.715,1.076,68.418,67.683,74.346,63.004,64.036,0.0,0.031,0.033,20.0,20.0,64.145,49.829,69.663,72.606,73.224,72.968,73.417,48.215,58.218,52.777,-10.852,110.0,110.0,72.563,71.938,70.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.063,70.0,-0.03,75.188,77.063,73.875,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.469,77.875,76.563,0.0,74.875,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.0,75.688,75.25,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.391,22.13,10.79,-0.356,68.525,67.683,74.237,63.004,64.036,0.0,0.031,0.033,20.0,20.0,64.061,49.998,69.663,72.606,73.224,72.968,73.417,48.215,58.323,52.85,-10.852,110.0,110.0,72.563,72.0,70.188,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,71.063,70.0,-0.03,75.188,77.063,73.875,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.516,77.875,76.5,0.0,74.938,76.938,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.0,75.563,75.25,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.172,22.13,7.715,-0.356,68.525,67.683,74.237,63.114,64.036,0.0,0.031,0.033,20.0,20.0,63.95,49.885,69.663,72.606,73.298,72.968,73.491,48.36,58.323,52.85,-10.867,110.0,110.0,72.563,71.938,70.188,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,71.063,70.0,-0.03,75.188,77.063,74.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.516,77.875,76.563,0.0,74.938,77.0,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.0,75.563,75.25,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.172,22.13,10.79,1.076,68.525,67.683,74.346,63.114,64.036,0.0,0.031,0.033,20.0,20.0,63.867,49.745,69.663,72.606,73.298,72.968,73.491,48.36,58.428,52.923,-10.852,110.0,110.0,72.75,71.938,70.188,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,71.063,70.0,-0.03,75.188,77.063,74.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,77.875,76.563,0.0,74.875,77.0,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.0,75.563,75.25,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.0,22.13,10.79,1.076,68.631,67.683,74.237,63.224,64.145,0.0,0.031,0.033,20.0,20.0,63.811,50.167,69.663,72.606,73.15,72.968,73.417,48.36,58.428,52.923,-10.852,110.0,110.0,72.563,71.938,70.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,71.188,70.0,-0.03,75.0,77.063,74.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.422,77.875,76.5,0.0,74.938,76.938,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,75.563,75.375,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.766,22.13,9.252,-0.356,68.631,67.683,74.237,63.224,64.145,0.0,0.031,0.033,20.0,20.0,63.728,50.505,69.754,72.606,73.224,72.968,73.417,48.505,58.428,52.996,-10.852,110.0,110.0,72.563,72.0,70.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,71.063,70.0,-0.03,75.188,77.063,74.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,77.875,76.563,0.0,74.875,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.0,75.563,75.375,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.766,22.13,9.252,1.076,68.738,67.683,74.237,63.224,64.145,0.0,0.031,0.029,20.0,20.0,63.644,50.392,69.754,72.713,73.224,72.968,73.491,48.578,58.533,53.069,-10.852,110.0,110.0,72.563,72.0,70.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,71.063,70.0,-0.03,75.188,77.063,74.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.438,77.875,76.688,0.0,74.938,76.938,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.0,75.563,75.375,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,22.13,10.79,1.076,68.738,67.683,74.237,63.334,64.145,0.0,0.031,0.033,20.0,20.0,63.561,50.336,69.754,72.713,73.298,72.968,73.491,48.651,58.533,53.142,-10.852,110.0,110.0,72.563,71.938,70.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,71.188,69.938,-0.03,75.188,77.063,74.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.594,77.875,76.563,0.0,74.875,76.938,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.0,75.563,75.375,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.297,23.391,7.715,1.076,68.738,67.79,74.237,63.334,64.254,0.0,0.031,0.033,20.0,20.0,63.505,50.223,69.754,72.713,73.224,72.968,73.417,48.651,58.638,53.142,-10.852,110.0,110.0,72.563,72.0,70.313,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,71.188,70.125,-0.03,75.188,77.063,74.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.688,77.875,76.563,0.0,74.875,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,75.0,75.5,75.25,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.297,22.13,9.252,1.076,68.845,67.79,74.129,63.334,64.254,0.0,0.031,0.033,20.0,20.0,63.45,50.449,69.754,72.713,73.224,72.968,73.491,48.723,58.638,53.215,-10.867,110.0,110.0,72.563,71.938,70.313,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,71.188,70.0,-0.03,75.0,77.063,74.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.547,78.0,76.563,0.0,74.875,76.938,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.0,75.5,75.375,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.149,-0.148,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.906,22.13,10.79,-0.356,68.845,67.683,74.237,63.334,64.363,0.0,0.034,0.033,20.0,20.0,63.394,50.843,69.767,72.713,73.224,72.968,73.417,48.796,58.743,53.288,-10.867,110.0,110.0,72.563,71.938,70.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.25,70.0,-0.03,75.188,77.063,74.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.609,77.875,76.563,0.0,74.938,77.0,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.0,75.563,75.375,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.906,22.13,9.252,1.076,68.951,67.79,74.237,63.443,64.254,0.0,0.031,0.033,20.0,20.0,63.283,50.308,69.767,72.821,73.15,72.968,73.343,48.796,58.743,53.288,-10.852,110.0,110.0,72.563,72.0,70.313,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,71.188,70.125,-0.03,75.188,77.063,74.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.0,76.563,0.0,74.875,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,75.563,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.313,22.13,9.252,-0.356,68.951,67.79,74.237,63.443,64.363,0.0,0.034,0.033,20.0,20.0,63.255,50.787,69.767,72.821,73.224,72.968,73.343,48.869,58.743,53.361,-10.852,110.0,110.0,72.75,71.938,70.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,71.188,70.0,-0.03,75.188,77.063,74.313,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.0,76.563,0.0,74.75,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,75.563,75.438,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.004
8222007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.313,22.13,9.252,1.076,68.951,67.79,74.129,63.443,64.363,0.0,0.031,0.033,20.0,20.0,63.144,50.505,69.767,72.821,73.15,72.968,73.417,48.941,58.743,53.361,-10.852,110.0,110.0,72.563,71.938,70.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,71.188,70.125,-0.03,75.0,77.063,74.313,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.0,76.563,0.0,74.75,76.938,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,75.563,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.203,23.391,10.79,1.076,68.951,67.79,74.129,63.443,64.363,0.0,0.031,0.033,20.0,20.0,63.06,50.561,69.767,72.821,73.15,72.968,73.417,49.014,58.848,53.433,-10.852,110.0,110.0,72.563,71.938,70.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,71.188,70.125,-0.03,75.188,77.063,74.313,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,78.0,76.563,0.0,74.875,76.938,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,75.5,75.5,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.922,22.13,10.79,1.076,69.058,67.79,74.129,63.553,64.471,0.0,0.031,0.033,20.0,20.0,63.005,51.153,69.767,72.821,73.224,72.968,73.417,49.087,58.848,53.506,-10.867,110.0,110.0,72.563,72.0,70.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,71.188,70.125,-0.03,75.188,77.063,74.313,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.0,76.563,0.0,74.875,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,75.563,75.438,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,22.13,7.715,-0.356,69.058,67.79,74.129,63.553,64.471,0.0,0.031,0.033,20.0,20.0,62.949,50.674,69.618,72.821,73.15,72.968,73.417,49.159,58.953,53.579,-10.852,110.0,110.0,72.563,71.938,70.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,71.188,70.0,-0.03,75.0,77.125,74.313,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.0,76.688,0.0,74.875,76.938,74.5,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,75.563,75.438,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.007,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,22.13,10.79,-0.356,69.058,67.79,74.129,63.553,64.471,0.0,0.034,0.033,20.0,20.0,62.894,51.125,69.618,72.821,73.298,72.968,73.491,49.159,58.953,53.579,-10.867,110.0,110.0,72.75,71.938,70.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,71.25,70.0,-0.03,75.0,77.063,74.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.531,78.0,76.563,0.0,74.875,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,75.563,75.375,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.672,22.13,9.252,1.076,69.165,67.79,74.129,63.663,64.471,0.0,0.034,0.033,20.0,20.0,62.81,50.899,69.618,72.928,73.15,72.968,73.343,49.232,58.953,53.579,-10.867,110.0,110.0,72.563,71.938,70.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,71.188,70.125,-0.03,75.188,77.125,74.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.0,76.563,0.0,74.875,76.938,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,75.563,75.438,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.672,22.13,7.715,1.076,69.165,67.79,74.129,63.663,64.58,0.0,0.034,0.033,20.0,20.0,62.755,51.491,69.618,72.928,73.298,72.968,73.417,49.305,59.057,53.798,-10.867,110.0,110.0,72.563,71.938,70.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,71.188,70.125,-0.03,75.0,77.125,74.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.0,76.563,0.0,74.75,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,75.563,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.813,22.13,9.252,1.076,69.165,67.897,74.129,63.663,64.58,0.0,0.034,0.033,20.0,20.0,62.699,51.491,69.618,72.928,73.224,72.968,73.417,49.378,59.162,53.798,-10.852,110.0,110.0,72.438,71.938,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,71.25,70.125,-0.03,75.0,77.125,74.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.0,76.563,0.0,74.75,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,75.563,75.438,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.004,-0.005,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.004
8222007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.328,22.13,9.252,1.076,69.271,67.897,74.02,63.663,64.58,0.0,0.034,0.033,20.0,20.0,62.616,51.463,69.475,72.928,73.224,72.861,73.417,49.45,59.162,53.871,-10.867,110.0,110.0,72.563,71.938,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.25,70.0,-0.03,75.0,77.125,74.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.0,76.563,0.0,74.75,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,75.0,75.5,75.438,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.719,22.13,9.252,-0.356,69.271,67.897,74.02,63.773,64.58,0.0,0.034,0.033,20.0,20.0,62.56,51.406,69.475,72.928,73.224,72.968,73.417,49.45,59.162,53.871,-10.867,110.0,110.0,72.563,72.0,70.375,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,71.25,70.125,-0.03,75.0,77.125,74.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.0,76.563,0.0,74.75,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.125,75.5,75.438,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.969,22.13,7.715,1.076,69.271,67.897,74.02,63.773,64.689,0.0,0.034,0.033,20.0,20.0,62.504,51.04,69.475,72.928,73.224,72.968,73.417,49.596,59.267,53.944,-10.852,110.0,110.0,72.563,72.0,70.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,71.25,70.125,-0.03,75.0,77.125,74.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.0,76.563,0.0,74.75,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,75.5,75.438,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.969,22.13,10.79,1.076,69.378,67.897,74.02,63.773,64.689,0.0,0.034,0.033,20.0,20.0,62.449,51.097,69.475,73.035,73.224,72.861,73.417,49.668,59.267,54.017,-10.852,110.0,110.0,72.563,71.688,70.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.25,70.125,-0.03,75.0,77.125,74.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.0,76.563,0.0,74.75,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,75.5,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,22.13,10.79,-0.356,69.378,67.897,74.129,63.883,64.689,0.0,0.031,0.033,20.0,20.0,62.365,51.266,69.475,72.928,73.15,72.968,73.343,49.668,59.267,54.017,-10.852,110.0,110.0,72.438,72.125,70.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,71.25,70.125,-0.03,75.0,77.125,74.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.0,76.563,0.0,74.75,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,75.0,75.5,75.5,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.688,22.13,10.79,1.076,69.378,67.897,74.02,63.883,64.689,0.0,0.034,0.033,20.0,20.0,62.31,51.378,69.384,73.035,73.15,72.968,73.343,49.668,59.372,54.017,-10.852,110.0,110.0,72.563,71.938,70.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.25,70.125,-0.03,75.0,77.125,74.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.063,76.563,0.0,74.75,76.938,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.0,75.5,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.875,22.13,7.715,1.076,69.484,67.897,74.02,63.883,64.689,0.0,0.031,0.033,20.0,20.0,62.282,51.491,69.384,73.035,73.15,72.968,73.343,49.814,59.372,54.163,-10.852,110.0,110.0,72.438,72.0,70.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,71.375,70.0,-0.03,75.0,77.125,74.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.0,76.563,0.0,74.75,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,75.0,75.5,75.438,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.438,23.391,9.252,-0.356,69.484,67.897,74.02,63.883,64.798,0.0,0.034,0.033,20.0,20.0,62.171,51.857,69.384,73.035,73.224,72.968,73.343,49.741,59.477,54.163,-10.852,110.0,110.0,72.563,72.0,70.375,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,71.25,70.125,-0.03,75.0,77.125,74.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,78.063,76.563,0.0,74.75,76.938,74.5,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.0,75.5,75.438,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.438,22.13,9.252,1.076,69.484,67.897,74.02,63.992,64.798,0.0,0.034,0.033,20.0,20.0,62.115,51.998,69.384,73.035,73.298,72.968,73.417,49.959,59.477,54.236,-10.867,110.0,110.0,72.563,72.0,70.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,71.25,70.125,-0.03,75.0,77.125,74.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.063,76.563,0.0,74.75,76.938,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.0,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.609,22.13,7.715,1.076,69.484,68.005,74.02,63.883,64.798,0.0,0.031,0.033,20.0,20.0,62.087,51.913,69.384,73.035,73.15,72.968,73.343,49.886,59.477,54.236,-10.852,110.0,110.0,72.563,72.0,70.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.375,70.125,-0.03,75.0,77.125,74.625,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.063,76.563,0.0,74.625,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.0,75.5,75.5,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.891,22.13,9.252,1.076,69.484,68.005,74.02,63.992,64.907,0.0,0.034,0.033,20.0,20.0,62.032,51.97,69.384,73.035,73.224,72.968,73.417,50.032,59.582,54.381,-10.852,110.0,110.0,72.563,71.938,70.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,71.25,70.0,-0.03,75.0,77.125,74.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.063,76.563,0.0,74.625,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.938,75.5,75.5,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
