DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.625,22.13,9.252,1.076,69.591,68.005,74.02,63.992,64.907,0.0,0.034,0.033,20.0,20.0,61.976,51.801,69.384,73.035,73.298,72.968,73.417,50.032,59.477,54.381,-10.852,110.0,110.0,72.563,71.938,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,71.25,70.125,-0.03,75.0,77.125,74.625,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.063,76.563,0.0,74.75,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,75.0,75.5,75.438,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.75,22.13,9.252,1.076,69.591,68.005,74.02,63.992,64.907,0.0,0.034,0.033,20.0,20.0,61.92,51.604,69.384,73.035,73.224,72.968,73.343,50.032,59.582,54.381,-10.867,110.0,110.0,72.438,71.938,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,71.25,70.313,-0.03,75.0,77.125,74.625,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.063,76.688,0.0,74.75,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.004
8222007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.75,22.13,7.715,1.076,69.591,68.005,73.911,64.102,64.907,0.0,0.034,0.033,20.0,20.0,61.893,52.364,69.384,73.035,73.298,72.968,73.417,50.177,59.687,54.527,-10.852,110.0,110.0,72.438,71.938,70.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.25,70.125,-0.03,75.0,77.125,74.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.063,76.563,0.0,74.625,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.0,75.5,75.5,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.594,23.391,9.252,1.076,69.698,68.005,73.911,64.102,64.907,0.0,0.034,0.033,20.0,20.0,61.837,51.632,69.384,73.035,73.224,72.968,73.343,50.25,59.687,54.527,-10.852,110.0,110.0,72.438,71.938,70.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,71.25,70.0,-0.03,75.0,77.125,74.625,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.063,76.688,0.0,74.625,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.938,75.5,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.063,22.13,7.715,-0.356,69.698,68.005,73.911,64.102,65.016,0.0,0.034,0.033,20.0,20.0,61.781,52.533,69.384,73.142,73.224,72.968,73.417,50.322,59.687,54.6,-10.852,110.0,110.0,72.563,71.938,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,71.25,70.0,-0.03,75.0,77.125,74.625,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.063,76.563,0.0,74.625,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.938,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,41.766,22.13,7.715,1.076,69.698,68.005,73.911,64.212,64.907,0.0,0.034,0.033,20.0,20.0,61.726,52.646,69.3,73.142,73.224,72.861,73.343,50.322,59.792,54.6,-10.852,110.0,110.0,72.438,71.688,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,71.375,70.125,-0.03,75.0,77.125,74.625,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.063,76.688,0.0,74.625,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.0,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.004
8222007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.391,23.391,9.252,-0.356,69.698,68.005,73.911,64.102,65.016,0.0,0.034,0.033,20.0,20.0,61.67,52.11,69.3,73.142,73.224,72.968,73.417,50.395,59.792,54.673,-10.852,110.0,110.0,72.438,71.688,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,71.375,70.125,-0.03,74.938,77.125,74.813,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.063,76.563,0.0,74.625,76.75,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.938,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.391,22.13,9.252,1.076,69.804,68.005,73.911,64.212,65.016,0.0,0.034,0.033,20.0,20.0,61.642,51.942,69.3,73.142,73.15,72.968,73.343,50.395,59.897,54.673,-10.867,110.0,110.0,72.438,71.938,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,71.375,70.125,-0.03,74.938,77.125,74.625,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.438,78.063,76.688,0.0,74.625,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.0,75.5,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.005,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.641,22.13,7.715,1.076,69.804,68.005,73.911,64.212,65.016,0.0,0.034,0.033,20.0,20.0,61.559,52.139,69.3,73.142,73.224,72.968,73.417,50.54,59.897,54.746,-10.852,110.0,110.0,72.438,71.938,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,71.375,70.125,-0.03,74.938,77.125,74.813,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.063,76.563,0.0,74.625,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.004,75.0,75.5,75.5,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.781,22.13,7.715,1.076,69.804,68.112,73.911,64.322,65.125,0.0,0.034,0.033,20.0,20.0,61.531,52.195,69.3,73.142,73.15,72.968,73.343,50.468,59.897,54.746,-10.867,110.0,110.0,72.438,71.938,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,71.375,70.125,-0.03,75.0,77.063,74.813,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.063,76.563,0.0,74.625,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.938,75.5,75.5,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.609,22.13,7.715,-0.356,69.804,68.112,73.803,64.322,65.125,0.0,0.034,0.033,20.0,20.0,61.503,52.702,69.235,73.142,73.224,72.861,73.343,50.54,59.897,54.746,-10.867,110.0,110.0,72.438,71.938,70.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,71.375,70.125,-0.03,74.938,77.125,74.813,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.063,76.688,0.0,74.625,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.0,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8222007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.938,23.391,9.252,1.076,69.804,68.112,73.911,64.322,65.125,0.0,0.034,0.033,20.0,20.0,61.448,51.913,69.235,73.142,73.15,72.968,73.269,50.613,59.897,54.819,-10.852,110.0,110.0,72.438,71.938,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,71.375,70.125,-0.03,74.938,77.125,74.813,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.063,76.688,0.0,74.625,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.0,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.938,22.13,6.179,1.076,69.911,68.112,73.803,64.322,65.125,0.0,0.034,0.033,20.0,20.0,61.392,52.026,69.235,73.142,73.224,72.861,73.343,50.686,60.106,54.892,-10.852,110.0,110.0,72.438,71.938,70.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,71.375,70.125,-0.03,74.938,77.125,74.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.25,76.688,0.0,74.625,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.0,75.5,75.5,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.516,22.13,9.252,-0.356,69.911,68.112,73.803,64.322,65.125,0.0,0.034,0.033,20.0,20.0,61.364,52.308,69.235,73.142,73.15,72.968,73.343,50.686,60.106,54.965,-10.867,110.0,110.0,72.438,71.938,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,71.5,70.125,-0.03,75.0,77.125,74.813,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.063,76.688,0.0,74.625,76.75,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.0,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,41.547,22.13,10.79,1.076,69.911,68.112,73.911,64.322,65.125,0.0,0.034,0.033,20.0,20.0,61.309,52.279,69.235,73.142,73.224,72.968,73.269,50.758,60.106,54.965,-10.852,110.0,110.0,72.438,71.688,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,71.375,70.125,-0.03,74.938,77.125,74.813,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,78.25,76.563,0.0,74.438,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.0,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.004
8222007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.547,22.13,9.252,1.076,69.911,68.112,73.803,64.432,65.125,0.0,0.031,0.033,20.0,20.0,61.253,52.42,69.197,73.142,73.224,72.968,73.417,50.904,60.211,55.111,-10.852,110.0,110.0,72.438,71.688,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,71.375,70.313,-0.03,74.938,77.125,74.813,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.063,76.688,0.0,74.438,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.0,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.005
8222007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.016,22.13,7.715,1.076,70.018,68.112,73.803,64.432,65.234,0.0,0.034,0.033,20.0,20.0,61.225,52.843,69.197,73.249,73.15,72.968,73.269,50.904,60.211,55.038,-10.852,110.0,110.0,72.438,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,71.5,70.125,-0.03,75.0,77.125,74.813,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,78.25,76.688,0.0,74.438,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.0,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.75,22.13,9.252,1.076,70.018,68.219,73.803,64.432,65.234,0.0,0.034,0.033,20.0,20.0,61.198,52.758,69.197,73.249,73.224,72.968,73.269,51.049,60.211,55.184,-10.852,110.0,110.0,72.375,71.938,70.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,71.375,70.125,-0.03,75.0,77.125,74.938,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,78.063,76.688,0.0,74.438,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.938,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,-0.072,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.005
8222007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.625,22.13,6.179,-0.356,70.018,68.219,73.803,64.432,65.234,0.0,0.034,0.033,20.0,20.0,61.142,52.223,69.197,73.249,73.298,72.968,73.343,50.977,60.316,55.184,-10.852,110.0,110.0,72.438,71.688,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,71.375,70.125,-0.03,74.938,77.125,74.938,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.25,76.688,0.0,74.438,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.0,75.5,75.5,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.547,22.13,7.715,2.508,70.018,68.219,73.803,64.541,65.234,0.0,0.034,0.033,20.0,20.0,61.114,52.73,69.197,73.249,73.298,72.968,73.343,51.122,60.316,55.256,-10.852,110.0,110.0,72.438,71.688,70.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,71.5,70.125,-0.03,74.938,77.125,74.938,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.141,78.25,76.563,0.0,74.438,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.938,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.344,22.13,7.715,1.076,70.018,68.219,73.803,64.541,65.234,0.0,0.034,0.033,20.0,20.0,61.059,52.42,69.197,73.249,73.298,72.861,73.417,51.122,60.421,55.329,-10.852,110.0,110.0,72.438,71.938,70.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,71.5,70.125,-0.03,75.0,77.125,74.938,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.063,76.688,0.0,74.438,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.125,75.5,75.5,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.344,23.391,6.179,1.076,70.124,68.219,73.803,64.541,65.342,0.0,0.034,0.033,20.0,20.0,61.031,52.336,69.145,73.249,73.224,72.968,73.343,51.195,60.316,55.329,-10.852,110.0,110.0,72.438,71.938,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,71.5,70.125,-0.03,74.938,77.125,74.938,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.063,76.688,0.0,74.438,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.0,75.563,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.406,22.13,7.715,-0.356,70.124,68.219,73.694,64.541,65.342,0.0,0.034,0.033,20.0,20.0,61.003,52.646,69.145,73.249,73.15,72.968,73.269,51.195,60.421,55.329,-10.852,110.0,110.0,72.375,71.688,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,71.375,70.125,-0.03,74.938,77.125,74.938,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.25,76.688,0.0,74.438,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.0,75.563,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
8222007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.125,22.13,9.252,1.076,70.124,68.219,73.694,64.651,65.342,0.0,0.034,0.033,20.0,20.0,60.947,52.589,69.145,73.249,73.224,72.861,73.343,51.34,60.526,55.475,-10.852,110.0,110.0,72.375,71.938,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,71.375,70.125,-0.03,74.938,77.125,74.938,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,78.25,76.688,0.0,74.438,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.0,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.156,22.13,7.715,1.076,70.124,68.327,73.803,64.651,65.342,0.0,0.034,0.033,20.0,20.0,60.92,53.35,69.145,73.249,73.224,72.968,73.269,51.34,60.526,55.402,-10.852,110.0,110.0,72.438,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,71.375,70.125,-0.03,74.938,77.125,74.938,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.25,76.688,0.0,74.438,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.0,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.578,23.391,9.252,1.076,70.231,68.327,73.694,64.651,65.342,0.0,0.034,0.033,20.0,20.0,60.892,53.35,69.145,73.249,73.224,72.968,73.343,51.413,60.526,55.548,-10.852,110.0,110.0,72.438,71.938,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,71.5,70.125,-0.03,74.938,77.125,74.938,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.125,78.375,76.688,0.0,74.438,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,75.0,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.578,22.13,10.79,1.076,70.231,68.327,73.694,64.651,65.342,0.0,0.034,0.033,20.0,20.0,60.864,52.617,69.093,73.249,73.15,72.968,73.269,51.413,60.631,55.548,-10.867,110.0,110.0,72.438,71.938,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.5,70.125,-0.03,74.938,77.125,74.938,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.156,78.25,76.688,0.0,74.438,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.0,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.781,23.391,9.252,-0.356,70.231,68.327,73.694,64.651,65.451,0.0,0.034,0.033,20.0,20.0,60.836,52.617,69.093,73.249,73.15,72.968,73.343,51.485,60.631,55.621,-10.852,110.0,110.0,72.438,71.938,70.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,71.375,70.313,-0.03,74.938,77.125,75.0,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.25,76.688,0.0,74.438,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.0,75.5,75.5,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,0.0,0.149,0.005,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,41.953,22.13,10.79,-0.356,70.231,68.327,73.694,64.651,65.451,0.0,0.034,0.033,20.0,20.0,60.781,53.575,69.093,73.249,73.224,72.968,73.269,51.485,60.736,55.621,-10.852,110.0,110.0,72.438,71.688,70.688,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,71.5,70.125,-0.03,74.938,77.125,75.0,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.938,78.25,76.688,0.0,74.438,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.0,75.5,75.5,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8222007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.5,22.13,7.715,-0.356,70.338,68.327,73.694,64.761,65.451,0.0,0.031,0.033,20.0,20.0,60.753,53.068,69.093,73.249,73.15,72.968,73.269,51.558,60.736,55.694,-10.867,110.0,110.0,72.375,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,71.5,70.125,-0.03,74.938,77.125,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.063,78.25,76.563,0.0,74.438,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.938,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.875,22.13,7.715,1.076,70.338,68.327,73.694,64.761,65.451,0.0,0.034,0.033,20.0,20.0,60.697,52.899,69.093,73.356,73.15,72.968,73.269,51.558,60.736,55.694,-10.852,110.0,110.0,72.375,71.938,70.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,71.5,70.125,-0.03,74.938,77.125,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.875,78.25,76.688,0.0,74.438,76.75,74.375,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.938,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.266,22.13,10.79,1.076,70.338,68.327,73.694,64.761,65.451,0.0,0.034,0.033,20.0,20.0,60.697,53.491,69.002,73.356,73.224,72.968,73.343,51.776,60.736,55.84,-10.867,110.0,110.0,72.375,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,71.5,70.125,-0.03,74.938,77.125,74.938,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.25,76.688,0.0,74.438,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.0,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8222007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.266,22.13,6.179,-0.356,70.338,68.434,73.694,64.761,65.451,0.0,0.034,0.033,20.0,20.0,60.641,52.758,69.002,73.249,73.15,72.968,73.269,51.776,60.841,55.84,-10.852,110.0,110.0,72.438,71.688,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,71.5,70.125,-0.03,74.938,77.125,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.031,78.25,76.563,0.0,74.438,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.0,75.5,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.281,22.13,7.715,-0.356,70.338,68.434,73.694,64.871,65.56,0.0,0.034,0.029,20.0,20.0,60.641,53.012,69.002,73.356,73.298,72.968,73.343,51.849,60.841,55.913,-10.852,110.0,110.0,72.438,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,71.375,70.313,-0.03,74.938,77.125,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.25,76.688,0.0,74.313,76.75,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.938,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.219,22.13,7.715,-0.356,70.338,68.434,73.694,64.871,65.56,0.0,0.034,0.033,20.0,20.0,60.586,53.434,69.002,73.356,73.224,72.968,73.343,51.776,60.946,55.986,-10.852,110.0,110.0,72.375,71.688,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,71.5,70.313,-0.03,74.938,77.25,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.891,78.25,76.688,0.0,74.313,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.0,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.953,22.13,7.715,-0.356,70.338,68.434,73.586,64.871,65.56,0.0,0.031,0.033,20.0,20.0,60.53,53.124,69.002,73.356,73.15,72.968,73.195,51.849,60.946,55.913,-10.852,110.0,110.0,72.375,71.688,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,71.5,70.313,-0.03,74.938,77.125,75.0,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.953,78.25,76.688,0.0,74.313,76.75,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.938,75.375,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.005
8222007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.656,22.13,7.715,-0.356,70.444,68.434,73.694,64.871,65.56,0.0,0.034,0.033,20.0,20.0,60.502,52.984,69.002,73.356,73.224,72.968,73.343,51.921,60.946,55.986,-10.852,110.0,110.0,72.375,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,71.5,70.313,-0.03,74.938,77.125,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.156,78.25,76.688,0.0,74.313,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.938,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.594,22.13,7.715,-0.356,70.444,68.434,73.694,64.871,65.56,0.0,0.031,0.033,20.0,20.0,60.475,52.927,68.95,73.356,73.224,72.861,73.343,51.994,60.946,55.986,-10.852,110.0,110.0,72.375,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,71.5,70.313,-0.03,74.938,77.125,75.0,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.031,78.25,76.688,0.0,74.438,76.75,74.5,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.0,75.375,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.594,22.13,10.79,-0.356,70.444,68.434,73.586,64.981,65.669,0.0,0.034,0.033,20.0,20.0,60.475,53.096,68.95,73.356,73.224,72.968,73.343,52.139,61.05,56.131,-10.852,110.0,110.0,72.375,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,71.75,70.125,-0.03,74.938,77.125,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.969,78.25,76.688,0.0,74.25,76.938,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.938,75.375,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.156,22.13,7.715,-0.356,70.444,68.434,73.586,64.981,65.669,0.0,0.034,0.033,20.0,20.0,60.447,52.984,68.95,73.356,73.224,72.968,73.269,52.067,61.05,56.059,-10.867,110.0,110.0,72.375,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,71.75,70.0,-0.03,74.938,77.063,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.719,78.375,76.688,0.0,74.313,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.0,75.25,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8222007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.969,22.13,7.715,1.076,70.444,68.542,73.586,64.981,65.669,0.0,0.031,0.033,20.0,20.0,60.419,53.265,68.95,73.356,73.224,72.968,73.269,52.139,61.05,56.131,-10.852,110.0,110.0,72.375,71.688,70.375,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,71.5,70.313,-0.03,74.938,77.125,75.0,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.375,78.25,76.688,0.0,74.438,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.938,75.25,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.005
8222007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.203,22.13,7.715,1.076,70.551,68.542,73.586,64.981,65.669,0.0,0.034,0.033,20.0,20.0,60.391,53.181,68.95,73.356,73.224,72.968,73.269,52.212,61.05,56.277,-10.852,110.0,110.0,72.375,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,71.5,70.313,-0.03,74.938,77.125,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.188,78.25,76.688,0.0,74.313,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,75.0,75.25,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.031,22.13,7.715,1.076,70.551,68.542,73.586,64.981,65.669,0.0,0.034,0.033,20.0,20.0,60.363,53.209,68.607,73.356,73.224,72.968,73.343,52.285,61.155,56.277,-10.852,110.0,110.0,72.375,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,71.375,70.313,-0.03,74.938,77.063,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.656,78.25,76.688,0.0,74.313,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.938,75.25,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.953,22.13,7.715,1.076,70.551,68.434,73.586,64.981,65.669,0.0,0.034,0.033,20.0,20.0,60.363,53.491,68.607,73.356,73.15,72.968,73.269,52.285,61.155,56.277,-10.852,110.0,110.0,72.375,71.938,70.688,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,71.75,70.125,-0.03,74.938,77.125,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.234,78.375,76.688,0.0,74.313,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.25,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.953,22.13,6.179,1.076,70.551,68.542,73.586,65.09,65.669,0.0,0.034,0.029,20.0,20.0,60.308,53.434,68.607,73.356,73.15,72.968,73.269,52.358,61.26,56.277,-10.852,110.0,110.0,72.375,71.688,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,71.5,70.125,-0.03,74.938,77.125,75.0,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.75,78.25,76.688,0.0,74.313,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,75.0,75.063,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.328,22.13,7.715,1.076,70.551,68.542,73.586,65.09,65.669,0.0,0.034,0.033,20.0,20.0,60.252,53.491,68.607,73.356,73.298,72.968,73.343,52.43,61.26,56.423,-10.852,110.0,110.0,72.375,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,71.5,70.125,-0.03,74.938,77.125,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.859,78.25,76.688,0.0,74.313,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.938,75.25,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.188,22.13,6.179,1.076,70.551,68.542,73.586,65.09,65.778,0.0,0.034,0.033,20.0,20.0,60.252,53.66,68.607,73.356,73.224,72.968,73.269,52.43,61.26,56.423,-10.852,110.0,110.0,72.375,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,71.5,70.125,-0.03,74.75,77.125,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.766,78.375,76.688,0.0,74.313,76.938,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.938,75.375,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.906,22.13,9.252,-0.356,70.657,68.542,73.586,65.09,65.778,0.0,0.034,0.033,20.0,20.0,60.224,53.181,68.484,73.356,73.224,72.968,73.269,52.503,61.26,56.423,-10.852,110.0,110.0,72.375,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,71.5,70.125,-0.03,74.938,77.125,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.094,78.25,76.688,0.0,74.313,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.375,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.891,22.13,6.179,1.076,70.657,68.542,73.586,65.2,65.778,0.0,0.034,0.033,20.0,20.0,60.224,53.66,68.484,73.356,73.15,72.968,73.269,52.576,61.365,56.569,-10.867,110.0,110.0,72.375,71.563,70.688,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,71.75,70.125,-0.03,74.75,77.125,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.469,78.375,76.688,0.0,74.313,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.938,75.5,75.625,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.891,22.13,6.179,1.076,70.657,68.649,73.477,65.2,65.778,0.0,0.034,0.033,20.0,20.0,60.197,53.462,68.484,73.356,73.298,72.968,73.269,52.576,61.47,56.569,-10.852,110.0,110.0,72.375,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,71.5,70.125,-0.03,74.938,77.125,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.828,78.25,76.688,0.0,74.313,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.734,22.13,6.179,-0.356,70.551,68.542,73.586,65.2,65.669,0.0,0.034,0.033,20.0,20.0,60.169,53.631,68.484,73.249,73.224,72.968,73.269,52.648,61.47,56.569,-10.852,110.0,110.0,72.375,71.688,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,71.75,70.125,-0.03,74.938,77.125,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.031,78.375,76.688,0.0,74.313,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,75.0,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.047,22.13,7.715,1.076,70.657,68.649,73.477,65.2,65.778,0.0,0.034,0.033,20.0,20.0,60.141,53.829,68.484,73.356,73.224,72.968,73.269,52.721,61.47,56.642,-10.852,110.0,110.0,72.375,71.688,70.375,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,71.5,70.125,-0.03,74.75,77.125,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.109,78.375,76.688,0.0,74.313,76.75,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,75.0,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.047,22.13,6.179,-0.356,70.764,68.649,73.477,65.2,65.778,0.0,0.034,0.033,20.0,20.0,60.141,54.11,68.484,73.356,73.15,72.968,73.195,52.794,61.47,56.715,-10.852,110.0,110.0,72.375,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,71.5,70.313,-0.03,74.938,77.125,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.109,78.375,76.813,0.0,74.313,76.938,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.0,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.224,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8222007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.938,23.391,7.715,1.076,70.764,68.649,73.477,65.2,65.887,0.0,0.034,0.033,20.0,20.0,60.085,53.688,68.179,73.356,73.15,72.968,73.195,52.794,61.575,56.715,-10.852,110.0,110.0,72.375,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,71.75,70.125,-0.03,74.75,77.063,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.313,78.375,76.688,0.0,74.25,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.0,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
