DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.531,22.13,6.179,1.076,70.657,68.649,73.477,65.31,65.887,0.0,0.034,0.029,20.0,20.0,60.085,53.885,68.179,73.356,73.224,72.968,73.269,52.794,61.575,56.788,-10.852,110.0,110.0,72.375,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,71.75,70.0,-0.03,74.938,77.125,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.625,78.375,76.688,0.0,74.313,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.5,22.13,7.715,1.076,70.764,68.649,73.586,65.31,65.887,0.0,0.034,0.033,20.0,20.0,60.03,53.575,68.179,73.356,73.224,72.968,73.269,52.939,61.575,56.861,-10.867,110.0,110.0,72.25,71.688,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,71.75,70.125,-0.03,74.75,77.063,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.578,78.375,76.688,0.0,74.313,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.375,22.13,6.179,1.076,70.764,68.649,73.477,65.31,65.887,0.0,0.034,0.033,20.0,20.0,60.03,54.082,68.179,73.356,73.15,72.968,73.269,52.939,61.68,56.861,-10.852,110.0,110.0,72.25,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,71.75,70.313,-0.03,74.938,77.125,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.578,78.375,76.813,0.0,74.313,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,75.0,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.656,22.13,6.179,1.076,70.764,68.649,73.477,65.31,65.887,0.0,0.034,0.033,20.0,20.0,60.03,53.519,68.179,73.356,73.15,72.968,73.195,52.939,61.68,56.861,-10.852,110.0,110.0,72.375,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,71.5,70.313,-0.03,74.75,77.125,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.25,78.375,76.688,0.0,74.313,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.0,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.005
8222007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.656,22.13,7.715,1.076,70.764,68.649,73.477,65.31,65.887,0.0,0.034,0.033,20.0,20.0,60.002,53.547,68.179,73.356,73.15,72.861,73.195,53.012,61.68,56.934,-10.867,110.0,110.0,72.25,71.688,70.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,71.5,70.125,-0.03,74.75,77.125,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.156,78.375,76.688,0.0,74.25,76.938,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.547,22.13,7.715,-0.356,70.764,68.756,73.477,65.31,65.996,0.0,0.034,0.033,20.0,20.0,59.946,53.8,68.01,73.356,73.15,72.968,73.269,53.012,61.68,56.934,-10.852,110.0,110.0,72.25,71.688,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,71.5,70.125,-0.03,74.625,77.125,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.828,78.375,76.688,0.0,74.25,76.75,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.688,22.13,6.179,1.076,70.764,68.756,73.477,65.42,65.996,0.0,0.034,0.033,20.0,20.0,59.919,53.857,68.01,73.356,73.15,72.968,73.195,53.084,61.785,57.006,-10.867,110.0,110.0,72.25,71.688,70.375,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.5,70.125,-0.03,74.75,77.125,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.328,78.375,76.813,0.0,74.25,76.75,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.688,22.13,7.715,1.076,70.764,68.756,73.477,65.42,65.996,0.0,0.034,0.033,20.0,20.0,59.919,53.829,68.01,73.356,73.15,72.968,73.195,53.157,61.785,57.006,-10.852,110.0,110.0,72.375,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.5,70.125,-0.03,74.75,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.625,78.375,76.813,0.0,74.25,76.938,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.938,75.563,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.688,22.13,6.179,-0.356,70.871,68.756,73.477,65.42,65.996,0.0,0.034,0.033,20.0,20.0,59.891,54.054,68.01,73.356,73.224,72.968,73.343,53.23,61.89,57.152,-10.852,110.0,110.0,72.25,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,71.5,70.125,-0.03,74.75,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.688,78.375,76.688,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.328,22.13,6.179,1.076,70.871,68.756,73.477,65.42,65.996,0.0,0.034,0.033,20.0,20.0,59.891,54.195,68.01,73.356,73.15,72.968,73.269,53.23,61.89,57.152,-10.867,110.0,110.0,72.375,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,71.75,70.313,-0.03,74.75,77.063,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.109,78.375,76.688,0.0,74.25,76.938,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.0,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.141,22.13,7.715,-0.356,70.871,68.756,73.477,65.42,65.996,0.0,0.034,0.029,20.0,20.0,59.863,53.941,67.81,73.356,73.15,72.968,73.195,53.302,61.89,57.152,-10.852,110.0,110.0,72.25,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,71.75,70.125,-0.03,74.75,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.766,78.375,76.813,0.0,74.25,76.75,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.141,22.13,9.252,-0.356,70.871,68.756,73.477,65.53,65.996,0.0,0.034,0.033,20.0,20.0,59.863,53.603,67.81,73.356,73.15,72.968,73.195,53.375,61.89,57.225,-10.867,110.0,110.0,72.25,71.563,70.688,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.75,70.125,-0.03,74.75,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.125,78.375,76.688,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.938,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.563,22.13,6.179,-0.356,70.871,68.756,73.369,65.53,65.996,0.0,0.034,0.033,20.0,20.0,59.835,54.223,67.81,73.356,73.15,72.968,73.195,53.375,61.995,57.225,-10.852,110.0,110.0,72.25,71.688,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.5,70.125,-0.03,74.75,77.063,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.156,78.375,76.813,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.938,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.828,22.13,9.252,1.076,70.871,68.864,73.369,65.53,65.996,0.0,0.034,0.033,20.0,20.0,59.835,53.969,67.81,73.356,73.224,72.861,73.269,53.448,61.995,57.298,-10.867,110.0,110.0,72.375,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,71.5,70.313,-0.03,74.75,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.828,78.375,76.813,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.005
8222007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,22.13,6.179,-0.356,70.871,68.756,73.369,65.53,66.105,0.0,0.034,0.033,20.0,20.0,59.78,54.138,67.81,73.356,73.15,72.968,73.195,53.448,61.89,57.298,-10.867,110.0,110.0,72.25,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.5,70.125,-0.03,74.75,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.938,78.375,76.563,0.0,74.25,76.938,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.625,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.234,22.13,6.179,-0.356,70.977,68.756,73.369,65.53,66.105,0.0,0.034,0.033,20.0,20.0,59.78,53.829,67.771,73.356,73.224,72.968,73.269,53.593,62.099,57.371,-10.852,110.0,110.0,72.375,71.563,70.688,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,71.75,70.125,-0.03,74.75,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.406,78.375,76.688,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.938,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.234,22.13,6.179,-0.356,70.977,68.864,73.369,65.53,66.105,0.0,0.034,0.033,20.0,20.0,59.78,53.941,67.771,73.356,73.15,72.968,73.195,53.593,62.099,57.444,-10.867,110.0,110.0,72.25,71.563,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,71.75,70.125,-0.03,74.75,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.828,78.375,76.688,0.0,74.25,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,75.5,75.813,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,22.13,6.179,1.076,70.977,68.864,73.369,65.53,66.105,0.0,0.034,0.033,20.0,20.0,59.724,53.829,67.771,73.356,73.15,72.861,73.195,53.593,62.204,57.444,-10.852,110.0,110.0,72.25,71.563,70.688,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,71.75,70.125,-0.03,74.75,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.719,78.375,76.688,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.406,22.13,6.179,-0.356,70.977,68.864,73.369,65.639,66.105,0.0,0.034,0.033,20.0,20.0,59.724,53.829,67.771,73.356,73.15,72.968,73.195,53.666,62.204,57.517,-10.867,110.0,110.0,72.25,71.563,70.688,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,71.75,70.125,-0.03,74.75,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.266,78.375,76.813,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.734,22.13,7.715,1.076,70.977,68.864,73.369,65.53,66.214,0.0,0.034,0.033,20.0,20.0,59.696,53.857,67.771,73.356,73.224,72.968,73.269,53.738,62.204,57.517,-10.852,110.0,110.0,72.25,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,71.75,70.125,-0.03,74.75,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.844,78.375,76.688,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.719,22.13,7.715,1.076,70.977,68.864,73.369,65.639,66.214,0.0,0.034,0.033,20.0,20.0,59.696,53.66,67.771,73.356,73.15,72.968,73.195,53.738,62.204,57.517,-10.867,110.0,110.0,72.25,71.563,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,71.5,70.125,-0.03,74.75,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.875,78.375,76.688,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.938,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.5,22.13,7.715,1.076,70.977,68.864,73.369,65.639,66.105,0.0,0.034,0.033,20.0,20.0,59.668,53.998,67.719,73.356,73.224,72.968,73.269,53.811,62.309,57.59,-10.867,110.0,110.0,72.375,71.563,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,71.75,70.125,-0.03,74.625,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.578,78.375,76.688,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.938,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.5,22.13,6.179,-0.356,70.977,68.864,73.369,65.749,66.214,0.0,0.034,0.033,20.0,20.0,59.668,54.899,67.719,73.356,73.15,72.861,73.195,53.884,62.309,57.663,-10.852,110.0,110.0,72.25,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,71.75,70.125,-0.03,74.75,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.703,78.375,76.688,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.938,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.984,22.13,6.179,1.076,70.977,68.864,73.369,65.749,66.214,0.0,0.034,0.033,20.0,20.0,59.641,54.279,67.719,73.356,73.224,72.861,73.269,53.957,62.204,57.736,-10.867,110.0,110.0,72.25,71.563,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,71.75,70.125,-0.03,74.625,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.656,78.375,76.688,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.813,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.984,23.391,6.179,-0.356,70.977,68.971,73.369,65.639,66.214,0.0,0.034,0.033,20.0,20.0,59.641,53.8,67.719,73.356,73.15,72.968,73.121,53.884,62.309,57.663,-10.852,110.0,110.0,72.188,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,71.5,70.125,-0.03,74.625,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.766,78.438,76.813,0.0,74.25,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.156,22.13,6.179,1.076,70.977,68.971,73.369,65.749,66.214,0.0,0.034,0.033,20.0,20.0,59.613,53.941,67.719,73.356,73.15,72.861,73.195,53.957,62.309,57.736,-10.852,110.0,110.0,72.25,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,71.5,70.125,-0.03,74.75,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.547,78.375,76.688,0.0,74.25,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.156,23.391,7.715,-0.356,71.084,68.971,73.369,65.749,66.431,0.0,0.034,0.033,20.0,20.0,59.613,53.885,67.771,73.356,73.076,72.861,73.269,54.102,62.414,57.881,-10.852,110.0,110.0,72.25,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,71.75,70.125,-0.03,74.75,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.703,78.438,76.813,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.938,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,22.13,6.179,1.076,71.084,68.971,73.369,65.749,66.214,0.0,0.034,0.033,20.0,20.0,59.585,53.829,67.771,73.356,73.224,72.861,73.269,54.102,62.414,57.881,-10.852,110.0,110.0,72.25,71.563,70.688,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,71.75,70.0,-0.03,74.625,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.375,78.375,76.688,0.0,74.25,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.938,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8222007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,22.13,6.179,-0.356,71.084,68.971,73.369,65.749,66.214,0.0,0.034,0.033,20.0,20.0,59.613,54.11,67.771,73.356,73.15,72.968,73.195,54.102,62.414,57.881,-10.867,110.0,110.0,72.25,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,71.5,70.125,-0.03,74.625,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.031,78.375,76.688,0.0,74.188,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.859,22.13,4.643,-0.356,71.084,68.971,73.26,65.859,66.322,0.0,0.034,0.033,20.0,20.0,59.585,54.054,67.771,73.356,73.15,72.968,73.195,54.102,62.519,57.881,-10.867,110.0,110.0,72.25,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,71.5,70.125,-0.03,74.75,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.344,78.438,76.688,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.859,22.13,6.179,-0.356,71.084,68.971,73.26,65.859,66.322,0.0,0.034,0.033,20.0,20.0,59.557,53.998,67.771,73.356,73.15,72.861,73.121,54.175,62.519,57.954,-10.867,110.0,110.0,72.25,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,71.75,70.125,-0.03,74.75,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.938,78.375,76.813,0.0,74.188,76.938,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.938,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.563,22.13,4.643,-0.356,71.084,68.971,73.26,65.859,66.322,0.0,0.034,0.033,20.0,20.0,59.529,53.941,67.758,73.356,73.224,72.968,73.195,54.32,62.519,58.027,-10.852,110.0,110.0,72.25,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,71.75,70.125,-0.03,74.625,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.281,78.438,76.813,0.0,74.25,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.984,22.13,9.252,1.076,71.084,68.971,73.26,65.859,66.322,0.0,0.034,0.033,20.0,20.0,59.502,53.8,67.758,73.356,73.15,72.861,73.269,54.393,62.519,58.1,-10.852,110.0,110.0,72.25,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,71.75,70.0,-0.03,74.625,77.125,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.281,78.438,76.813,0.0,74.25,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8222007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,22.13,7.715,-0.356,71.084,68.971,73.26,65.859,66.322,0.0,0.034,0.033,20.0,20.0,59.529,53.885,67.758,73.356,73.076,72.861,73.269,54.393,62.624,58.173,-10.867,110.0,110.0,72.25,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,71.75,70.125,-0.03,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.469,78.438,76.688,0.0,74.25,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.938,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.516,22.13,-1.497,-0.356,71.084,68.971,73.26,65.859,66.322,0.0,0.034,0.033,20.0,20.0,59.502,54.026,67.758,73.356,73.15,72.968,73.121,54.393,62.624,58.1,-10.852,110.0,110.0,72.25,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,71.5,70.125,-0.03,74.625,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.625,78.375,76.813,0.0,74.188,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.938,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.516,22.13,7.715,-0.356,71.084,68.971,73.26,65.859,66.322,0.0,0.034,0.033,20.0,20.0,59.502,54.054,67.758,73.356,73.15,72.861,73.195,54.465,62.624,58.246,-10.852,110.0,110.0,72.188,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,71.75,70.125,-0.03,74.625,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.953,78.438,76.688,0.0,74.188,76.75,74.375,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.938,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.109,22.13,7.715,1.076,71.084,68.971,73.26,65.859,66.322,0.0,0.034,0.033,20.0,20.0,59.474,54.223,67.81,73.356,73.15,72.861,73.121,54.465,62.729,58.173,-10.867,110.0,110.0,72.25,71.438,70.375,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,71.5,70.125,-0.03,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.438,76.688,0.0,74.188,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.938,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.391,22.13,6.179,-0.356,71.191,69.078,73.26,65.969,66.322,0.0,0.034,0.033,20.0,20.0,59.446,54.026,67.81,73.356,73.224,72.861,73.195,54.465,62.729,58.173,-10.867,110.0,110.0,72.25,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,71.75,70.0,-0.03,74.625,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.109,78.438,76.688,0.0,74.188,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.938,75.5,75.813,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.203,22.13,7.715,-0.356,71.191,69.078,73.26,65.969,66.322,0.0,0.034,0.033,20.0,20.0,59.446,53.941,67.81,73.356,73.076,72.861,73.195,54.611,62.729,58.319,-10.867,110.0,110.0,72.25,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.75,70.125,-0.03,74.625,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.109,78.375,76.813,0.0,74.188,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,22.13,6.179,-0.356,71.084,69.078,73.26,65.969,66.322,0.0,0.034,0.033,20.0,20.0,59.418,54.505,67.81,73.356,73.15,72.968,73.195,54.683,62.834,58.319,-10.867,110.0,110.0,72.188,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,71.5,70.0,-0.03,74.625,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.25,78.438,76.813,0.0,74.188,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.5,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8222007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,22.13,7.715,-0.356,71.191,69.078,73.26,65.969,66.431,0.0,0.034,0.033,20.0,20.0,59.39,54.364,67.81,73.356,73.076,72.861,73.121,54.611,62.834,58.246,-10.852,110.0,110.0,72.188,71.563,70.625,70.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,71.75,70.125,-0.03,74.625,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.531,78.438,76.813,0.0,74.188,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.813,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,22.13,7.715,1.076,71.191,69.078,73.26,65.969,66.431,0.0,0.034,0.033,20.0,20.0,59.39,54.645,67.836,73.356,73.076,72.861,73.195,54.756,62.834,58.392,-10.852,110.0,110.0,72.25,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.75,70.125,-0.03,74.625,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.5,78.375,76.813,0.0,74.0,76.688,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.813,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.406,22.13,6.179,-0.356,71.191,69.078,73.152,66.079,66.431,0.0,0.034,0.033,20.0,20.0,59.39,54.589,67.836,73.356,73.15,72.861,73.195,54.756,62.834,58.465,-10.852,110.0,110.0,72.25,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.75,70.125,-0.03,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.25,78.438,76.688,0.0,74.188,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,22.13,6.179,-0.356,71.191,69.078,73.152,66.079,66.431,0.0,0.034,0.033,20.0,20.0,59.363,54.533,67.836,73.356,73.224,72.861,73.195,54.829,62.939,58.465,-10.852,110.0,110.0,72.25,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,71.75,70.125,-0.03,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.016,78.375,76.688,0.0,74.0,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.578,22.13,6.179,-0.356,71.191,69.078,73.152,66.079,66.431,0.0,0.034,0.033,20.0,20.0,59.363,54.561,67.836,73.356,73.15,72.861,73.195,54.829,62.939,58.538,-10.867,110.0,110.0,72.188,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,71.75,70.125,-0.03,74.625,77.063,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.719,78.375,76.813,0.0,74.188,76.688,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,22.13,6.179,1.076,71.191,69.078,73.152,66.079,66.431,0.0,0.034,0.033,20.0,20.0,59.335,54.195,67.836,73.356,73.15,72.861,73.195,54.901,62.939,58.538,-10.852,110.0,110.0,71.938,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,71.5,70.125,-0.03,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.516,78.438,76.813,0.0,74.188,76.688,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.625,22.13,6.179,-0.356,71.191,69.186,73.152,66.079,66.431,0.0,0.034,0.033,20.0,20.0,59.363,54.364,67.784,73.356,73.15,72.968,73.121,54.901,62.939,58.611,-10.852,110.0,110.0,72.188,71.438,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,71.75,70.125,-0.03,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.75,78.375,76.813,0.0,74.0,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.625,22.13,7.715,-0.356,71.297,69.186,73.152,66.079,66.431,0.0,0.034,0.033,20.0,20.0,59.335,54.533,67.784,73.356,73.224,72.861,73.195,54.974,63.044,58.684,-10.867,110.0,110.0,72.25,71.438,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,71.75,70.125,-0.03,74.625,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.063,78.438,76.688,0.0,74.0,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.563,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.578,22.13,7.715,-0.356,71.191,69.186,73.152,66.188,66.54,0.0,0.034,0.033,20.0,20.0,59.307,54.786,67.784,73.356,73.076,72.861,73.121,54.974,63.044,58.611,-10.867,110.0,110.0,72.188,71.563,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,71.75,70.125,-0.03,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.109,78.438,76.688,0.0,74.188,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,22.13,6.179,-0.356,71.297,69.186,73.152,66.188,66.54,0.0,0.034,0.033,20.0,20.0,59.279,54.195,67.784,73.356,73.15,72.861,73.121,55.119,63.044,58.757,-10.852,110.0,110.0,72.188,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.75,70.125,-0.03,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.156,78.438,76.813,0.0,74.0,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.938,22.13,6.179,1.076,71.297,69.186,73.152,66.188,66.54,0.0,0.034,0.033,20.0,20.0,59.307,54.11,67.784,73.356,73.15,72.861,73.121,55.047,63.044,58.684,-10.867,110.0,110.0,72.188,71.563,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,71.75,70.125,-0.03,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.078,78.375,76.813,0.0,74.188,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.656,22.13,6.179,-0.356,71.297,69.186,73.152,66.079,66.54,0.0,0.034,0.033,20.0,20.0,59.279,54.195,67.784,73.356,73.15,72.861,73.121,55.119,63.044,58.684,-10.852,110.0,110.0,72.188,71.563,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.75,70.125,-0.03,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,78.438,76.813,0.0,74.0,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.656,22.13,6.179,-0.356,71.297,69.186,73.152,66.188,66.54,0.0,0.034,0.033,20.0,20.0,59.251,54.505,67.654,73.356,73.15,72.861,73.195,55.119,63.044,58.757,-10.852,110.0,110.0,72.188,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,71.75,70.125,-0.03,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,78.438,76.813,0.0,74.0,76.688,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
