DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.484,22.13,6.179,1.076,71.297,69.186,73.152,66.188,66.54,0.0,0.034,0.033,20.0,20.0,59.224,54.138,67.654,73.356,73.15,72.861,73.121,55.192,63.148,58.757,-10.852,110.0,110.0,71.938,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,71.75,70.0,-0.03,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.375,76.813,0.0,74.0,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.313,22.13,6.179,-0.356,71.297,69.186,73.152,66.188,66.54,0.0,0.034,0.033,20.0,20.0,59.224,54.645,67.654,73.356,73.15,72.755,73.195,55.265,63.148,58.829,-10.867,110.0,110.0,72.188,71.438,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,71.5,70.125,-0.03,74.563,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.047,78.375,76.813,0.0,74.0,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.688,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.281,22.13,6.179,-0.356,71.297,69.186,73.152,66.298,66.54,0.0,0.034,0.033,20.0,20.0,59.196,54.674,67.654,73.249,73.224,72.861,73.195,55.338,63.253,58.902,-10.852,110.0,110.0,72.188,71.438,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,71.75,70.125,-0.03,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,78.375,76.813,0.0,74.0,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,22.13,4.643,-0.356,71.297,69.186,73.043,66.298,66.649,0.0,0.034,0.033,20.0,20.0,59.196,54.674,67.654,73.249,73.15,72.861,73.121,55.265,63.253,58.902,-10.852,110.0,110.0,72.188,71.375,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,71.75,70.0,-0.03,74.563,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.438,78.375,76.813,0.0,74.0,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,39.813,22.13,4.643,-0.356,71.297,69.186,73.043,66.298,66.54,0.0,0.034,0.033,20.0,20.0,59.168,54.251,67.369,73.249,73.15,72.861,73.195,55.41,63.148,58.975,-10.867,110.0,110.0,72.188,71.375,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,71.75,70.125,-0.03,74.563,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.234,78.438,76.688,0.0,74.0,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,22.13,6.179,1.076,71.297,69.078,72.935,66.298,66.54,0.0,0.034,0.033,20.0,20.0,59.168,54.448,67.369,73.249,73.15,72.861,73.195,55.483,63.253,59.048,-10.867,110.0,110.0,72.188,71.375,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,71.5,70.125,-0.03,74.563,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.984,78.438,76.813,0.0,74.0,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.688,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.688,22.13,6.179,1.076,71.404,69.186,73.043,66.298,66.649,0.0,0.034,0.033,20.0,20.0,59.14,54.448,67.369,73.249,73.15,72.861,73.195,55.483,63.358,59.048,-10.852,110.0,110.0,72.188,71.438,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,71.75,70.125,-0.03,74.563,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.172,78.438,76.688,0.0,74.0,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.813,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,22.13,6.179,1.076,71.404,69.186,73.043,66.298,66.649,0.0,0.034,0.033,20.0,20.0,59.14,54.42,67.369,73.249,73.15,72.861,73.121,55.483,63.358,59.048,-10.852,110.0,110.0,72.188,71.438,70.688,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,71.75,70.0,-0.03,74.563,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.156,78.438,76.813,0.0,74.0,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.688,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,22.13,4.643,-0.356,71.404,69.293,72.935,66.298,66.649,0.0,0.034,0.033,20.0,20.0,59.112,54.702,67.369,73.249,73.15,72.861,73.121,55.483,63.358,59.048,-10.852,110.0,110.0,72.188,71.375,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,71.75,70.0,-0.03,74.563,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.375,76.688,0.0,74.0,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.625,22.13,6.179,-0.356,71.404,69.293,72.935,66.298,66.649,0.0,0.034,0.033,20.0,20.0,59.112,54.42,67.311,73.249,73.076,72.861,73.121,55.556,63.463,59.048,-10.852,110.0,110.0,72.188,71.438,70.375,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,71.5,69.938,-0.03,74.563,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,78.438,76.688,0.0,74.0,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.688,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.625,22.13,4.643,1.076,71.404,69.293,72.935,66.408,66.649,0.0,0.034,0.033,20.0,20.0,59.112,54.533,67.311,73.249,73.224,72.861,73.195,55.628,63.358,59.194,-10.867,110.0,110.0,71.938,71.438,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,71.75,70.0,-0.03,74.563,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.953,78.438,76.813,0.0,73.875,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,22.13,6.179,-0.356,71.404,69.293,72.935,66.298,66.649,0.0,0.034,0.033,20.0,20.0,59.112,54.42,67.311,73.142,73.076,72.861,73.121,55.628,63.463,59.121,-10.867,110.0,110.0,71.938,71.375,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,71.75,70.0,-0.03,74.563,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.188,78.375,76.813,0.0,74.0,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.422,22.13,6.179,1.076,71.404,69.293,72.935,66.408,66.649,0.0,0.034,0.033,20.0,20.0,59.057,54.533,67.311,73.142,73.076,72.861,73.121,55.628,63.463,59.194,-10.852,110.0,110.0,71.938,71.313,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,71.75,70.0,-0.03,74.563,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,78.438,76.813,0.0,74.0,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.688,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8222007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.422,22.13,6.179,1.076,71.404,69.293,72.935,66.408,66.649,0.0,0.034,0.033,20.0,20.0,59.085,54.476,67.311,73.142,73.076,72.861,73.048,55.774,63.463,59.267,-10.867,110.0,110.0,72.188,71.438,70.688,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,71.75,70.0,-0.03,74.563,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.094,78.438,76.813,0.0,73.875,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.688,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.578,22.13,4.643,1.076,71.404,69.293,72.935,66.408,66.649,0.0,0.034,0.033,20.0,20.0,59.057,54.251,67.311,73.142,73.076,72.861,73.121,55.701,63.568,59.267,-10.867,110.0,110.0,72.188,71.375,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,71.75,70.0,-0.03,74.563,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.438,76.688,0.0,74.0,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.688,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8222007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,22.13,4.643,-0.356,71.404,69.293,72.826,66.408,66.649,0.0,0.034,0.033,20.0,20.0,59.029,54.279,67.22,73.142,73.076,72.861,73.048,55.774,63.568,59.267,-10.852,110.0,110.0,72.188,71.375,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,71.75,70.0,-0.03,74.563,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,78.438,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.688,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8222007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,22.13,4.643,-0.356,71.51,69.293,72.826,66.408,66.649,0.0,0.034,0.033,20.0,20.0,59.029,54.561,67.22,73.142,73.076,72.861,73.048,55.846,63.568,59.34,-10.867,110.0,110.0,71.938,71.375,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.75,70.0,-0.03,74.563,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.156,78.438,76.813,0.0,74.0,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8222007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.75,22.13,6.179,1.076,71.404,69.293,72.826,66.408,66.867,0.0,0.034,0.033,20.0,20.0,59.001,54.476,67.22,73.142,73.076,72.861,73.121,55.846,63.568,59.34,-10.852,110.0,110.0,71.938,71.375,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,71.75,70.125,-0.03,74.563,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.922,78.438,76.688,0.0,73.875,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,22.13,4.643,-0.356,71.51,69.293,72.826,66.408,66.54,0.0,0.034,0.033,20.0,20.0,59.001,54.561,67.22,73.035,73.076,72.861,73.048,55.846,63.568,59.34,-10.852,110.0,110.0,71.938,71.375,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,71.75,70.0,-0.03,74.563,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.031,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.688,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.281,22.13,4.643,-0.356,71.404,69.293,72.826,66.408,66.649,0.0,0.034,0.033,20.0,20.0,59.001,54.42,67.22,73.142,73.076,72.755,73.048,55.919,63.568,59.413,-10.852,110.0,110.0,71.938,71.375,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,71.5,70.0,-0.03,74.563,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.0,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.25,22.13,4.643,-0.356,71.404,69.293,72.826,66.518,66.758,0.0,0.034,0.033,20.0,20.0,58.973,54.307,67.103,73.035,73.076,72.755,73.121,55.992,63.568,59.486,-10.852,110.0,110.0,71.938,71.375,70.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,71.75,70.0,-0.03,74.563,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,78.438,76.813,0.0,73.875,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.25,22.13,3.107,1.076,71.404,69.293,72.826,66.518,66.758,0.0,0.034,0.033,20.0,20.0,58.973,54.505,67.103,73.035,73.076,72.861,73.121,55.992,63.673,59.486,-10.852,110.0,110.0,71.875,71.375,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,71.5,70.125,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,78.438,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.625,22.13,4.643,1.076,71.51,69.293,72.826,66.518,66.758,0.0,0.034,0.033,20.0,20.0,58.946,54.561,67.103,73.035,73.003,72.861,73.048,55.992,63.778,59.486,-10.852,110.0,110.0,72.188,71.313,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,71.75,70.0,-0.03,74.563,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.281,22.13,3.107,1.076,71.404,69.4,72.826,66.518,66.649,0.0,0.034,0.033,20.0,20.0,58.946,54.589,67.103,72.821,73.076,72.861,73.048,56.064,63.778,59.559,-10.852,110.0,110.0,71.938,71.375,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,71.75,70.0,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.703,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.328,22.13,4.643,1.076,71.51,69.293,72.826,66.518,66.758,0.0,0.034,0.033,20.0,20.0,58.946,54.505,67.103,72.928,73.076,72.861,73.048,56.064,63.778,59.559,-10.867,110.0,110.0,71.938,71.375,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,71.5,70.0,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.375,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.328,22.13,4.643,1.076,71.51,69.4,72.826,66.518,66.758,0.0,0.034,0.033,20.0,20.0,58.946,54.476,67.103,72.928,73.076,72.755,73.121,56.21,63.778,59.632,-10.852,110.0,110.0,71.938,71.375,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,71.75,70.0,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.297,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,22.13,4.643,1.076,71.51,69.293,72.826,66.518,66.758,0.0,0.034,0.033,20.0,20.0,58.918,54.279,67.155,72.928,73.076,72.755,73.048,56.21,63.883,59.632,-10.867,110.0,110.0,71.938,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,71.5,70.0,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,78.438,76.813,0.0,73.875,76.688,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.406,22.13,6.179,-0.356,71.51,69.4,72.826,66.518,66.758,0.0,0.034,0.033,20.0,20.0,58.89,54.476,67.155,72.928,73.003,72.861,73.048,56.21,63.778,59.632,-10.852,110.0,110.0,71.938,71.375,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,71.5,70.125,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,78.438,76.688,0.0,73.875,76.688,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8222007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,22.13,6.179,1.076,71.51,69.4,72.826,66.628,66.758,0.0,0.034,0.033,20.0,20.0,58.918,54.364,67.155,72.928,73.076,72.861,73.048,56.282,63.883,59.704,-10.852,110.0,110.0,71.938,71.313,70.688,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,71.75,70.0,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.984,78.438,76.813,0.0,73.875,76.688,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,22.13,6.179,1.076,71.51,69.4,72.935,66.518,66.758,0.0,0.034,0.033,20.0,20.0,58.89,54.448,67.155,72.928,73.003,72.755,73.048,56.282,63.883,59.704,-10.867,110.0,110.0,71.938,71.375,70.625,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,71.5,70.0,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.234,78.438,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.224,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,22.13,-3.03,1.076,71.404,69.4,72.826,66.628,66.649,0.0,0.034,0.033,20.0,20.0,58.89,54.448,67.155,72.821,73.076,72.755,72.974,56.282,63.883,59.704,-10.867,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,71.5,70.0,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.094,78.438,76.688,0.0,73.875,76.75,74.063,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,22.13,4.643,1.076,71.51,69.4,72.935,66.628,66.758,0.0,0.034,0.033,20.0,20.0,58.89,54.674,67.019,73.035,73.076,72.755,73.048,56.428,63.883,59.85,-10.867,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,71.5,70.125,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8222007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,22.13,6.179,1.076,71.617,69.4,72.935,66.628,66.758,0.0,0.034,0.033,20.0,20.0,58.862,54.279,67.019,73.035,73.076,72.861,73.048,56.428,63.988,59.85,-10.867,110.0,110.0,71.938,71.375,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,71.75,70.0,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8222007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,22.13,6.179,-0.356,71.51,69.4,73.043,66.628,66.758,0.0,0.034,0.033,20.0,20.0,58.862,54.674,67.019,73.035,73.003,72.861,73.048,56.5,63.988,59.85,-10.852,110.0,110.0,71.938,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,71.5,70.0,-0.03,74.5,76.938,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.172,78.375,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.5,22.13,6.179,1.076,71.617,69.4,73.043,66.628,66.758,0.0,0.034,0.033,20.0,20.0,58.862,54.336,67.019,73.035,73.003,72.755,73.048,56.5,64.092,59.923,-10.867,110.0,110.0,71.938,71.375,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,71.75,70.0,-0.03,74.563,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.266,78.438,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8222007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,22.13,6.179,-0.356,71.51,69.4,73.043,66.628,66.867,0.0,0.034,0.033,20.0,20.0,58.862,54.307,67.019,73.035,73.076,72.755,73.048,56.573,64.092,59.996,-10.852,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,71.5,70.0,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.109,78.438,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,22.13,7.715,1.076,71.617,69.508,73.043,66.737,66.758,0.0,0.034,0.033,20.0,20.0,58.834,54.336,67.155,72.928,73.076,72.861,73.048,56.573,64.092,59.923,-10.867,110.0,110.0,71.938,71.313,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,71.75,70.0,-0.03,74.563,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.156,78.375,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,22.13,6.179,1.076,71.617,69.4,73.043,66.737,66.867,0.0,0.034,0.033,20.0,20.0,58.834,54.138,67.155,72.928,73.076,72.861,73.121,56.718,64.092,59.996,-10.852,110.0,110.0,72.188,71.313,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,71.75,70.0,-0.03,74.563,77.125,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.922,78.438,76.813,0.0,73.875,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.688,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.484,22.13,6.179,-0.356,71.617,69.4,73.043,66.737,66.867,0.0,0.034,0.033,20.0,20.0,58.834,54.674,67.155,73.035,73.003,72.755,73.048,56.646,64.092,59.996,-10.852,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,71.5,69.938,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.953,78.438,76.688,0.0,73.875,76.688,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.406,22.13,7.715,-0.356,71.617,69.4,73.043,66.737,66.867,0.0,0.034,0.033,20.0,20.0,58.806,54.138,67.155,72.928,73.15,72.755,73.121,56.791,64.092,60.142,-10.867,110.0,110.0,72.188,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,71.5,70.0,-0.03,74.5,76.938,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.0,78.438,76.688,0.0,73.875,76.938,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,22.13,4.643,-0.356,71.617,69.4,73.043,66.737,66.867,0.0,0.034,0.033,20.0,20.0,58.779,54.195,67.155,72.928,73.076,72.755,73.121,56.791,64.197,60.142,-10.852,110.0,110.0,71.938,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,71.5,70.0,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.984,78.438,76.813,0.0,73.75,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,22.13,6.179,-0.356,71.617,69.508,73.043,66.737,66.867,0.0,0.034,0.033,20.0,20.0,58.779,54.054,67.479,73.035,73.076,72.861,73.048,56.718,64.197,60.142,-10.852,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,71.5,70.0,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.047,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8222007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.344,22.13,6.179,-0.356,71.617,69.4,73.043,66.737,66.867,0.0,0.034,0.033,20.0,20.0,58.779,53.998,67.479,73.035,73.076,72.755,73.048,56.791,64.197,60.142,-10.852,110.0,110.0,71.938,71.375,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,71.5,70.0,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.0,78.438,76.813,0.0,73.875,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.688,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.5,22.13,6.179,1.076,71.617,69.508,73.043,66.737,66.867,0.0,0.034,0.033,20.0,20.0,58.751,54.11,67.479,73.035,73.15,72.861,73.121,56.937,64.197,60.215,-10.852,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,71.5,70.0,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.953,78.438,76.813,0.0,73.875,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.5,22.13,6.179,-0.356,71.617,69.508,73.043,66.737,66.867,0.0,0.034,0.033,20.0,20.0,58.751,53.998,67.479,73.035,73.003,72.861,72.974,56.864,64.302,60.215,-10.852,110.0,110.0,71.875,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,71.5,70.0,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.156,78.438,76.813,0.0,73.75,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8222007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.594,22.13,6.179,1.076,71.617,69.508,73.043,66.737,66.867,0.0,0.031,0.033,20.0,20.0,58.751,53.772,67.479,73.035,73.003,72.861,73.048,56.864,64.302,60.215,-10.852,110.0,110.0,71.938,71.313,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,71.75,70.0,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,78.438,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.688,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8222007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.594,22.13,6.179,1.076,71.617,69.508,73.043,66.737,66.976,0.0,0.034,0.033,20.0,20.0,58.751,53.998,67.479,72.928,73.003,72.755,73.048,56.937,64.302,60.288,-10.852,110.0,110.0,71.938,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,71.5,70.0,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.953,78.375,76.813,0.0,73.875,76.75,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,22.13,6.179,1.076,71.617,69.508,73.043,66.737,66.976,0.0,0.034,0.033,20.0,20.0,58.723,53.857,67.861,73.035,73.076,72.861,73.048,56.937,64.302,60.288,-10.852,110.0,110.0,71.938,71.313,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,71.75,70.0,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.005
8222007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,22.13,7.715,-0.356,71.617,69.508,73.043,66.737,66.976,0.0,0.034,0.033,20.0,20.0,58.723,53.941,67.861,72.928,73.076,72.861,72.974,57.009,64.302,60.434,-10.852,110.0,110.0,72.188,71.313,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.75,69.938,-0.03,74.5,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.297,78.375,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8222007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,22.13,4.643,1.076,71.617,69.508,72.935,66.847,66.976,0.0,0.034,0.033,20.0,20.0,58.695,53.941,67.861,72.928,73.003,72.861,72.974,57.082,64.407,60.361,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.5,70.0,-0.03,74.563,76.938,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,78.375,76.688,0.0,73.875,76.688,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,22.13,4.643,1.076,71.617,69.508,72.935,66.847,66.976,0.0,0.034,0.033,20.0,20.0,58.695,53.941,67.861,72.928,73.003,72.755,73.048,57.082,64.407,60.361,-10.852,110.0,110.0,71.938,71.375,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,71.5,69.938,-0.03,74.5,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.156,78.375,76.688,0.0,73.875,76.75,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.422,22.13,4.643,1.076,71.617,69.508,72.935,66.847,66.976,0.0,0.034,0.033,20.0,20.0,58.695,54.054,67.861,72.821,73.076,72.755,73.048,57.155,64.407,60.434,-10.852,110.0,110.0,71.938,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,71.75,69.938,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,78.438,76.688,0.0,73.75,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8222007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.234,22.13,6.179,-0.356,71.617,69.508,72.935,66.847,66.976,0.0,0.034,0.033,20.0,20.0,58.695,53.857,68.367,72.928,73.076,72.755,73.048,57.155,64.407,60.507,-10.867,110.0,110.0,71.938,71.375,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,71.75,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.922,78.375,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.234,22.13,6.179,-0.356,71.617,69.508,72.935,66.847,66.976,0.0,0.034,0.033,20.0,20.0,58.667,53.941,68.367,72.821,73.076,72.755,73.048,57.3,64.407,60.507,-10.852,110.0,110.0,71.875,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.5,70.0,-0.03,74.5,77.063,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.031,78.375,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.875,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
