DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,22.13,6.179,-0.356,71.617,69.508,72.935,66.847,66.976,0.0,0.034,0.033,20.0,20.0,58.667,53.8,68.367,72.821,73.076,72.755,73.048,57.3,64.512,60.579,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,71.5,69.938,-0.03,74.5,76.938,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.891,78.375,76.813,0.0,73.875,76.75,74.25,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.688,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,22.13,6.179,-0.356,71.617,69.508,72.935,66.847,66.976,0.0,0.034,0.033,20.0,20.0,58.667,54.138,68.367,72.928,73.076,72.755,73.048,57.3,64.512,60.579,-10.867,110.0,110.0,71.938,71.313,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,71.75,69.938,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.375,76.813,0.0,73.75,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.688,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.578,22.13,4.643,1.076,71.724,69.508,72.935,66.847,66.976,0.0,0.034,0.033,20.0,20.0,58.667,54.026,68.367,72.928,73.076,72.861,73.048,57.445,64.512,60.652,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,71.5,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.688,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.516,22.13,7.715,-0.356,71.724,69.615,72.935,66.957,66.976,0.0,0.034,0.033,20.0,20.0,58.667,54.026,68.367,72.928,73.003,72.755,72.974,57.373,64.512,60.652,-10.867,110.0,110.0,71.938,71.313,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,71.5,70.0,-0.03,74.5,76.938,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.141,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.688,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,22.13,6.179,1.076,71.724,69.615,72.935,66.957,66.976,0.0,0.034,0.033,20.0,20.0,58.667,53.8,68.432,72.928,73.076,72.755,72.974,57.445,64.512,60.725,-10.852,110.0,110.0,71.938,71.313,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,71.5,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.625,75.688,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,22.13,6.179,-0.356,71.724,69.615,72.935,66.957,66.976,0.0,0.034,0.033,20.0,20.0,58.64,54.223,68.432,72.928,73.003,72.755,72.974,57.445,64.617,60.652,-10.852,110.0,110.0,71.938,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,71.5,70.0,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.094,78.438,76.688,0.0,73.875,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,22.13,6.179,1.076,71.724,69.615,72.826,66.957,66.976,0.0,0.034,0.033,20.0,20.0,58.64,54.026,68.432,72.928,73.15,72.755,73.048,57.445,64.617,60.652,-10.852,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,71.5,70.0,-0.03,74.5,77.063,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,78.375,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8222007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,22.13,6.179,1.076,71.724,69.615,72.826,66.957,66.976,0.0,0.034,0.033,20.0,20.0,58.667,54.195,68.432,73.035,73.003,72.861,73.048,57.518,64.617,60.798,-10.867,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.5,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.438,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.109,22.13,4.643,-0.356,71.724,69.615,72.826,67.067,66.976,0.0,0.034,0.033,20.0,20.0,58.667,54.223,68.432,73.035,73.003,72.755,72.974,57.518,64.617,60.798,-10.852,110.0,110.0,72.188,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,71.5,69.938,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,22.13,6.179,-0.356,71.724,69.615,72.826,67.067,67.085,0.0,0.034,0.033,20.0,20.0,58.667,54.307,68.328,73.035,73.15,72.755,73.048,57.591,64.722,60.871,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,71.5,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.922,78.438,76.688,0.0,73.875,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.656,22.13,6.179,-0.356,71.724,69.615,72.826,67.067,67.085,0.0,0.034,0.033,20.0,20.0,58.64,54.336,68.328,72.928,73.076,72.755,73.048,57.663,64.722,60.871,-10.852,110.0,110.0,71.938,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,71.5,70.0,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,78.438,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.656,22.13,6.179,-0.356,71.724,69.615,72.826,66.957,66.976,0.0,0.034,0.033,20.0,20.0,58.64,54.167,68.328,72.928,73.076,72.755,73.048,57.663,64.722,60.944,-10.852,110.0,110.0,71.938,71.063,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,71.5,70.0,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.438,76.688,0.0,73.875,76.75,74.375,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8222007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,22.13,6.179,-0.356,71.724,69.615,72.826,67.067,67.085,0.0,0.034,0.033,20.0,20.0,58.64,54.307,68.328,73.035,73.003,72.755,72.974,57.663,64.722,60.871,-10.852,110.0,110.0,71.938,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,71.5,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.438,76.688,0.0,73.75,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.906,22.13,6.179,-0.356,71.724,69.615,72.826,67.067,67.085,0.0,0.034,0.033,20.0,20.0,58.667,54.279,68.328,73.035,73.15,72.755,72.974,57.663,64.827,60.871,-10.852,110.0,110.0,71.938,71.313,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,71.75,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,78.375,76.688,0.0,73.75,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.625,75.5,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.906,22.13,4.643,1.076,71.724,69.615,72.826,67.067,67.085,0.0,0.034,0.033,20.0,20.0,58.667,54.11,68.328,73.035,73.076,72.755,73.048,57.809,64.827,61.017,-10.852,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,71.5,69.938,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.688,22.13,6.179,-0.356,71.724,69.615,72.826,67.067,67.085,0.0,0.034,0.033,20.0,20.0,58.667,54.758,68.736,73.035,73.076,72.755,73.048,57.809,64.827,61.017,-10.852,110.0,110.0,71.938,71.313,70.625,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,71.75,69.938,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.859,78.375,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8222007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,22.13,6.179,1.076,71.617,69.615,72.826,67.067,66.976,0.0,0.034,0.033,20.0,20.0,58.667,54.392,68.736,72.928,73.076,72.755,73.048,57.881,64.722,61.017,-10.867,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.5,70.0,-0.03,74.563,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.953,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,22.13,7.715,-0.356,71.724,69.615,72.826,67.067,67.085,0.0,0.034,0.033,20.0,20.0,58.667,54.195,68.736,73.035,73.076,72.755,73.048,57.881,64.827,61.09,-10.852,110.0,110.0,72.188,71.063,70.625,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,71.5,69.938,-0.03,74.5,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,78.438,76.688,0.0,73.75,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.688,22.13,4.643,-0.356,71.724,69.722,72.826,67.177,67.085,0.0,0.034,0.033,20.0,20.0,58.667,54.448,68.736,73.035,73.076,72.755,73.048,57.881,64.932,61.09,-10.852,110.0,110.0,72.188,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,71.5,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,78.375,76.813,0.0,73.875,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,22.13,4.643,-0.356,71.724,69.722,72.718,67.177,67.085,0.0,0.034,0.033,20.0,20.0,58.667,54.617,68.736,73.035,73.003,72.755,72.974,57.954,64.932,61.163,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.5,69.938,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.438,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.375,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,22.13,6.179,1.076,71.724,69.722,72.826,67.177,67.085,0.0,0.034,0.033,20.0,20.0,58.695,54.336,68.782,73.142,73.003,72.755,72.974,57.881,64.932,61.09,-10.867,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,71.5,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,78.438,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,22.13,4.643,-0.356,71.724,69.722,72.826,67.177,67.085,0.0,0.034,0.033,20.0,20.0,58.667,54.505,68.782,73.035,73.15,72.755,73.048,58.099,64.827,61.163,-10.852,110.0,110.0,71.938,71.313,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,71.5,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.438,76.688,0.0,73.875,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,39.688,23.391,4.643,-0.356,71.724,69.722,72.826,67.177,67.085,0.0,0.034,0.033,20.0,20.0,58.667,54.589,68.782,73.142,73.076,72.649,73.048,58.099,64.932,61.236,-10.867,110.0,110.0,71.938,71.063,70.625,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,71.5,69.938,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.375,76.688,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,22.13,4.643,-0.356,71.83,69.722,72.718,67.177,67.193,0.0,0.034,0.033,20.0,20.0,58.667,54.758,68.782,73.035,73.076,72.649,72.974,58.027,65.037,61.236,-10.867,110.0,110.0,71.938,71.313,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,71.5,69.938,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,78.375,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.625,22.13,6.179,-0.356,71.724,69.615,72.609,67.177,67.193,0.0,0.034,0.033,20.0,20.0,58.695,54.927,68.782,73.142,73.003,72.755,72.974,58.099,64.932,61.236,-10.867,110.0,110.0,71.938,71.063,70.625,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,71.5,69.938,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.375,76.813,0.0,73.875,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.625,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.625,22.13,6.179,-0.356,71.724,69.722,72.718,67.177,67.193,0.0,0.034,0.033,20.0,20.0,58.695,54.674,68.885,73.142,73.003,72.755,72.974,58.099,65.037,61.236,-10.852,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.5,69.938,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,78.438,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.375,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8222007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,39.875,22.13,4.643,1.076,71.83,69.722,72.718,67.177,67.193,0.0,0.034,0.033,20.0,20.0,58.695,54.814,68.885,73.035,73.003,72.755,72.974,58.099,65.037,61.236,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.375,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.438,76.688,0.0,73.875,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
