DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.5,2.248,2.228,-0.044,72.046,70.361,72.812,69.033,69.246,0.0,0.04,0.091,20.0,20.0,75.7,56.383,0.0,72.788,2688.0,2546.0,2710.0,57.098,64.899,60.396,-10.82,71.438,86.063,72.688,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,74.125,72.75,-0.052,74.063,75.875,73.875,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.813,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.75,73.688,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,0.322,72.154,70.467,72.812,69.033,69.246,0.0,0.04,0.091,20.0,20.0,75.532,56.327,0.0,72.895,2685.0,2542.0,2706.0,57.171,64.899,60.396,-10.828,71.188,86.125,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.508,74.0,72.688,-0.052,74.063,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,73.938,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.586,2.248,2.228,0.35,72.154,70.467,72.917,69.033,69.139,0.0,0.04,0.087,20.0,20.0,75.588,56.103,0.0,72.895,2682.0,2542.0,2703.0,57.171,64.899,60.396,-10.82,71.063,86.125,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,74.125,72.688,-0.052,73.938,75.688,73.938,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.002,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,2.228,0.126,72.046,70.467,72.917,69.139,69.246,0.0,0.04,0.091,20.0,20.0,75.728,56.187,0.0,72.895,2681.0,2540.0,2701.0,57.244,64.69,60.469,-10.82,70.75,86.125,72.688,72.688,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,74.125,72.75,-0.052,73.938,75.688,73.938,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.688,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.75,73.688,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.002,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,2.228,-0.501,72.154,70.467,73.022,69.139,69.246,0.0,0.04,0.091,20.0,20.0,75.616,56.215,0.0,72.788,2677.0,2538.0,2698.0,57.244,64.899,60.396,-10.828,70.688,86.188,72.625,72.438,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,74.125,72.688,-0.052,74.063,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.688,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.015,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8232007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,0.462,-0.084,72.154,70.467,73.127,69.139,69.246,0.0,0.04,0.091,20.0,20.0,75.98,55.879,0.0,72.788,2672.0,2535.0,2693.0,57.244,65.003,60.469,-10.828,70.5,86.188,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,74.125,72.688,-0.052,73.938,75.688,73.938,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,2.228,0.304,72.046,70.467,73.127,69.139,69.246,0.0,0.04,0.091,20.0,20.0,75.7,55.542,0.0,72.895,2670.0,2533.0,2690.0,57.244,65.003,60.469,-10.82,70.375,86.188,72.625,72.438,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,74.0,72.688,-0.052,74.063,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8232007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,0.238,72.046,70.467,73.337,69.139,69.139,0.0,0.04,0.091,20.0,20.0,76.036,55.402,0.0,72.681,2668.0,2531.0,2688.0,57.318,65.003,60.541,-10.82,70.063,86.25,72.625,72.688,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,74.125,72.688,-0.052,74.063,75.688,73.875,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.021,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,3.993,0.322,72.154,70.467,73.337,69.244,69.246,0.0,0.044,0.091,20.0,20.0,76.794,55.374,0.0,72.788,2664.0,2529.0,2684.0,57.391,64.794,60.541,-10.82,69.938,86.25,72.688,72.438,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,74.0,72.688,-0.052,73.938,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,76.0,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.688,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,0.687,72.154,70.361,73.232,69.033,69.246,0.0,0.04,0.091,20.0,20.0,77.523,55.094,0.0,72.788,2661.0,2526.0,2681.0,57.391,64.794,60.614,-10.828,69.875,86.25,72.625,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,74.125,72.688,-0.052,74.063,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.006,74.313,75.813,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.688,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.586,2.248,2.228,0.466,72.154,70.467,73.443,69.033,69.353,0.0,0.04,0.091,20.0,20.0,77.327,54.814,0.0,72.895,2658.0,2525.0,2678.0,57.464,65.003,60.614,-10.828,69.75,86.313,72.625,72.688,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,74.125,72.75,-0.052,73.938,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,76.0,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.003,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,0.347,72.154,70.573,73.443,69.139,69.246,0.0,0.04,0.091,20.0,20.0,76.962,54.702,0.0,72.788,2655.0,2521.0,2675.0,57.464,65.108,60.614,-10.82,69.625,86.313,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.469,74.0,72.688,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,0.348,72.154,70.467,73.443,69.139,69.353,0.0,0.04,0.091,20.0,20.0,77.018,54.73,0.0,72.788,2650.0,2519.0,2671.0,57.538,65.108,60.614,-10.82,69.438,86.313,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,74.0,72.688,-0.052,73.938,75.688,73.875,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,76.0,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,0.462,0.35,72.154,70.573,73.548,69.139,69.353,0.0,0.04,0.091,20.0,20.0,77.046,54.618,0.0,72.788,2647.0,2517.0,2669.0,57.538,65.108,60.687,-10.82,69.313,86.375,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,74.0,72.75,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,0.796,72.261,70.573,73.548,69.139,69.353,0.0,0.044,0.091,20.0,20.0,77.13,54.309,0.0,72.895,2645.0,2514.0,2665.0,57.538,64.899,60.687,-10.82,69.25,86.313,72.688,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.422,74.0,72.688,-0.052,74.063,75.875,73.938,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,76.0,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.688,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.492,2.248,2.228,0.489,72.154,70.467,73.548,69.139,69.246,0.0,0.04,0.091,20.0,20.0,77.13,54.477,0.0,72.788,2642.0,2512.0,2663.0,57.611,65.108,60.76,-10.82,69.125,86.375,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,74.0,72.75,-0.052,73.938,75.875,73.875,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.625,2.248,2.228,0.35,72.154,70.573,73.548,69.139,69.353,0.0,0.04,0.091,20.0,20.0,76.878,54.505,0.0,72.788,2638.0,2511.0,2659.0,57.684,65.108,60.833,-10.82,69.0,86.375,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,74.125,72.688,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.813,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,13.648,2.248,2.228,0.434,72.154,70.573,73.548,69.244,69.353,0.0,0.04,0.091,20.0,20.0,76.513,54.309,0.0,72.788,2635.0,2509.0,2656.0,57.684,65.212,60.76,-10.828,68.813,86.375,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,74.0,72.688,-0.052,73.938,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.813,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.563,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,2.228,1.136,72.154,70.785,73.758,69.35,69.353,0.0,0.04,0.091,20.0,20.0,77.102,54.281,0.0,72.788,2632.0,2507.0,2653.0,57.684,65.212,60.833,-10.828,68.75,86.438,72.625,72.688,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,74.125,72.688,-0.052,73.938,75.875,73.875,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,76.0,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.563,0.017,73.875,75.75,73.688,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,-0.0,-0.0
8232007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.656,2.248,2.228,0.337,72.154,70.467,73.548,69.139,69.353,0.0,0.04,0.091,20.0,20.0,76.233,54.449,0.0,72.895,2630.0,2503.0,2651.0,57.757,65.212,60.833,-10.82,68.5,86.5,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,74.125,72.688,-0.052,73.938,75.875,73.938,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.004,0.008,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8232007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,0.336,72.154,70.467,73.443,69.139,69.353,0.0,0.04,0.094,20.0,20.0,77.495,54.169,0.0,72.788,2627.0,2502.0,2648.0,57.831,65.212,60.906,-10.82,68.375,86.5,72.688,72.688,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,74.125,72.75,-0.052,73.938,75.875,73.875,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.813,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.875,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,2.228,0.252,72.154,70.573,73.443,69.244,69.353,0.0,0.04,0.091,20.0,20.0,77.607,54.393,0.0,72.788,2623.0,2500.0,2643.0,57.757,65.108,60.906,-10.82,68.25,86.563,72.625,72.688,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,74.125,72.688,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.009,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.703,2.248,2.228,0.35,72.261,70.573,73.337,69.139,69.353,0.0,0.04,0.094,20.0,20.0,76.457,53.945,0.0,72.788,2621.0,2499.0,2642.0,57.831,65.108,60.978,-10.828,68.188,86.563,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,74.125,72.75,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.004,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.492,2.248,2.228,-0.321,72.154,70.573,73.337,69.244,69.353,0.0,0.04,0.091,20.0,20.0,76.878,54.393,0.0,72.788,2618.0,2497.0,2639.0,57.831,65.317,60.978,-10.82,68.0,86.563,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.477,74.125,72.688,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.477,2.248,2.228,0.348,72.261,70.573,73.443,69.244,69.353,0.0,0.04,0.091,20.0,20.0,77.635,54.281,0.0,72.788,2617.0,2494.0,2636.0,57.904,65.317,60.978,-10.82,67.875,86.625,72.625,72.688,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,74.125,72.688,-0.052,73.938,75.875,73.938,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,2.228,0.368,72.261,70.573,73.337,69.244,69.353,0.0,0.04,0.091,20.0,20.0,76.85,54.225,0.0,72.788,2612.0,2492.0,2633.0,57.977,65.317,60.978,-10.82,67.813,86.625,72.625,72.688,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,74.125,72.75,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,75.813,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.688,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8232007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,2.228,1.023,72.261,70.573,73.337,69.139,69.46,0.0,0.04,0.091,20.0,20.0,77.916,54.141,0.0,72.788,2609.0,2491.0,2630.0,57.977,65.421,61.051,-10.828,67.625,86.625,72.625,72.438,72.375,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,74.125,72.75,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.313,76.0,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,73.875,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.477,2.248,2.228,0.407,72.154,70.467,73.232,69.244,69.353,0.0,0.04,0.091,20.0,20.0,78.252,54.197,0.0,72.895,2606.0,2488.0,2628.0,57.977,65.421,61.051,-10.82,67.563,86.625,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.438,74.125,72.688,-0.052,73.938,75.875,73.875,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.063,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,74.063,75.625,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.008,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8232007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,0.378,72.154,70.573,73.232,69.244,69.353,0.0,0.04,0.091,20.0,20.0,78.196,54.141,0.0,72.681,2604.0,2486.0,2625.0,58.05,65.212,61.124,-10.82,67.375,86.688,72.625,72.688,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,74.0,72.75,-0.052,73.938,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.5,75.688,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,0.747,72.476,70.573,73.232,69.139,69.567,0.0,0.04,0.091,20.0,20.0,76.878,54.113,0.0,73.003,2602.0,2484.0,2622.0,58.124,65.421,61.124,-10.82,67.25,86.688,72.625,72.688,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,74.188,72.75,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.422,2.248,0.462,0.239,72.154,70.573,73.232,69.244,69.46,0.0,0.04,0.091,20.0,20.0,77.495,54.057,0.0,72.895,2598.0,2482.0,2618.0,58.124,65.421,61.197,-10.82,67.25,86.688,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,74.125,72.688,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.422,2.248,2.228,1.229,72.154,70.573,73.232,69.244,69.353,0.0,0.04,0.091,20.0,20.0,77.831,54.169,0.0,72.788,2595.0,2480.0,2616.0,58.197,65.526,61.197,-10.82,67.188,86.688,72.688,72.438,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,74.125,72.75,-0.052,74.063,75.875,73.938,76.125,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,2.228,-0.18,72.261,70.467,73.022,69.244,69.46,0.0,0.04,0.091,20.0,20.0,77.439,54.085,0.0,72.895,2592.0,2478.0,2612.0,58.124,65.526,61.197,-10.82,67.0,86.75,72.688,72.688,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.445,74.125,72.75,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.688,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,0.378,72.261,70.573,73.127,69.244,69.46,0.0,0.04,0.091,20.0,20.0,76.934,54.029,0.0,72.895,2589.0,2475.0,2610.0,58.197,65.526,61.197,-10.82,66.875,86.75,72.688,72.438,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,74.0,72.688,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.006,74.313,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.453,2.248,0.462,1.689,72.261,70.573,73.127,69.35,69.353,0.0,0.04,0.091,20.0,20.0,77.635,54.057,0.0,72.788,2584.0,2474.0,2606.0,58.197,65.526,61.343,-10.82,66.688,86.75,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,74.0,72.688,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.813,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.75,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.57,2.248,2.228,0.185,72.261,70.573,73.127,69.35,69.46,0.0,0.04,0.091,20.0,20.0,78.364,54.029,0.0,72.895,2583.0,2473.0,2603.0,58.197,65.317,61.27,-10.82,66.5,86.813,72.625,72.688,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.508,74.125,72.75,-0.052,73.938,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.5,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.57,2.248,2.228,0.354,72.261,70.573,73.022,69.35,69.46,0.0,0.04,0.091,20.0,20.0,78.308,53.973,0.0,72.788,2579.0,2470.0,2600.0,58.27,65.63,61.27,-10.82,66.375,86.813,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,74.125,72.688,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.875,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,0.462,-0.545,72.261,70.679,73.127,69.244,69.46,0.0,0.04,0.091,20.0,20.0,78.561,54.001,0.0,72.788,2577.0,2469.0,2598.0,58.417,65.526,61.343,-10.82,66.25,86.813,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.477,74.0,72.75,-0.052,73.938,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.875,75.75,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,0.295,72.261,70.573,72.917,69.35,69.46,0.0,0.04,0.091,20.0,20.0,77.775,54.057,0.0,72.788,2574.0,2467.0,2595.0,58.343,65.63,61.343,-10.82,66.188,86.813,72.625,72.688,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.445,74.125,72.75,-0.052,73.938,75.875,73.938,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.477,2.248,2.228,1.573,72.261,70.573,72.917,69.35,69.46,0.0,0.04,0.091,20.0,20.0,78.196,54.057,0.0,72.895,2572.0,2464.0,2592.0,58.417,65.421,61.415,-10.82,66.0,86.813,72.688,72.438,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,74.125,72.688,-0.052,73.938,75.875,73.938,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.009,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.477,2.248,2.228,0.852,72.261,70.573,72.917,69.35,69.46,0.0,0.04,0.091,20.0,20.0,78.084,54.029,0.0,72.788,2569.0,2463.0,2590.0,58.417,65.63,61.415,-10.82,65.875,86.875,72.625,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,74.125,72.688,-0.052,73.938,75.875,73.938,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.5,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.004,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.359,2.248,2.228,0.352,72.261,70.785,73.127,69.561,69.46,0.0,0.04,0.091,20.0,20.0,78.252,54.029,0.0,72.788,2566.0,2461.0,2587.0,58.49,65.63,61.488,-10.828,65.75,86.875,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.875,74.125,72.688,-0.052,73.938,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.75,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,-0.002,0.002,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,1.08,72.261,70.679,72.812,69.244,69.46,0.0,0.04,0.091,20.0,20.0,78.392,54.057,0.0,72.788,2564.0,2459.0,2585.0,58.563,65.526,61.488,-10.82,65.625,86.875,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.438,74.0,72.75,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.0,0.006,74.313,75.813,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8232007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.484,2.248,2.228,0.363,72.261,70.573,72.812,69.35,69.46,0.0,0.04,0.091,20.0,20.0,78.056,54.085,0.0,72.788,2562.0,2457.0,2582.0,58.49,65.734,61.488,-10.82,65.5,86.938,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,74.125,72.75,-0.052,73.813,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.57,2.248,2.228,0.35,72.476,70.679,72.917,69.35,69.675,0.0,0.04,0.091,20.0,20.0,77.775,54.113,0.0,73.11,2559.0,2455.0,2579.0,58.563,65.734,61.561,-10.82,65.313,86.875,72.625,72.438,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,74.125,72.75,-0.052,73.938,75.938,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.813,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.578,2.248,2.228,0.35,72.261,70.679,72.812,69.35,69.46,0.0,0.04,0.091,20.0,20.0,77.467,54.085,0.0,72.788,2556.0,2454.0,2577.0,58.563,65.734,61.561,-10.828,65.188,86.938,72.5,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.461,74.125,72.688,-0.052,73.938,75.938,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.75,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.578,2.248,0.462,1.664,72.261,70.679,72.917,69.35,69.46,0.0,0.04,0.091,20.0,20.0,77.13,54.085,0.0,72.788,2553.0,2451.0,2573.0,58.636,65.734,61.561,-10.82,65.063,86.938,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,74.125,72.75,-0.052,73.813,75.875,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8232007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,2.228,0.304,72.261,70.679,72.917,69.35,69.567,0.0,0.04,0.091,20.0,20.0,77.158,54.113,0.0,72.895,2550.0,2450.0,2570.0,58.71,65.63,61.634,-10.828,64.938,86.938,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,74.0,72.688,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.875,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,1.231,72.261,70.573,72.812,69.35,69.46,0.0,0.04,0.091,20.0,20.0,77.242,54.085,0.0,72.788,2548.0,2448.0,2568.0,58.71,65.839,61.634,-10.82,64.813,87.0,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.477,74.125,72.688,-0.052,74.063,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.002,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,0.349,72.261,70.679,72.917,69.35,69.46,0.0,0.04,0.091,20.0,20.0,77.467,53.973,0.0,72.895,2545.0,2446.0,2565.0,58.71,65.63,61.634,-10.82,64.688,87.0,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,74.125,72.688,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.813,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.75,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,0.35,72.261,70.573,73.022,69.35,69.567,0.0,0.04,0.091,20.0,20.0,77.355,53.973,0.0,72.788,2542.0,2444.0,2562.0,58.783,65.63,61.707,-10.82,64.5,87.0,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,74.125,72.688,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.009,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,0.35,72.261,70.679,73.127,69.35,69.46,0.0,0.04,0.091,20.0,20.0,77.327,53.861,0.0,72.895,2539.0,2441.0,2560.0,58.783,65.943,61.707,-10.82,64.375,87.0,72.5,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,74.125,72.75,-0.052,73.938,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.688,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.75,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.57,2.248,2.228,0.35,72.261,70.679,73.232,69.35,69.567,0.0,0.04,0.091,20.0,20.0,77.355,53.609,0.0,72.681,2536.0,2440.0,2558.0,58.856,65.839,61.707,-10.82,64.375,87.0,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.508,74.125,72.688,-0.052,73.813,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.688,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,0.542,72.369,70.679,73.337,69.35,69.567,0.0,0.04,0.091,20.0,20.0,78.0,53.468,0.0,72.788,2534.0,2437.0,2555.0,58.783,65.839,61.707,-10.82,64.375,87.0,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,74.125,72.75,-0.052,73.938,75.875,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
