DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,-0.377,72.261,70.679,73.337,69.35,69.46,0.0,0.04,0.091,20.0,20.0,78.084,53.272,0.0,72.788,2531.0,2436.0,2552.0,58.856,65.734,61.78,-10.82,64.188,87.0,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,74.125,72.75,-0.052,73.813,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.688,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.021,73.813,75.625,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.003,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.477,2.248,2.228,0.125,72.154,70.679,73.443,69.35,69.46,0.0,0.04,0.091,20.0,20.0,77.775,53.244,0.0,72.681,2529.0,2434.0,2549.0,58.93,65.943,61.78,-10.82,64.063,87.063,72.5,72.438,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,74.125,72.75,-0.052,73.813,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.813,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,73.875,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8232007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,0.394,72.261,70.679,73.443,69.456,69.46,0.0,0.036,0.091,20.0,20.0,78.168,52.936,0.0,72.788,2527.0,2432.0,2547.0,58.93,65.943,61.852,-10.82,63.969,87.063,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,74.125,72.688,-0.052,73.938,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,0.462,72.261,70.679,73.548,69.35,69.567,0.0,0.04,0.091,20.0,20.0,78.224,52.964,0.0,72.788,2523.0,2431.0,2543.0,58.93,65.943,61.852,-10.82,63.875,87.063,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,74.0,72.688,-0.052,73.938,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.003,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,3.993,0.523,72.154,70.679,73.653,69.35,69.46,0.0,0.04,0.091,20.0,20.0,77.271,52.824,0.0,72.681,2521.0,2429.0,2542.0,59.003,65.839,61.925,-10.828,63.781,87.063,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,74.125,72.75,-0.052,73.813,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.484,2.248,2.228,0.127,72.261,70.679,73.548,69.35,69.567,0.0,0.04,0.091,20.0,20.0,78.981,52.796,0.0,72.788,2518.0,2428.0,2539.0,59.076,65.943,61.852,-10.828,63.75,87.063,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,74.125,72.75,-0.052,73.813,75.688,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.188,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,73.875,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.147,0.001,0.001,-0.148,0.001,-0.005,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8232007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,0.007,72.261,70.679,73.653,69.35,69.567,0.0,0.04,0.091,20.0,20.0,77.888,52.684,0.0,72.788,2516.0,2425.0,2536.0,59.003,66.048,61.925,-10.828,63.625,87.063,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,74.125,72.75,-0.052,73.813,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.688,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.02,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,-0.183,72.261,70.679,73.653,69.35,69.567,0.0,0.04,0.091,20.0,20.0,77.916,52.572,0.0,72.788,2513.0,2424.0,2533.0,59.076,66.048,61.998,-10.82,63.563,87.063,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,74.188,72.75,-0.052,73.813,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.688,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.02,73.813,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.003,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8232007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.484,2.248,2.228,-0.283,72.261,70.679,73.548,69.35,69.46,0.0,0.04,0.091,20.0,20.0,78.617,52.347,0.0,72.681,2509.0,2422.0,2530.0,59.076,66.048,61.998,-10.828,63.5,87.063,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.461,74.125,72.75,-0.052,73.813,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.02,73.875,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8232007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.484,2.248,2.228,0.002,72.261,70.679,73.443,69.35,69.675,0.0,0.04,0.091,20.0,20.0,77.859,52.487,0.0,72.788,2508.0,2419.0,2528.0,59.149,65.839,61.998,-10.82,63.344,87.063,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,74.125,72.75,-0.052,73.813,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.006,74.313,75.688,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.005,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,0.352,72.261,70.679,73.548,69.456,69.567,0.0,0.04,0.091,20.0,20.0,77.888,52.487,0.0,72.788,2506.0,2418.0,2526.0,59.223,65.839,62.071,-10.82,63.25,87.063,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.438,74.125,72.75,-0.052,73.813,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.003,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,-1.223,72.261,70.679,73.548,69.456,69.567,0.0,0.04,0.091,20.0,20.0,77.551,52.207,0.0,72.788,2502.0,2417.0,2523.0,59.149,66.152,62.071,-10.828,63.188,87.125,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,74.125,72.75,-0.052,73.938,75.875,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.688,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.391,2.248,2.228,-0.604,72.261,70.679,73.443,69.35,69.675,0.0,0.04,0.091,20.0,20.0,77.972,52.179,0.0,72.681,2499.0,2415.0,2520.0,59.223,66.152,62.071,-10.82,63.094,87.125,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,74.125,72.75,-0.052,73.813,75.875,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.006,74.313,75.688,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,0.0,0.149,-0.003,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.391,2.248,0.462,0.342,72.261,70.785,73.548,69.456,69.567,0.0,0.04,0.091,20.0,20.0,78.589,52.319,0.0,72.788,2496.0,2413.0,2517.0,59.223,65.943,62.071,-10.82,63.0,87.125,72.5,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,74.125,72.75,-0.052,73.813,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.875,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.57,2.248,0.462,0.35,72.261,70.679,73.443,69.35,69.567,0.0,0.04,0.091,20.0,20.0,77.916,52.291,0.0,72.788,2496.0,2410.0,2516.0,59.369,66.152,62.071,-10.82,62.938,87.125,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,74.0,72.75,-0.052,73.813,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.609,2.248,0.462,0.118,72.261,70.679,73.443,69.456,69.567,0.0,0.04,0.094,20.0,20.0,77.551,52.375,0.0,72.681,2492.0,2409.0,2513.0,59.369,66.152,62.217,-10.828,62.844,87.188,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,74.125,72.75,-0.052,73.813,75.875,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8232007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.609,2.248,2.228,1.804,72.369,70.785,73.337,69.456,69.675,0.0,0.04,0.091,20.0,20.0,77.635,52.347,0.0,72.681,2490.0,2408.0,2511.0,59.369,66.257,62.144,-10.82,62.781,87.188,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,74.125,72.688,-0.052,73.813,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.688,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,2.228,0.304,72.261,70.785,73.337,69.456,69.567,0.0,0.04,0.091,20.0,20.0,77.719,52.291,0.0,72.788,2487.0,2406.0,2508.0,59.369,66.257,62.217,-10.828,62.656,87.188,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,74.125,72.75,-0.052,73.813,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.006,74.313,75.688,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,2.228,0.35,72.261,70.997,73.548,69.772,69.567,0.0,0.04,0.091,20.0,20.0,78.477,52.263,0.0,72.788,2484.0,2404.0,2504.0,59.442,65.943,62.289,-10.828,62.594,87.188,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,74.125,72.688,-0.052,73.813,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.006,74.313,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.009,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,-0.643,72.476,70.785,73.337,69.35,69.782,0.0,0.04,0.091,20.0,20.0,78.14,52.179,0.0,73.003,2481.0,2403.0,2503.0,59.442,66.257,62.217,-10.82,62.469,87.188,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,74.125,72.688,-0.052,73.813,75.938,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.625,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.008,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8232007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,-0.771,72.261,70.785,73.232,69.456,69.567,0.0,0.036,0.091,20.0,20.0,77.13,52.235,0.0,72.681,2480.0,2401.0,2501.0,59.442,66.257,62.289,-10.82,62.438,87.188,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,74.125,72.688,-0.052,73.813,75.688,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.625,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,2.228,0.277,72.261,70.785,73.232,69.456,69.675,0.0,0.04,0.091,20.0,20.0,78.28,52.235,0.0,72.788,2476.0,2399.0,2498.0,59.589,66.257,62.289,-10.828,62.313,87.25,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,74.125,72.688,-0.052,73.813,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.224,-0.148,0.149,-0.003,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.492,2.248,2.228,-1.438,72.261,70.997,73.337,69.456,69.567,0.0,0.04,0.091,20.0,20.0,78.533,52.179,0.0,72.681,2474.0,2397.0,2495.0,59.442,66.361,62.217,-10.828,62.219,87.25,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,74.125,72.75,-0.052,73.813,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.688,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8232007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,0.462,-0.804,72.261,70.679,73.127,69.561,69.567,0.0,0.04,0.091,20.0,20.0,78.252,52.151,0.0,72.788,2472.0,2396.0,2493.0,59.589,66.361,62.362,-10.828,62.188,87.25,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,74.125,72.75,-0.052,73.625,75.688,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.688,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,-0.094,72.369,70.785,73.127,69.456,69.675,0.0,0.04,0.091,20.0,20.0,78.364,52.123,0.0,72.788,2470.0,2394.0,2490.0,59.662,66.361,62.362,-10.82,62.063,87.25,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.438,74.125,72.75,-0.052,73.813,75.688,73.688,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.688,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,-0.008,72.261,70.679,73.127,69.456,69.567,0.0,0.04,0.091,20.0,20.0,78.112,52.151,0.0,72.681,2466.0,2390.0,2487.0,59.516,66.361,62.362,-10.828,62.0,87.25,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,74.125,72.75,-0.052,73.813,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.313,75.688,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,73.75,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.578,2.248,2.228,-0.777,72.261,70.785,73.022,69.561,69.567,0.0,0.04,0.091,20.0,20.0,78.364,52.067,0.0,72.788,2465.0,2390.0,2485.0,59.589,66.361,62.289,-10.828,61.906,87.25,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,74.125,72.75,-0.052,73.813,75.563,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.688,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.578,2.248,2.228,-0.977,72.261,70.785,73.022,69.456,69.567,0.0,0.04,0.091,20.0,20.0,77.635,52.067,0.0,72.788,2462.0,2389.0,2483.0,59.735,66.152,62.435,-10.82,61.813,87.25,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,74.125,72.75,-0.052,73.813,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.688,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,-0.377,72.261,70.679,72.917,69.561,69.675,0.0,0.04,0.091,20.0,20.0,77.888,52.095,0.0,72.788,2460.0,2388.0,2480.0,59.662,66.152,62.435,-10.828,61.688,87.313,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,74.125,72.75,-0.052,73.813,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8232007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,0.348,72.261,70.785,73.022,69.561,69.567,0.0,0.04,0.091,20.0,20.0,78.505,52.011,0.0,72.681,2458.0,2386.0,2479.0,59.735,66.152,62.508,-10.82,61.656,87.313,72.625,72.375,72.375,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,74.188,72.75,-0.052,73.813,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.625,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.009,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,-0.639,72.476,70.679,72.917,69.561,69.782,0.0,0.04,0.091,20.0,20.0,77.803,52.095,0.0,73.003,2454.0,2384.0,2475.0,59.735,66.466,62.508,-10.82,61.531,87.313,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,74.125,72.75,-0.052,73.813,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.188,75.625,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.02,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8232007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.523,2.248,2.228,-1.425,72.369,70.679,72.917,69.561,69.567,0.0,0.04,0.091,20.0,20.0,78.28,52.095,0.0,72.788,2453.0,2382.0,2474.0,59.809,66.466,62.508,-10.82,61.438,87.313,72.5,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,74.125,72.75,-0.052,73.813,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.188,75.625,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.02,73.813,75.625,74.0,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.672,2.248,2.228,1.203,72.261,70.997,73.127,69.772,69.567,0.0,0.036,0.091,20.0,20.0,78.869,52.039,0.0,72.788,2449.0,2381.0,2472.0,59.882,66.466,62.581,-10.82,61.344,87.313,72.5,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,74.125,72.75,-0.052,73.625,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.006,74.313,75.625,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.004,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.57,2.248,2.228,0.355,72.261,70.785,72.917,69.561,69.675,0.0,0.04,0.091,20.0,20.0,78.28,52.011,0.0,72.788,2448.0,2379.0,2469.0,59.809,66.257,62.581,-10.828,61.25,87.375,72.5,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,74.125,72.938,-0.052,73.813,75.688,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.625,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.004,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.445,2.248,2.228,-0.992,72.261,70.785,72.812,69.561,69.567,0.0,0.04,0.091,20.0,20.0,78.14,52.067,0.0,72.681,2447.0,2378.0,2467.0,59.882,66.466,62.581,-10.82,61.188,87.313,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.422,74.125,72.75,-0.052,73.813,75.688,73.875,76.0,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.625,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8232007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.453,2.248,2.228,0.347,72.261,70.785,72.917,69.561,69.675,0.0,0.04,0.091,20.0,20.0,77.859,52.067,0.0,72.788,2444.0,2376.0,2465.0,59.809,66.57,62.581,-10.82,61.125,87.313,72.625,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.477,74.125,72.75,-0.052,73.625,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.813,0.006,74.125,75.625,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.004,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8232007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,2.228,0.308,72.261,70.785,72.812,69.561,69.675,0.0,0.036,0.091,20.0,20.0,77.775,52.011,0.0,72.788,2440.0,2374.0,2462.0,59.955,66.57,62.654,-10.82,61.031,87.375,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,74.125,72.75,-0.052,73.813,75.688,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.006,74.188,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,73.688,75.625,74.0,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.004,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8232007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,2.228,-0.545,72.369,70.785,72.917,69.561,69.675,0.0,0.04,0.091,20.0,20.0,77.635,51.983,0.0,72.681,2438.0,2373.0,2458.0,59.882,66.57,62.654,-10.82,60.938,87.313,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,74.125,72.75,-0.052,73.813,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.688,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.484,2.248,2.228,-0.102,72.261,70.679,72.917,69.667,69.567,0.0,0.04,0.091,20.0,20.0,77.859,51.983,0.0,72.681,2437.0,2371.0,2457.0,59.955,66.57,62.726,-10.82,60.906,87.313,72.5,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.445,74.188,72.75,-0.052,73.625,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.688,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.004,0.002,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,1.687,72.261,70.891,73.127,69.561,69.567,0.0,0.04,0.091,20.0,20.0,77.691,51.731,0.0,72.681,2434.0,2369.0,2455.0,60.028,66.57,62.726,-10.82,60.813,87.313,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,74.125,72.75,-0.052,73.625,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.313,75.688,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.149,-0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.523,2.248,2.228,0.353,72.369,70.785,73.127,69.561,69.675,0.0,0.04,0.091,20.0,20.0,77.859,51.731,0.0,72.788,2430.0,2367.0,2451.0,60.028,66.57,62.654,-10.82,60.719,87.375,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,74.125,72.75,-0.052,73.625,75.688,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.625,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.523,2.248,2.228,-0.769,72.369,70.785,73.232,69.561,69.675,0.0,0.04,0.091,20.0,20.0,77.888,51.478,0.0,72.788,2429.0,2364.0,2450.0,60.102,66.675,62.726,-10.82,60.656,87.375,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.125,72.688,-0.052,73.625,75.688,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.625,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.328,2.248,0.462,-0.556,72.369,70.785,73.337,69.561,69.675,0.0,0.036,0.091,20.0,20.0,78.28,51.422,0.0,72.788,2427.0,2365.0,2448.0,60.102,66.466,62.799,-10.82,60.563,87.375,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,74.125,72.75,-0.052,73.625,75.688,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.625,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.021,73.813,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.007,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8232007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,2.228,-1.14,72.369,70.785,73.443,69.561,69.675,0.0,0.04,0.091,20.0,20.0,78.056,51.338,0.0,72.788,2425.0,2364.0,2445.0,60.102,66.57,62.799,-10.82,60.5,87.375,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.398,74.125,72.75,-0.052,73.625,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.125,75.688,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.149,-0.004,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,0.462,0.239,72.261,70.785,73.443,69.561,69.675,0.0,0.04,0.091,20.0,20.0,78.056,51.226,0.0,72.788,2422.0,2362.0,2443.0,60.102,66.675,62.799,-10.82,60.438,87.375,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,74.125,72.75,-0.052,73.625,75.563,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.313,75.688,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,2.228,0.525,72.369,70.785,73.548,69.667,69.782,0.0,0.04,0.091,20.0,20.0,78.477,51.17,0.0,72.788,2420.0,2360.0,2441.0,60.248,66.675,62.872,-10.82,60.406,87.375,72.5,72.438,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,74.125,72.75,-0.052,73.625,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.625,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,2.228,-0.306,72.261,70.891,73.548,69.561,69.675,0.0,0.036,0.091,20.0,20.0,78.0,51.17,0.0,72.681,2417.0,2358.0,2438.0,60.175,66.675,62.799,-10.82,60.313,87.375,72.5,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.508,74.125,72.75,-0.052,73.813,75.688,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.313,75.625,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.43,2.248,2.228,-1.413,72.261,70.785,73.548,69.667,69.675,0.0,0.04,0.091,20.0,20.0,77.831,50.974,0.0,72.788,2416.0,2355.0,2436.0,60.248,66.675,62.872,-10.82,60.281,87.375,72.5,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,74.188,72.75,-0.052,73.625,75.688,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.688,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.438,74.063,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.004,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,-1.104,72.369,70.891,73.548,69.667,69.675,0.0,0.036,0.091,20.0,20.0,77.495,50.89,0.0,72.788,2413.0,2356.0,2433.0,60.248,66.675,62.872,-10.82,60.219,87.375,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,74.0,72.688,-0.052,73.625,75.688,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.688,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,0.462,-1.439,72.369,70.785,73.653,69.667,69.782,0.0,0.036,0.087,20.0,20.0,79.065,50.946,0.0,72.895,2410.0,2352.0,2430.0,60.248,66.779,62.872,-10.828,60.125,87.375,72.625,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,74.125,72.75,-0.052,73.625,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.5,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,73.813,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.547,2.248,2.228,-1.44,72.369,70.891,73.653,69.878,69.675,0.0,0.04,0.091,20.0,20.0,78.645,50.862,0.0,72.788,2409.0,2352.0,2430.0,60.322,66.779,62.945,-10.82,60.031,87.375,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,74.125,72.75,-0.052,73.625,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.5,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.578,2.248,2.228,0.018,72.369,70.891,73.548,69.667,69.782,0.0,0.036,0.091,20.0,20.0,78.392,50.806,0.0,72.681,2407.0,2350.0,2427.0,60.322,66.675,62.945,-10.82,60.063,87.375,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,74.125,72.75,-0.052,73.625,75.563,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.625,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,2.228,0.155,72.369,70.891,73.548,69.667,69.782,0.0,0.04,0.091,20.0,20.0,78.785,50.638,0.0,72.788,2405.0,2349.0,2425.0,60.468,66.779,63.091,-10.828,59.969,87.375,72.625,72.375,72.375,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,74.125,72.75,-0.052,73.625,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.625,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,0.462,0.245,72.261,70.891,73.548,69.667,69.675,0.0,0.036,0.091,20.0,20.0,78.448,50.61,0.0,72.788,2402.0,2348.0,2422.0,60.468,66.779,63.018,-10.82,59.875,87.375,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,74.125,72.688,-0.052,73.625,75.563,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.5,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
