DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.703,2.248,2.228,0.007,72.261,70.891,73.548,69.667,69.675,0.0,0.04,0.091,20.0,20.0,77.719,50.525,0.0,72.788,2400.0,2346.0,2421.0,60.468,66.779,63.018,-10.82,59.813,87.375,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,74.125,72.75,-0.052,73.625,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.625,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.021,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.5,2.248,2.228,-0.052,72.261,70.891,73.548,69.667,69.675,0.0,0.04,0.091,20.0,20.0,78.813,50.441,0.0,72.788,2396.0,2343.0,2417.0,60.468,66.884,63.018,-10.82,59.719,87.375,72.5,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,74.125,72.75,-0.052,73.625,75.563,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.5,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.005,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.5,2.248,2.228,-0.209,72.369,70.891,73.443,69.667,69.782,0.0,0.04,0.091,20.0,20.0,78.729,50.525,0.0,72.788,2396.0,2341.0,2416.0,60.541,66.884,63.091,-10.82,59.656,87.375,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,74.125,72.75,-0.052,73.625,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.313,75.5,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,2.228,-1.007,72.369,70.891,73.443,69.667,69.782,0.0,0.04,0.091,20.0,20.0,78.168,50.722,0.0,72.788,2392.0,2341.0,2414.0,60.541,66.779,63.163,-10.82,59.625,87.375,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,74.125,72.688,-0.052,73.625,75.688,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.5,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,0.008,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8232007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.484,2.248,2.228,-1.45,72.369,70.891,73.443,69.667,69.675,0.0,0.04,0.091,20.0,20.0,79.486,50.75,0.0,72.895,2391.0,2340.0,2411.0,60.541,66.884,63.163,-10.82,59.531,87.438,72.5,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,74.188,72.75,-0.052,73.625,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.688,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.695,2.248,2.228,-1.436,72.369,70.891,73.337,69.667,69.782,0.0,0.036,0.091,20.0,20.0,78.112,50.666,0.0,72.788,2389.0,2336.0,2410.0,60.615,66.779,63.163,-10.82,59.469,87.375,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,74.188,72.75,-0.052,73.625,75.688,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.006,74.188,75.438,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.695,2.248,2.228,0.338,72.369,70.891,73.232,69.667,69.675,0.0,0.04,0.091,20.0,20.0,79.206,50.778,0.0,72.788,2387.0,2337.0,2406.0,60.615,66.884,63.091,-10.82,59.406,87.375,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,74.125,72.75,-0.052,73.625,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.438,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.021,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,2.228,-0.936,72.369,70.891,73.337,69.667,69.675,0.0,0.036,0.091,20.0,20.0,77.888,50.806,0.0,72.681,2382.0,2335.0,2404.0,60.541,66.884,63.091,-10.82,59.313,87.375,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,74.125,72.75,-0.052,73.625,75.563,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.438,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.602,2.248,2.228,-0.501,72.261,70.891,73.232,69.667,69.782,0.0,0.04,0.091,20.0,20.0,78.953,50.89,0.0,72.788,2381.0,2334.0,2403.0,60.688,66.884,63.236,-10.82,59.25,87.375,72.5,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,74.125,72.75,-0.052,73.625,75.563,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.006,74.188,75.438,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.006,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,0.349,72.154,70.891,73.232,69.772,69.567,0.0,0.04,0.091,20.0,20.0,78.533,50.862,0.0,72.681,2381.0,2332.0,2401.0,60.615,66.988,63.163,-10.828,59.188,87.375,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,74.125,72.688,-0.052,73.625,75.688,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.006,74.188,75.438,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,0.38,72.369,70.891,73.127,69.667,69.675,0.0,0.036,0.091,20.0,20.0,78.869,50.918,0.0,72.788,2378.0,2331.0,2399.0,60.688,66.884,63.236,-10.828,59.094,87.438,72.625,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,74.125,72.75,-0.052,73.625,75.563,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.438,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.01,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.594,1.126,2.228,0.329,72.369,70.891,73.127,69.667,69.675,0.0,0.036,0.091,20.0,20.0,78.42,50.918,0.0,72.895,2376.0,2329.0,2396.0,60.688,66.988,63.236,-10.82,59.063,87.375,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,74.0,72.688,-0.052,73.625,75.688,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.5,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,-0.094,72.369,70.891,73.127,69.667,69.782,0.0,0.04,0.091,20.0,20.0,78.673,50.89,0.0,72.788,2373.0,2326.0,2394.0,60.761,66.988,63.309,-10.82,59.031,87.438,72.5,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,74.125,72.688,-0.052,73.625,75.688,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.438,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.672,2.248,0.462,0.35,72.261,71.103,73.337,69.878,69.782,0.0,0.04,0.091,20.0,20.0,78.897,50.918,0.0,72.788,2371.0,2325.0,2392.0,60.761,66.988,63.309,-10.82,58.938,87.375,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.805,74.125,72.75,-0.052,73.625,75.563,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.5,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.01,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,2.228,0.35,72.369,70.891,73.022,69.667,69.675,0.0,0.036,0.091,20.0,20.0,79.037,51.002,0.0,72.788,2369.0,2326.0,2390.0,60.834,66.884,63.309,-10.82,58.844,87.438,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,74.125,72.75,-0.052,73.625,75.688,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.5,74.125,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.75,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.006,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,2.228,0.35,72.369,70.891,73.022,69.878,69.675,0.0,0.04,0.091,20.0,20.0,78.841,50.946,0.0,72.788,2367.0,2322.0,2388.0,60.834,67.093,63.236,-10.828,58.813,87.438,72.5,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,74.188,72.75,-0.052,73.625,75.563,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.5,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,0.351,72.369,70.891,73.022,69.772,69.675,0.0,0.04,0.091,20.0,20.0,78.505,50.974,0.0,72.788,2364.0,2322.0,2385.0,60.834,66.884,63.382,-10.82,58.75,87.438,72.625,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,74.125,72.75,-0.052,73.625,75.563,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.188,75.5,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.75,74.0,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.006,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,0.326,72.369,70.997,73.022,69.772,69.675,0.0,0.036,0.091,20.0,20.0,78.701,51.058,0.0,72.895,2362.0,2319.0,2382.0,60.761,67.093,63.382,-10.82,58.719,87.438,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,74.125,72.75,-0.052,73.625,75.563,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.313,75.5,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,1.692,72.369,70.891,72.917,69.772,69.782,0.0,0.04,0.087,20.0,20.0,78.561,51.058,0.0,72.788,2361.0,2319.0,2382.0,60.908,67.093,63.455,-10.82,58.656,87.438,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,74.125,72.688,-0.052,73.625,75.563,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.313,75.5,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8232007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.781,2.248,2.228,0.353,72.369,70.891,73.022,69.772,69.782,0.0,0.04,0.091,20.0,20.0,78.701,51.03,0.0,72.788,2358.0,2316.0,2380.0,60.908,67.093,63.455,-10.828,58.594,87.438,72.5,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,74.125,72.75,-0.052,73.625,75.438,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.5,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.063,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.012,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.703,2.248,2.228,1.245,72.369,70.997,72.917,69.772,69.782,0.0,0.036,0.091,20.0,20.0,78.196,51.142,0.0,72.788,2356.0,2316.0,2377.0,60.981,67.093,63.455,-10.82,58.563,87.5,72.5,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,74.188,72.75,-0.052,73.625,75.438,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.5,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.5,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,-0.012,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,0.462,2.09,72.369,70.785,72.917,69.667,69.782,0.0,0.036,0.087,20.0,20.0,77.944,51.114,0.0,72.788,2355.0,2315.0,2375.0,60.981,67.093,63.528,-10.828,58.5,87.5,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,74.125,72.688,-0.052,73.625,75.438,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.5,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8232007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,0.352,72.369,70.891,73.022,69.772,69.675,0.0,0.036,0.087,20.0,20.0,78.112,51.17,0.0,72.681,2352.0,2314.0,2373.0,60.981,67.197,63.528,-10.828,58.469,87.5,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,74.125,72.75,-0.052,73.625,75.438,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.5,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.313,0.017,73.813,75.625,74.063,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,-1.326,72.261,71.103,73.232,69.878,69.675,0.0,0.036,0.091,20.0,20.0,77.888,51.198,0.0,72.788,2350.0,2310.0,2371.0,61.054,67.093,63.528,-10.82,58.438,87.5,72.5,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,74.125,72.75,-0.052,73.625,75.438,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.5,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.224,0.001,-0.148,0.149,-0.012,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,-0.054,72.369,70.997,73.127,69.772,69.675,0.0,0.036,0.087,20.0,20.0,77.859,51.17,0.0,72.681,2347.0,2311.0,2369.0,61.127,67.093,63.528,-10.82,58.375,87.438,72.625,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,74.125,72.75,-0.052,73.625,75.438,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.438,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.007,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,0.462,-1.424,72.369,70.891,73.127,69.667,69.782,0.0,0.04,0.091,20.0,20.0,78.056,51.17,0.0,72.788,2347.0,2307.0,2369.0,61.127,67.197,63.6,-10.828,58.344,87.438,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,74.125,72.688,-0.052,73.625,75.438,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.438,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.007,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,2.228,-0.784,72.261,71.103,73.548,69.878,69.782,0.0,0.04,0.087,20.0,20.0,77.972,50.89,0.0,72.788,2344.0,2306.0,2365.0,61.054,67.197,63.528,-10.82,58.281,87.438,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,74.125,72.688,-0.052,73.625,75.438,73.875,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.438,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.007,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,-0.097,72.369,70.891,73.337,69.984,69.782,0.0,0.036,0.087,20.0,20.0,78.448,50.75,0.0,72.681,2343.0,2307.0,2363.0,61.054,67.093,63.6,-10.82,58.281,87.438,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,74.125,72.688,-0.052,73.625,75.438,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.5,74.188,75.938,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.688,75.625,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.773,2.248,2.228,0.629,72.369,70.997,73.548,69.772,69.782,0.0,0.036,0.091,20.0,20.0,78.813,50.666,0.0,72.895,2340.0,2305.0,2361.0,61.201,67.197,63.673,-10.82,58.219,87.5,72.5,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,74.125,72.75,-0.052,73.563,75.438,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.5,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.007,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,0.043,72.369,70.891,73.548,69.772,69.782,0.0,0.036,0.091,20.0,20.0,77.691,50.638,0.0,72.681,2338.0,2304.0,2359.0,61.274,67.197,63.673,-10.828,58.156,87.5,72.438,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,74.125,72.75,-0.052,73.625,75.438,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.125,75.5,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,0.0,0.149,-0.007,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.75,1.126,2.228,0.133,72.261,70.891,73.548,69.772,69.782,0.0,0.036,0.087,20.0,20.0,78.336,50.582,0.0,72.681,2337.0,2302.0,2357.0,61.201,67.302,63.673,-10.82,58.156,87.5,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,74.125,72.75,-0.052,73.625,75.438,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.5,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.813,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.013,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,-0.028,72.369,70.891,73.548,69.772,69.782,0.0,0.036,0.091,20.0,20.0,78.252,50.469,0.0,72.788,2335.0,2301.0,2355.0,61.127,67.197,63.6,-10.828,58.125,87.438,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,74.125,72.75,-0.052,73.625,75.438,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.5,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.013,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,-0.571,72.261,70.997,73.653,69.772,69.675,0.0,0.036,0.091,20.0,20.0,79.037,50.329,0.0,72.681,2332.0,2299.0,2353.0,61.274,67.302,63.746,-10.828,58.094,87.5,72.438,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,74.125,72.688,-0.052,73.625,75.438,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.5,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,0.462,1.134,72.369,70.997,73.653,69.984,69.782,0.0,0.04,0.091,20.0,20.0,78.448,50.245,0.0,72.788,2330.0,2298.0,2351.0,61.347,67.302,63.746,-10.82,58.031,87.5,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,74.188,72.75,-0.052,73.625,75.438,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.438,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.008,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.742,2.248,2.228,-0.518,72.584,70.891,73.653,69.772,69.996,0.0,0.04,0.091,20.0,20.0,78.084,50.217,0.0,73.11,2328.0,2295.0,2349.0,61.347,67.197,63.746,-10.82,58.031,87.438,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,74.125,72.75,-0.052,73.563,75.438,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.438,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.008,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.742,2.248,2.228,0.274,72.369,70.997,73.653,69.772,69.889,0.0,0.036,0.091,20.0,20.0,77.831,50.161,0.0,72.788,2326.0,2295.0,2347.0,61.421,67.302,63.819,-10.82,57.969,87.438,72.5,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,74.125,72.688,-0.052,73.625,75.563,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.5,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,0.298,72.369,70.891,73.653,69.772,69.782,0.0,0.04,0.091,20.0,20.0,77.747,50.077,0.0,72.895,2323.0,2294.0,2345.0,61.274,67.406,63.746,-10.82,57.938,87.438,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,74.125,72.688,-0.052,73.625,75.563,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.438,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.021,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.009,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.719,1.126,2.228,-1.253,72.369,70.997,73.653,69.772,69.782,0.0,0.036,0.087,20.0,20.0,78.785,50.189,0.0,72.788,2321.0,2291.0,2343.0,61.421,67.302,63.819,-10.82,57.906,87.5,72.438,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,74.188,72.75,-0.052,73.563,75.563,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.438,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.009,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,0.322,72.369,70.891,73.653,69.772,69.782,0.0,0.04,0.091,20.0,20.0,78.505,49.993,0.0,72.788,2320.0,2291.0,2341.0,61.421,67.406,63.819,-10.82,57.844,87.5,72.5,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,74.125,72.75,-0.052,73.625,75.563,73.563,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.438,74.188,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,-0.545,72.369,70.997,73.548,69.772,69.782,0.0,0.036,0.087,20.0,20.0,78.561,49.909,0.0,72.788,2318.0,2290.0,2339.0,61.421,67.406,63.819,-10.82,57.813,87.5,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,74.188,72.75,-0.052,73.625,75.563,73.688,75.875,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.438,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,-0.604,72.369,70.997,73.653,69.772,69.889,0.0,0.036,0.091,20.0,20.0,78.533,49.741,0.0,72.788,2317.0,2289.0,2338.0,61.494,67.406,63.892,-10.82,57.75,87.5,72.438,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,74.125,72.688,-0.052,73.563,75.563,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.438,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.021,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,-0.565,72.369,70.891,73.548,69.878,69.782,0.0,0.036,0.091,20.0,20.0,78.533,49.937,0.0,72.788,2314.0,2286.0,2335.0,61.494,67.302,63.965,-10.82,57.719,87.5,72.438,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,74.125,72.688,-0.052,73.563,75.563,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.438,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.021,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,0.009,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,0.229,72.369,70.997,73.548,69.772,69.889,0.0,0.04,0.091,20.0,20.0,78.729,49.881,0.0,72.788,2313.0,2285.0,2334.0,61.567,67.302,63.965,-10.82,57.656,87.438,72.438,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,74.125,72.75,-0.052,73.563,75.563,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.438,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.727,2.248,2.228,-1.436,72.369,70.997,73.548,69.772,69.782,0.0,0.036,0.091,20.0,20.0,79.262,50.077,0.0,72.788,2310.0,2284.0,2331.0,61.567,67.406,63.892,-10.82,57.625,87.5,72.438,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,74.125,72.75,-0.052,73.625,75.563,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.438,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.01,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.711,2.248,2.228,-1.415,72.261,70.997,73.443,69.772,69.782,0.0,0.036,0.091,20.0,20.0,78.869,50.133,0.0,72.681,2308.0,2283.0,2329.0,61.567,67.511,63.965,-10.82,57.594,87.5,72.438,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,74.125,72.75,-0.052,73.625,75.438,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.006,74.188,75.438,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.01,0.002,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.711,2.248,2.228,-1.216,72.261,70.997,73.443,69.772,69.889,0.0,0.036,0.087,20.0,20.0,78.561,50.021,0.0,72.788,2307.0,2282.0,2327.0,61.567,67.511,63.965,-10.82,57.563,87.5,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,74.125,72.75,-0.052,73.563,75.563,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.438,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,-0.01,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,2.228,-0.097,72.261,70.997,73.337,69.878,69.782,0.0,0.036,0.091,20.0,20.0,77.607,50.105,0.0,72.895,2305.0,2281.0,2326.0,61.567,67.511,63.965,-10.828,57.5,87.5,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,74.125,72.688,-0.052,73.563,75.563,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.188,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.011,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,0.35,72.369,70.997,73.443,69.878,69.782,0.0,0.04,0.091,20.0,20.0,78.841,50.189,0.0,72.788,2302.0,2279.0,2323.0,61.567,67.406,63.965,-10.82,57.469,87.5,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,74.125,72.688,-0.052,73.563,75.563,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,0.008,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8232007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.898,2.248,2.228,0.126,72.369,70.997,73.337,69.772,69.782,0.0,0.036,0.087,20.0,20.0,78.785,50.189,0.0,72.681,2300.0,2278.0,2322.0,61.714,67.511,64.037,-10.828,57.406,87.5,72.438,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,74.125,72.75,-0.052,73.563,75.563,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.188,75.063,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.563,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.836,2.248,0.462,0.345,72.261,70.997,73.337,69.772,69.889,0.0,0.036,0.087,20.0,20.0,79.065,50.245,0.0,72.788,2300.0,2277.0,2320.0,61.714,67.406,64.037,-10.82,57.25,87.438,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,74.125,72.688,-0.052,73.563,75.563,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.019,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,2.228,0.392,72.369,70.997,73.232,69.772,69.782,0.0,0.036,0.091,20.0,20.0,78.729,50.301,0.0,72.895,2297.0,2275.0,2318.0,61.714,67.511,64.037,-10.82,57.219,87.438,72.438,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,74.125,72.75,-0.052,73.563,75.563,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.813,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.011,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,0.245,72.369,70.997,73.232,69.878,69.889,0.0,0.04,0.091,20.0,20.0,79.318,50.273,0.0,72.895,2295.0,2274.0,2316.0,61.714,67.511,64.11,-10.82,57.219,87.5,72.438,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,74.125,72.75,-0.052,73.563,75.563,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.188,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,0.35,72.261,70.997,73.232,69.878,69.782,0.0,0.04,0.091,20.0,20.0,78.28,50.329,0.0,72.895,2294.0,2273.0,2315.0,61.787,67.406,64.11,-10.82,57.25,87.438,72.438,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,74.125,72.75,-0.052,73.625,75.563,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.188,75.438,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,0.154,72.369,70.997,73.232,69.772,69.782,0.0,0.036,0.091,20.0,20.0,78.785,50.301,0.0,72.895,2291.0,2272.0,2313.0,61.787,67.406,64.11,-10.82,57.25,87.438,72.438,72.25,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,74.125,72.688,-0.052,73.563,75.563,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.188,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
