DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,1.748,72.261,71.103,73.127,69.878,69.889,0.0,0.036,0.091,20.0,20.0,78.561,50.441,0.0,72.788,2290.0,2271.0,2311.0,61.787,67.615,64.183,-10.82,57.156,87.438,72.438,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,74.125,72.75,-0.052,73.563,75.563,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.013,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8232007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,2.228,1.077,72.369,70.997,73.127,69.878,69.782,0.0,0.04,0.091,20.0,20.0,78.981,50.385,0.0,72.788,2288.0,2269.0,2309.0,61.787,67.615,64.11,-10.82,57.094,87.438,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,74.0,72.75,-0.052,73.563,75.563,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.016,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.013,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,2.228,0.378,72.261,70.997,73.127,69.878,69.782,0.0,0.036,0.091,20.0,20.0,78.953,50.413,0.0,72.895,2287.0,2268.0,2307.0,61.86,67.615,64.183,-10.82,57.063,87.438,72.438,72.375,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,74.125,72.688,-0.052,73.563,75.563,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.125,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.013,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.641,2.248,2.228,0.35,72.369,71.103,73.022,69.772,69.782,0.0,0.036,0.091,20.0,20.0,78.336,50.525,0.0,72.788,2284.0,2266.0,2304.0,61.787,67.719,64.11,-10.82,57.063,87.438,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,74.125,72.75,-0.052,73.563,75.563,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.024,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.617,2.248,0.462,0.326,72.261,71.103,73.022,69.772,69.782,0.0,0.036,0.091,20.0,20.0,78.477,50.525,0.0,72.895,2282.0,2265.0,2304.0,61.933,67.511,64.256,-10.82,57.031,87.438,72.438,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.508,74.125,72.75,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.125,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,1.126,0.462,0.801,72.369,70.997,73.022,69.878,69.782,0.0,0.04,0.091,20.0,20.0,78.336,50.554,0.0,72.788,2280.0,2264.0,2301.0,61.933,67.719,64.256,-10.82,56.969,87.438,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,74.125,72.75,-0.052,73.563,75.563,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.006,74.125,75.188,74.188,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,0.462,0.482,72.261,71.103,73.022,69.878,69.782,0.0,0.036,0.091,20.0,20.0,78.0,50.666,0.0,72.788,2279.0,2263.0,2300.0,61.933,67.719,64.256,-10.82,56.938,87.5,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,74.125,72.688,-0.052,73.563,75.563,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,2.228,-0.601,72.261,70.997,73.022,69.878,69.675,0.0,0.036,0.091,20.0,20.0,78.42,50.666,0.0,72.788,2277.0,2260.0,2298.0,61.933,67.719,64.329,-10.82,56.906,87.5,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,74.125,72.688,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.188,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.015,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,2.228,-0.364,72.261,70.891,73.022,69.772,69.782,0.0,0.036,0.091,20.0,20.0,77.719,50.666,0.0,72.788,2276.0,2260.0,2296.0,62.007,67.615,64.329,-10.828,56.875,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,74.0,72.75,-0.052,73.563,75.563,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.523,2.248,2.228,-1.427,72.369,70.997,73.232,69.878,69.782,0.0,0.036,0.087,20.0,20.0,78.084,50.666,0.0,72.895,2274.0,2259.0,2294.0,62.08,67.719,64.329,-10.82,56.844,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,74.125,72.75,-0.052,73.563,75.563,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,0.462,0.177,72.369,70.997,73.337,69.878,69.782,0.0,0.036,0.091,20.0,20.0,78.028,50.469,0.0,72.788,2271.0,2257.0,2292.0,62.007,67.719,64.329,-10.82,56.813,87.5,72.313,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,74.125,72.688,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.688,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.018,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8232007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,-0.489,72.369,71.103,73.337,69.878,69.889,0.0,0.036,0.087,20.0,20.0,78.308,50.441,0.0,72.788,2268.0,2257.0,2289.0,62.08,67.615,64.329,-10.82,56.781,87.438,72.438,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,74.125,72.75,-0.052,73.438,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.438,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.023,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,0.479,72.261,70.997,73.443,69.878,69.782,0.0,0.036,0.087,20.0,20.0,78.392,50.301,0.0,72.895,2267.0,2255.0,2289.0,62.08,67.719,64.329,-10.82,56.75,87.5,72.313,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,74.125,72.688,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,0.35,72.261,70.997,73.443,69.878,69.889,0.0,0.036,0.087,20.0,20.0,78.561,50.245,0.0,72.895,2266.0,2254.0,2287.0,62.08,67.615,64.329,-10.82,56.75,87.5,72.438,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,74.125,72.688,-0.052,73.563,75.438,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.438,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.021,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,0.866,72.261,70.997,73.548,69.878,69.782,0.0,0.036,0.091,20.0,20.0,78.252,50.161,0.0,72.788,2264.0,2252.0,2286.0,62.153,67.719,64.402,-10.82,56.719,87.5,72.438,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,74.125,72.75,-0.052,73.563,75.313,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.438,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,-0.04,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,-0.544,72.369,70.997,73.548,69.878,69.889,0.0,0.04,0.087,20.0,20.0,78.897,50.133,0.0,72.895,2262.0,2251.0,2284.0,62.226,67.824,64.474,-10.82,56.688,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,74.125,72.75,-0.052,73.563,75.438,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,-1.327,72.261,70.997,73.653,69.878,69.889,0.0,0.04,0.091,20.0,20.0,78.224,50.105,0.0,72.681,2259.0,2250.0,2281.0,62.226,67.824,64.402,-10.82,56.656,87.5,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,74.125,72.688,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.029,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,1.126,2.228,0.336,72.369,71.103,73.758,69.878,69.889,0.0,0.036,0.091,20.0,20.0,78.673,49.909,0.0,72.788,2259.0,2249.0,2280.0,62.226,67.824,64.474,-10.82,56.656,87.438,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,74.125,72.75,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.025,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,0.462,0.352,72.369,70.997,73.758,69.984,69.782,0.0,0.036,0.091,20.0,20.0,78.533,49.853,0.0,72.788,2257.0,2248.0,2278.0,62.226,67.824,64.474,-10.82,56.625,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,74.0,72.688,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.438,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.028,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.766,3.37,2.228,0.354,72.261,70.997,73.758,69.878,69.782,0.0,0.04,0.091,20.0,20.0,78.701,49.825,0.0,72.788,2255.0,2244.0,2276.0,62.3,67.824,64.547,-10.82,56.594,87.5,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,74.125,72.688,-0.052,73.563,75.313,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.125,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.313,0.017,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.042,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,2.228,0.196,72.261,70.997,73.653,69.878,69.782,0.0,0.036,0.091,20.0,20.0,78.561,49.825,0.0,72.788,2254.0,2244.0,2274.0,62.226,67.824,64.474,-10.82,56.594,87.5,72.438,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,74.188,72.75,-0.052,73.563,75.313,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.024,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,13.727,2.248,0.462,-0.091,72.369,70.997,73.758,69.878,69.889,0.0,0.036,0.087,20.0,20.0,78.533,49.797,0.0,72.788,2252.0,2243.0,2273.0,62.3,67.824,64.547,-10.82,56.563,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,74.125,72.563,-0.052,73.563,75.313,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.438,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.051,0.002,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8232007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,-1.22,72.261,71.103,73.653,69.878,69.889,0.0,0.036,0.087,20.0,20.0,78.757,49.853,0.0,72.895,2250.0,2241.0,2270.0,62.373,67.928,64.547,-10.82,56.531,87.5,72.438,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,74.125,72.75,-0.052,73.563,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.188,75.188,74.188,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.438,0.017,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.049,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8232007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,1.019,72.369,71.315,73.863,70.195,69.782,0.0,0.036,0.091,20.0,20.0,78.701,49.853,0.0,72.895,2247.0,2241.0,2269.0,62.373,67.928,64.62,-10.82,56.5,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,74.125,72.688,-0.052,73.563,75.438,73.688,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.125,75.438,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.044,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8232007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,-0.992,72.261,71.103,73.548,69.878,69.889,0.0,0.04,0.091,20.0,20.0,78.196,49.573,0.0,72.788,2246.0,2239.0,2268.0,62.373,67.928,64.62,-10.82,56.469,87.5,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,74.125,72.688,-0.052,73.563,75.313,73.688,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.188,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.021,73.563,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.038,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8232007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,-0.208,72.369,71.103,73.548,69.878,69.889,0.0,0.036,0.091,20.0,20.0,78.533,49.741,0.0,72.788,2245.0,2239.0,2266.0,62.373,67.928,64.62,-10.82,56.469,87.5,72.438,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,74.0,72.75,-0.052,73.563,75.313,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.021,73.563,75.438,74.0,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,-0.072,-0.148,0.001,-0.042,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8232007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,0.353,72.261,71.103,73.548,69.878,69.889,0.0,0.036,0.087,20.0,20.0,79.065,49.629,0.0,72.895,2245.0,2237.0,2264.0,62.446,67.928,64.62,-10.82,56.438,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,74.125,72.75,-0.052,73.563,75.313,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.125,75.188,74.188,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.029,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8232007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,2.228,-0.545,72.369,71.315,73.758,70.089,69.889,0.0,0.036,0.091,20.0,20.0,78.673,49.601,0.0,72.895,2242.0,2236.0,2263.0,62.446,67.928,64.693,-10.82,56.438,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,74.125,72.688,-0.052,73.563,75.313,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.042,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,0.139,72.261,71.209,73.548,69.878,69.889,0.0,0.036,0.091,20.0,20.0,78.981,49.516,0.0,72.788,2240.0,2234.0,2260.0,62.446,67.928,64.547,-10.828,56.375,87.5,72.438,72.375,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,74.125,72.75,-0.052,73.438,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.688,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.073,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8232007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,-0.715,72.261,71.103,73.443,69.878,69.889,0.0,0.036,0.091,20.0,20.0,79.318,49.853,0.0,72.788,2237.0,2234.0,2258.0,62.52,67.928,64.766,-10.828,56.375,87.5,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,74.0,72.75,-0.052,73.625,75.313,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.084,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8232007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.719,2.248,2.228,-0.988,72.476,71.103,73.443,69.878,69.996,0.0,0.036,0.087,20.0,20.0,79.065,49.741,0.0,73.003,2238.0,2232.0,2258.0,62.593,67.928,64.693,-10.82,56.313,87.5,72.438,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,74.0,72.688,-0.052,73.563,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.021,73.688,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.04,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,0.0
8232007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.719,2.248,2.228,-1.44,72.261,71.103,73.337,69.878,69.889,0.0,0.036,0.091,20.0,20.0,79.009,49.965,0.0,72.788,2234.0,2231.0,2256.0,62.593,68.033,64.766,-10.82,56.281,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,74.125,72.688,-0.052,73.563,75.313,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.125,75.188,74.188,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.021,73.688,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,0.0,0.001,-0.161,0.008,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,0.0
8232007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,2.228,-0.104,72.261,71.315,73.548,70.089,69.782,0.0,0.04,0.087,20.0,20.0,78.645,49.965,0.0,72.788,2233.0,2230.0,2254.0,62.52,68.033,64.766,-10.82,56.25,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,74.125,72.75,-0.052,73.563,75.313,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.0,75.188,74.188,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.021,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.084,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,0.0
8232007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,-1.397,72.369,71.315,73.548,70.089,69.889,0.0,0.04,0.091,20.0,20.0,79.206,49.937,0.0,72.788,2231.0,2228.0,2252.0,62.593,68.033,64.766,-10.82,56.25,87.5,72.313,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,74.0,72.688,-0.052,73.563,75.313,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.125,75.188,74.188,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.084,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,0.0
8232007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,0.343,72.261,71.103,73.232,69.878,69.889,0.0,0.036,0.091,20.0,20.0,79.094,50.021,0.0,72.788,2230.0,2228.0,2251.0,62.593,68.033,64.766,-10.82,56.25,87.5,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,74.0,72.688,-0.052,73.563,75.25,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.126,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,0.0
8232007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,-0.517,72.261,71.103,73.337,69.984,69.889,0.0,0.036,0.087,20.0,20.0,78.364,50.021,0.0,72.895,2228.0,2226.0,2249.0,62.593,68.033,64.766,-10.82,56.156,87.5,72.438,72.25,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,74.0,72.688,-0.052,73.563,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.688,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.231,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
8232007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,0.262,72.261,71.103,73.232,69.878,69.889,0.0,0.036,0.087,20.0,20.0,78.925,50.021,0.0,72.788,2227.0,2225.0,2247.0,62.593,67.928,64.766,-10.82,56.156,87.438,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,74.125,72.688,-0.052,73.563,75.313,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.125,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.021,73.688,75.438,74.063,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.22,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,-0.482,72.369,71.103,73.232,69.984,69.889,0.0,0.036,0.091,20.0,20.0,79.346,50.049,0.0,72.788,2225.0,2225.0,2246.0,62.739,68.033,64.839,-10.82,56.156,87.438,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,74.125,72.688,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.563,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-inf,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,0.462,1.106,72.369,71.103,73.127,69.878,69.889,0.0,0.036,0.091,20.0,20.0,78.981,50.161,0.0,72.788,2224.0,2224.0,2244.0,62.666,68.137,64.839,-10.82,56.156,87.438,72.313,72.188,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,74.0,72.688,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-inf,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.719,2.248,0.462,0.352,72.261,71.315,73.337,70.089,69.889,0.0,0.036,0.087,20.0,20.0,79.094,50.105,0.0,72.788,2221.0,2222.0,2242.0,62.739,67.928,64.839,-10.82,56.094,87.438,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,74.0,72.688,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.252,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.008,2.248,2.228,-0.545,72.476,71.103,73.127,69.984,70.103,0.0,0.036,0.091,20.0,20.0,78.673,50.133,0.0,73.003,2221.0,2222.0,2241.0,62.739,68.137,64.839,-10.82,56.094,87.5,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,74.125,72.688,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.438,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.24,0.002,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,3.993,0.355,72.261,71.209,73.127,69.878,69.889,0.0,0.036,0.087,20.0,20.0,78.645,50.301,0.0,72.895,2219.0,2220.0,2239.0,62.739,68.033,64.911,-10.82,56.063,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,74.125,72.688,-0.052,73.563,75.313,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.24,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,0.462,0.308,72.369,71.209,73.127,69.984,69.889,0.0,0.04,0.091,20.0,20.0,78.813,50.105,0.0,72.788,2216.0,2218.0,2238.0,62.813,68.137,64.911,-10.828,56.031,87.5,72.438,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,74.125,72.688,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.006,74.125,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.132,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.742,2.248,2.228,0.347,72.369,71.103,73.022,69.984,69.889,0.0,0.036,0.091,20.0,20.0,78.729,50.273,0.0,72.788,2216.0,2218.0,2236.0,62.813,68.137,64.911,-10.82,56.031,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,74.0,72.688,-0.052,73.563,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.625,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.12,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,0.35,72.369,71.209,73.022,69.984,69.889,0.0,0.04,0.087,20.0,20.0,78.813,50.357,0.0,72.895,2214.0,2217.0,2234.0,62.813,68.137,64.984,-10.82,56.031,87.438,72.438,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,74.125,72.75,-0.052,73.563,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.08,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,-0.601,72.261,71.103,73.022,69.984,69.889,0.0,0.036,0.091,20.0,20.0,78.42,50.301,0.0,72.895,2212.0,2216.0,2233.0,62.886,68.242,64.984,-10.82,56.0,87.438,72.438,72.375,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,74.0,72.75,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.063,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,0.069,72.369,71.103,73.022,69.984,69.889,0.0,0.036,0.091,20.0,20.0,77.972,50.385,0.0,72.788,2210.0,2214.0,2231.0,62.813,68.137,64.984,-10.82,55.969,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,74.0,72.688,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.006,74.125,75.063,74.063,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,0.063,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,-1.211,72.261,71.103,73.127,69.984,69.889,0.0,0.036,0.087,20.0,20.0,78.617,50.554,0.0,72.895,2209.0,2214.0,2229.0,62.886,68.137,64.984,-10.82,55.938,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,74.0,72.688,-0.052,73.438,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.188,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.048,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,0.462,0.071,72.261,71.103,73.127,69.984,69.889,0.0,0.036,0.087,20.0,20.0,78.084,50.61,0.0,72.788,2207.0,2212.0,2227.0,62.813,68.242,64.984,-10.82,55.969,87.438,72.438,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,74.125,72.75,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.048,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,0.462,-1.332,72.476,71.103,73.127,69.984,70.103,0.0,0.036,0.087,20.0,20.0,78.589,50.497,0.0,73.003,2205.0,2211.0,2226.0,62.959,68.137,65.057,-10.82,55.906,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,74.0,72.688,-0.052,73.438,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.125,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.02,73.563,75.438,74.0,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.042,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8232007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,0.462,-0.53,72.261,71.103,73.127,69.984,69.889,0.0,0.036,0.087,20.0,20.0,78.224,50.385,0.0,72.788,2204.0,2210.0,2225.0,62.959,68.137,65.13,-10.82,55.906,87.438,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,74.125,72.688,-0.052,73.563,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.02,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.042,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,0.462,-0.881,72.261,71.103,73.232,69.984,69.889,0.0,0.036,0.087,20.0,20.0,79.065,50.049,0.0,72.788,2202.0,2208.0,2223.0,63.032,68.242,65.057,-10.82,55.875,87.438,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,74.0,72.688,-0.052,73.438,75.438,73.563,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.02,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,0.042,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,2.228,-0.992,72.261,71.103,73.337,69.984,69.889,0.0,0.036,0.087,20.0,20.0,78.252,50.105,0.0,72.788,2201.0,2208.0,2222.0,62.959,68.242,65.057,-10.82,55.875,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,74.125,72.688,-0.052,73.563,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.02,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.036,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8232007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,2.228,-1.46,72.261,71.103,73.443,69.984,69.782,0.0,0.036,0.091,20.0,20.0,78.673,49.993,0.0,72.895,2199.0,2207.0,2220.0,62.959,68.242,65.057,-10.82,55.875,87.438,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,74.125,72.75,-0.052,73.563,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.02,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.032,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
