DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.602,2.248,2.228,-0.545,72.369,71.103,73.548,69.984,69.889,0.0,0.036,0.091,20.0,20.0,78.953,49.965,0.0,72.788,2197.0,2206.0,2218.0,63.032,68.242,65.13,-10.82,55.844,87.438,72.438,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,74.125,72.688,-0.052,73.563,75.313,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.188,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.028,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,0.348,72.261,71.103,73.548,69.984,69.889,0.0,0.036,0.087,20.0,20.0,78.42,49.853,0.0,72.895,2197.0,2205.0,2217.0,63.106,68.242,65.13,-10.82,55.844,87.438,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,74.0,72.688,-0.052,73.438,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.02,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.055,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,0.35,72.261,71.103,73.548,69.878,69.782,0.0,0.036,0.091,20.0,20.0,77.775,49.769,0.0,72.788,2195.0,2204.0,2215.0,63.106,68.242,65.13,-10.828,55.844,87.438,72.438,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,74.125,72.688,-0.052,73.438,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.02,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.049,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,0.462,-0.328,72.261,71.209,73.653,69.984,69.889,0.0,0.04,0.091,20.0,20.0,78.785,49.741,0.0,72.788,2194.0,2203.0,2214.0,63.106,68.137,65.203,-10.82,55.813,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,74.125,72.688,-0.052,73.563,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.006,74.125,75.188,74.125,75.875,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.125,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.027,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,-1.385,72.261,71.209,73.653,69.984,69.889,0.0,0.036,0.091,20.0,20.0,78.392,49.713,0.0,72.788,2191.0,2202.0,2212.0,63.032,68.242,65.13,-10.82,55.781,87.438,72.438,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,74.125,72.688,-0.052,73.563,75.313,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.0,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.023,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,-1.438,72.369,71.209,73.758,69.984,69.889,0.0,0.036,0.087,20.0,20.0,78.925,49.713,0.0,72.895,2189.0,2200.0,2211.0,63.179,68.242,65.203,-10.82,55.781,87.438,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,74.125,72.688,-0.052,73.563,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.719,2.248,2.228,0.336,72.261,71.103,73.653,69.984,69.889,0.0,0.036,0.087,20.0,20.0,78.561,49.629,0.0,72.895,2188.0,2200.0,2209.0,63.179,68.346,65.203,-10.828,55.75,87.438,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,74.125,72.688,-0.052,73.563,75.313,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.188,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.021,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,2.228,0.126,72.261,71.209,73.653,69.984,69.996,0.0,0.036,0.087,20.0,20.0,78.617,49.685,0.0,72.895,2187.0,2199.0,2208.0,63.252,68.346,65.276,-10.828,55.75,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,74.125,72.563,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,0.008,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8232007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,0.242,72.261,71.209,73.548,69.984,69.782,0.0,0.036,0.087,20.0,20.0,77.607,49.629,0.0,72.895,2185.0,2198.0,2206.0,63.179,68.346,65.276,-10.82,55.719,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,74.0,72.75,-0.052,73.563,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.019,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,-1.352,72.369,71.103,73.653,69.984,69.889,0.0,0.036,0.091,20.0,20.0,78.869,49.545,0.0,72.788,2184.0,2196.0,2205.0,63.252,68.242,65.276,-10.82,55.719,87.375,72.313,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,74.125,72.688,-0.052,73.563,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.021,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,1.126,2.228,-1.16,72.261,71.209,73.548,69.984,69.889,0.0,0.036,0.087,20.0,20.0,78.477,49.236,0.0,72.788,2183.0,2195.0,2203.0,63.325,68.346,65.348,-10.82,55.688,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,74.0,72.688,-0.052,73.563,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.625,73.75,75.25,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.02,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,2.228,0.336,72.261,71.209,73.548,69.984,69.996,0.0,0.036,0.087,20.0,20.0,78.28,49.46,0.0,72.681,2181.0,2193.0,2202.0,63.325,68.346,65.348,-10.82,55.688,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,74.0,72.75,-0.052,73.563,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,73.563,75.625,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.021,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,-0.88,72.261,71.209,73.548,69.984,69.889,0.0,0.036,0.087,20.0,20.0,79.065,49.685,0.0,72.788,2178.0,2193.0,2200.0,63.252,68.346,65.348,-10.828,55.688,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.688,74.0,72.688,-0.052,73.563,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.018,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8232007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,-0.544,72.261,71.103,73.548,69.984,69.996,0.0,0.036,0.087,20.0,20.0,78.729,49.516,0.0,72.895,2178.0,2193.0,2199.0,63.252,68.346,65.348,-10.828,55.656,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,74.0,72.688,-0.052,73.563,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.188,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.02,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.017,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8232007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.609,2.248,0.462,0.239,72.261,71.209,73.443,69.984,69.889,0.0,0.036,0.087,20.0,20.0,79.43,49.741,0.0,72.788,2176.0,2190.0,2197.0,63.399,68.451,65.348,-10.82,55.625,87.375,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,74.125,72.688,-0.052,73.438,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.018,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.609,2.248,0.462,0.264,72.261,71.209,73.443,69.984,69.889,0.0,0.04,0.087,20.0,20.0,78.0,49.853,0.0,72.788,2175.0,2190.0,2196.0,63.325,68.346,65.421,-10.82,55.625,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,74.125,72.688,-0.052,73.563,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.149,0.031,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.633,2.248,0.462,-1.279,72.261,71.209,73.443,69.984,69.889,0.0,0.036,0.091,20.0,20.0,78.953,49.573,0.0,72.895,2174.0,2190.0,2195.0,63.399,68.451,65.421,-10.82,55.625,87.313,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,74.125,72.688,-0.052,73.563,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.014,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.029,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,2.228,-1.398,72.154,71.209,73.443,70.089,69.889,0.0,0.036,0.087,20.0,20.0,79.094,49.993,0.0,72.681,2171.0,2188.0,2192.0,63.399,68.451,65.348,-10.82,55.594,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,74.125,72.688,-0.052,73.438,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.015,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8232007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,0.462,-0.51,72.584,71.209,73.337,69.984,70.103,0.0,0.036,0.091,20.0,20.0,78.757,49.965,0.0,73.11,2170.0,2187.0,2192.0,63.472,68.346,65.421,-10.82,55.563,87.313,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,74.0,72.688,-0.052,73.563,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,-0.081,72.369,71.209,73.337,69.984,69.889,0.0,0.036,0.087,20.0,20.0,78.589,49.993,0.0,72.895,2169.0,2185.0,2190.0,63.472,68.451,65.421,-10.82,55.563,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,74.0,72.688,-0.052,73.438,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.016,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,0.336,72.261,71.209,73.337,70.089,69.996,0.0,0.04,0.087,20.0,20.0,78.785,50.133,0.0,72.895,2168.0,2185.0,2189.0,63.399,68.346,65.348,-10.828,55.563,87.375,72.313,72.188,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,74.125,72.688,-0.052,73.438,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.222,0.149,0.015,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.578,2.248,2.228,-0.04,72.261,71.209,73.232,70.089,69.889,0.0,0.036,0.091,20.0,20.0,78.252,49.993,0.0,72.895,2167.0,2184.0,2188.0,63.472,68.451,65.494,-10.82,55.531,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,74.0,72.75,-0.052,73.438,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.027,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,-1.385,72.261,71.209,73.232,70.089,69.889,0.0,0.036,0.091,20.0,20.0,78.785,50.049,0.0,72.788,2164.0,2183.0,2186.0,63.545,68.451,65.494,-10.82,55.531,87.313,72.438,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,74.0,72.688,-0.052,73.438,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8232007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,0.462,-1.216,72.261,71.209,73.232,69.984,69.889,0.0,0.036,0.091,20.0,20.0,79.065,49.993,0.0,72.895,2163.0,2183.0,2184.0,63.545,68.451,65.494,-10.82,55.5,87.313,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,74.0,72.688,-0.052,73.438,75.438,73.563,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,0.21,72.476,71.209,73.127,70.089,70.103,0.0,0.036,0.091,20.0,20.0,79.234,50.105,0.0,73.003,2161.0,2181.0,2182.0,63.545,68.451,65.494,-10.82,55.5,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,74.125,72.688,-0.052,73.438,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.023,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,0.462,72.261,71.209,73.127,70.089,69.889,0.0,0.036,0.091,20.0,20.0,78.841,50.273,0.0,72.788,2159.0,2180.0,2180.0,63.472,68.451,65.494,-10.82,55.469,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,74.0,72.688,-0.052,73.313,75.438,73.438,75.75,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.012,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,2.228,-0.335,72.261,71.209,73.022,70.089,69.889,0.0,0.036,0.091,20.0,20.0,79.009,50.273,0.0,72.895,2158.0,2179.0,2178.0,63.545,68.451,65.567,-10.82,55.469,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,74.125,72.688,-0.052,73.438,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.011,0.008,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8232007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,0.323,72.261,71.422,73.022,70.301,69.889,0.0,0.036,0.087,20.0,20.0,78.056,50.273,0.0,72.895,2157.0,2178.0,2178.0,63.618,68.555,65.567,-10.828,55.469,87.375,72.313,72.25,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,74.0,72.688,-0.052,73.438,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.0,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.022,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8232007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,2.228,0.345,72.261,71.209,73.022,70.089,69.889,0.0,0.036,0.091,20.0,20.0,79.037,50.301,0.0,72.895,2156.0,2176.0,2177.0,63.618,68.555,65.567,-10.82,55.438,87.375,72.313,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,74.0,72.688,-0.052,73.438,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,-0.031,72.261,71.209,73.022,70.089,69.889,0.0,0.036,0.091,20.0,20.0,78.925,50.385,0.0,72.895,2154.0,2176.0,2176.0,63.692,68.555,65.567,-10.828,55.406,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,74.125,72.688,-0.052,73.438,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.5,0.006,74.0,75.188,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.012,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8232007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,0.173,72.369,71.209,73.022,69.984,69.889,0.0,0.033,0.087,20.0,20.0,78.477,50.357,0.0,72.895,2153.0,2175.0,2175.0,63.692,68.555,65.567,-10.828,55.375,87.375,72.313,72.25,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,74.125,72.688,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.125,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,-1.436,72.261,71.209,72.917,70.089,69.889,0.0,0.04,0.087,20.0,20.0,78.252,50.357,0.0,72.788,2152.0,2174.0,2173.0,63.692,68.555,65.64,-10.82,55.406,87.375,72.313,72.25,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,74.125,72.688,-0.052,73.438,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,0.153,72.261,71.209,73.022,70.089,69.782,0.0,0.036,0.091,20.0,20.0,78.028,50.582,0.0,72.788,2150.0,2173.0,2172.0,63.692,68.451,65.64,-10.82,55.375,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,74.0,72.688,-0.052,73.438,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.011,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8232007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.742,2.248,2.228,0.771,72.369,71.209,73.127,70.089,69.996,0.0,0.04,0.091,20.0,20.0,78.28,50.778,0.0,72.788,2149.0,2172.0,2170.0,63.692,68.555,65.64,-10.82,55.375,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,74.125,72.688,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,0.002,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.742,2.248,2.228,0.351,72.261,71.209,73.127,70.089,69.996,0.0,0.036,0.087,20.0,20.0,78.14,50.61,0.0,72.895,2146.0,2172.0,2168.0,63.618,68.555,65.64,-10.828,55.375,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,74.125,72.688,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.742,2.248,2.228,-1.396,72.261,71.209,73.232,70.089,69.996,0.0,0.036,0.087,20.0,20.0,78.084,50.385,0.0,72.895,2147.0,2170.0,2168.0,63.765,68.66,65.64,-10.82,55.375,87.313,72.313,72.25,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,74.0,72.688,-0.052,73.438,75.438,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.011,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,-1.104,72.261,71.209,73.337,70.089,69.996,0.0,0.036,0.091,20.0,20.0,78.168,50.357,0.0,72.895,2144.0,2169.0,2165.0,63.765,68.555,65.64,-10.828,55.344,87.375,72.125,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,74.0,72.688,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.018,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8232007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,0.462,-0.935,72.261,71.209,73.337,69.984,69.996,0.0,0.036,0.091,20.0,20.0,78.364,50.189,0.0,73.003,2144.0,2168.0,2164.0,63.838,68.66,65.713,-10.82,55.344,87.375,72.125,72.188,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,74.0,72.563,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.313,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,-1.379,72.369,71.315,73.443,70.089,69.996,0.0,0.036,0.087,20.0,20.0,78.897,50.217,0.0,72.788,2142.0,2168.0,2162.0,63.765,68.66,65.64,-10.82,55.344,87.375,72.313,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,74.0,72.688,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.0,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.313,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.009,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,0.462,-0.98,72.261,71.209,73.548,70.089,69.889,0.0,0.036,0.087,20.0,20.0,78.701,50.077,0.0,72.788,2141.0,2167.0,2162.0,63.838,68.66,65.785,-10.828,55.344,87.375,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,74.0,72.75,-0.052,73.438,75.313,73.438,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.0,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8232007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,0.225,72.261,71.209,73.443,69.984,69.889,0.0,0.036,0.087,20.0,20.0,78.729,50.077,0.0,72.681,2139.0,2166.0,2160.0,63.912,68.764,65.785,-10.82,55.344,87.375,72.125,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,74.0,72.688,-0.052,73.438,75.25,73.375,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.0,75.188,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.313,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,-0.992,72.261,71.103,73.443,69.984,69.889,0.0,0.036,0.087,20.0,20.0,78.336,50.049,0.0,72.895,2138.0,2164.0,2159.0,63.912,68.66,65.785,-10.82,55.313,87.375,72.313,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,74.0,72.688,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.125,75.188,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.5,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,0.462,-0.656,72.261,71.209,73.653,70.089,69.996,0.0,0.036,0.091,20.0,20.0,78.729,49.993,0.0,72.895,2136.0,2164.0,2156.0,63.838,68.66,65.713,-10.82,55.313,87.438,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,74.125,72.688,-0.052,73.438,75.25,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.125,75.188,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,-1.387,72.261,71.103,73.548,69.984,69.996,0.0,0.036,0.087,20.0,20.0,78.925,49.853,0.0,72.895,2136.0,2163.0,2155.0,63.838,68.66,65.785,-10.828,55.313,87.375,72.125,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,74.125,72.688,-0.052,73.438,75.25,73.438,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.0,75.188,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.5,75.313,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.008,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,0.462,-0.075,72.261,71.209,73.758,70.089,69.889,0.0,0.036,0.087,20.0,20.0,78.841,49.769,0.0,72.895,2134.0,2162.0,2155.0,63.912,68.66,65.785,-10.828,55.281,87.375,72.313,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,74.125,72.688,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.063,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,2.228,-1.438,72.261,71.209,73.653,70.089,69.996,0.0,0.036,0.091,20.0,20.0,78.252,49.797,0.0,72.788,2133.0,2161.0,2153.0,63.985,68.764,65.858,-10.82,55.281,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,74.0,72.688,-0.052,73.438,75.25,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.125,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,73.5,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,2.228,-1.391,72.261,71.209,73.653,70.089,69.996,0.0,0.036,0.087,20.0,20.0,77.691,49.769,0.0,72.788,2132.0,2160.0,2152.0,63.985,68.66,65.858,-10.82,55.281,87.375,72.125,72.25,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,74.125,72.688,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.0,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.789,2.248,0.462,-1.44,72.261,71.315,73.653,70.089,69.996,0.0,0.036,0.087,20.0,20.0,78.757,49.769,0.0,72.895,2129.0,2159.0,2151.0,63.985,68.764,65.858,-10.82,55.281,87.375,72.125,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,74.0,72.688,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.125,75.188,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.002,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8232007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,-1.386,72.261,71.315,73.653,70.089,69.996,0.0,0.036,0.091,20.0,20.0,79.15,49.769,0.0,72.895,2128.0,2158.0,2149.0,63.912,68.66,65.931,-10.82,55.25,87.375,72.125,72.25,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,74.0,72.563,-0.052,73.313,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.375,0.006,74.125,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.008,0.009,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8232007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,-0.772,72.261,71.209,73.653,70.089,69.996,0.0,0.036,0.087,20.0,20.0,79.15,49.713,0.0,72.788,2128.0,2157.0,2149.0,64.058,68.764,65.931,-10.82,55.25,87.375,72.125,72.188,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,74.0,72.563,-0.052,73.313,75.313,73.375,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.125,75.188,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,-1.437,72.154,71.315,73.653,70.089,69.889,0.0,0.036,0.091,20.0,20.0,78.448,49.713,0.0,72.788,2126.0,2157.0,2147.0,63.985,68.764,65.858,-10.82,55.25,87.375,72.313,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,74.0,72.688,-0.052,73.438,75.313,73.438,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,0.104,72.154,71.209,73.548,70.089,69.996,0.0,0.036,0.087,20.0,20.0,79.009,49.741,0.0,72.895,2125.0,2155.0,2145.0,64.058,68.764,66.004,-10.82,55.25,87.375,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,74.0,72.688,-0.052,73.438,75.313,73.438,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.125,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.688,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,-1.314,72.261,71.209,73.548,70.089,69.996,0.0,0.036,0.087,20.0,20.0,79.037,49.629,0.0,72.788,2125.0,2155.0,2145.0,64.058,68.764,65.931,-10.82,55.219,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,74.125,72.563,-0.052,73.313,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.0,75.063,74.188,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.008,0.008,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8232007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,0.343,72.261,71.209,73.548,70.089,69.996,0.0,0.04,0.087,20.0,20.0,78.701,49.685,0.0,72.788,2122.0,2154.0,2143.0,64.058,68.869,65.931,-10.828,55.219,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,74.125,72.688,-0.052,73.438,75.25,73.438,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,74.0,75.063,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,74.0,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
