DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,2.228,1.028,72.261,71.209,73.443,70.089,69.996,0.0,0.036,0.087,20.0,20.0,78.673,49.573,0.0,72.895,2121.0,2153.0,2142.0,64.131,68.764,66.004,-10.828,55.188,87.375,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,74.0,72.688,-0.052,73.438,75.25,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.125,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.313,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.008,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.727,2.248,0.462,0.355,72.261,71.209,73.443,70.089,69.996,0.0,0.036,0.087,20.0,20.0,78.841,49.825,0.0,72.788,2120.0,2152.0,2140.0,64.131,68.764,66.004,-10.828,55.188,87.375,72.125,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,74.0,72.563,-0.052,73.438,75.313,73.438,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.0,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,74.0,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,0.462,-1.251,72.261,71.209,73.443,70.089,69.996,0.0,0.036,0.087,20.0,20.0,78.701,49.853,0.0,72.788,2118.0,2151.0,2138.0,64.131,68.764,66.004,-10.828,55.156,87.313,72.125,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,74.0,72.688,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.828,2.248,0.462,-0.962,72.261,71.209,73.443,70.089,69.996,0.0,0.036,0.087,20.0,20.0,78.673,49.881,0.0,72.895,2117.0,2150.0,2137.0,64.131,68.869,66.077,-10.82,55.156,87.375,72.313,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,74.0,72.688,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.0,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.021,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.013,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,0.462,0.217,72.261,71.209,73.337,70.089,69.996,0.0,0.036,0.087,20.0,20.0,78.589,49.853,0.0,72.788,2115.0,2148.0,2136.0,64.278,68.869,66.077,-10.82,55.156,87.375,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,74.0,72.688,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.125,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.021,73.5,75.313,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,0.252,72.261,71.315,73.337,70.089,69.889,0.0,0.036,0.087,20.0,20.0,78.729,49.909,0.0,72.788,2113.0,2149.0,2134.0,64.131,68.869,66.004,-10.82,55.156,87.313,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,74.0,72.563,-0.052,73.438,75.25,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.125,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,73.5,75.313,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,2.228,-0.989,72.261,71.209,73.337,70.089,69.996,0.0,0.036,0.087,20.0,20.0,79.57,49.965,0.0,72.895,2113.0,2148.0,2134.0,64.278,68.869,66.077,-10.82,55.125,87.375,72.125,72.25,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,74.0,72.688,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.0,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.313,0.017,73.25,75.313,73.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,0.238,72.261,71.315,73.232,70.089,69.996,0.0,0.04,0.087,20.0,20.0,79.234,50.021,0.0,72.788,2111.0,2146.0,2133.0,64.278,68.869,66.077,-10.82,55.125,87.313,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,74.125,72.688,-0.052,73.438,75.25,73.438,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,1.126,2.228,-0.094,72.261,71.315,73.337,70.195,69.996,0.0,0.04,0.091,20.0,20.0,79.15,50.049,0.0,72.788,2110.0,2146.0,2131.0,64.278,68.869,66.077,-10.82,55.094,87.313,72.125,72.188,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,74.0,72.688,-0.052,73.438,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.0,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.313,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.007,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,2.228,-0.517,72.261,71.315,73.232,70.089,69.889,0.0,0.036,0.087,20.0,20.0,78.981,50.077,0.0,72.895,2110.0,2145.0,2130.0,64.278,68.869,66.077,-10.82,55.094,87.313,72.125,72.25,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,74.0,72.688,-0.052,73.313,75.313,73.375,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,73.5,75.313,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.007,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,-0.547,72.261,71.315,73.127,70.089,69.996,0.0,0.036,0.091,20.0,20.0,78.589,50.077,0.0,72.788,2107.0,2143.0,2129.0,64.424,68.869,66.15,-10.82,55.094,87.313,72.125,72.188,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,74.125,72.563,-0.052,73.438,75.313,73.375,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.007,0.008,0.0,0.0,0.035,0.035,-0.012,0.0,0.001,-0.0
8232007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,-0.642,72.261,71.209,73.127,70.089,69.996,0.0,0.036,0.087,20.0,20.0,79.094,50.189,0.0,72.788,2106.0,2143.0,2127.0,64.351,68.869,66.15,-10.82,55.063,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,74.0,72.688,-0.052,73.438,75.313,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.0,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.007,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8232007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,-0.035,72.476,71.315,73.022,70.089,70.103,0.0,0.036,0.087,20.0,20.0,79.009,50.049,0.0,73.003,2106.0,2142.0,2127.0,64.351,68.869,66.222,-10.82,55.063,87.313,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,74.0,72.688,-0.052,73.313,75.313,73.438,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.0,75.0,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.021,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,-0.096,72.261,71.315,73.022,69.984,69.889,0.0,0.036,0.091,20.0,20.0,79.318,50.133,0.0,72.788,2104.0,2141.0,2125.0,64.278,68.869,66.15,-10.82,55.031,87.25,72.0,72.25,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,74.0,72.688,-0.052,73.438,75.25,73.375,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.0,75.063,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.021,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,0.462,-1.437,72.261,71.315,73.022,70.089,69.996,0.0,0.036,0.087,20.0,20.0,79.065,50.133,0.0,72.788,2102.0,2141.0,2123.0,64.278,68.973,66.15,-10.82,55.031,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,74.0,72.688,-0.052,73.438,75.313,73.438,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,74.0,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,73.5,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.006,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,-1.44,72.476,71.528,73.232,70.406,69.996,0.0,0.036,0.087,20.0,20.0,78.645,50.189,0.0,72.895,2101.0,2139.0,2122.0,64.424,68.869,66.222,-10.82,55.031,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,74.0,72.688,-0.052,73.438,75.313,73.375,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.5,0.006,74.0,75.0,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.009,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.007,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,0.462,-1.384,72.261,71.209,73.022,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.392,50.217,0.0,72.895,2100.0,2139.0,2121.0,64.424,68.973,66.222,-10.82,55.0,87.25,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,74.0,72.563,-0.052,73.313,75.313,73.375,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.006,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,1.58,72.261,71.209,73.022,70.089,69.996,0.0,0.036,0.087,20.0,20.0,78.561,50.217,0.0,72.788,2098.0,2138.0,2119.0,64.351,68.973,66.222,-10.82,54.969,87.25,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,74.125,72.688,-0.052,73.438,75.313,73.375,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,0.142,72.261,71.315,73.022,70.195,69.889,0.0,0.036,0.087,20.0,20.0,78.112,50.245,0.0,72.895,2098.0,2137.0,2119.0,64.424,68.973,66.15,-10.82,55.0,87.25,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,74.0,72.688,-0.052,73.438,75.313,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.006,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,0.154,72.261,71.209,73.022,70.089,69.996,0.0,0.036,0.091,20.0,20.0,78.392,50.385,0.0,72.895,2097.0,2136.0,2117.0,64.424,68.973,66.222,-10.82,54.969,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,74.0,72.563,-0.052,73.313,75.313,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.0,75.0,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,-1.409,72.154,71.209,73.022,70.089,69.996,0.0,0.036,0.087,20.0,20.0,77.972,50.638,0.0,72.788,2095.0,2135.0,2116.0,64.498,68.973,66.222,-10.828,54.969,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,74.0,72.688,-0.052,73.313,75.313,73.375,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.0,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.012,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,2.228,-0.72,72.261,71.315,73.127,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.308,50.469,0.0,72.788,2093.0,2134.0,2115.0,64.498,68.973,66.295,-10.828,54.938,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,74.0,72.688,-0.052,73.438,75.313,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,2.228,-1.341,72.261,71.209,73.232,70.195,69.996,0.0,0.036,0.091,20.0,20.0,78.168,50.385,0.0,72.895,2092.0,2133.0,2113.0,64.498,68.973,66.368,-10.82,54.938,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,74.0,72.563,-0.052,73.438,75.313,73.375,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,2.228,-0.933,72.261,71.315,73.232,70.195,69.996,0.0,0.04,0.087,20.0,20.0,78.196,50.077,0.0,72.788,2090.0,2133.0,2112.0,64.498,68.973,66.295,-10.82,54.938,87.188,72.125,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,74.0,72.688,-0.052,73.438,75.313,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.125,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.006,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,2.228,1.224,72.261,71.209,73.337,70.195,69.996,0.0,0.04,0.091,20.0,20.0,78.364,50.077,0.0,72.895,2089.0,2132.0,2111.0,64.498,68.973,66.295,-10.82,54.938,87.188,72.125,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,74.0,72.688,-0.052,73.438,75.313,73.375,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,0.463,72.261,71.209,73.443,70.195,69.996,0.0,0.036,0.091,20.0,20.0,78.392,50.049,0.0,72.788,2089.0,2131.0,2110.0,64.571,68.973,66.368,-10.82,54.938,87.25,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,74.0,72.688,-0.052,73.313,75.313,73.438,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,0.296,72.476,71.315,73.443,70.195,70.103,0.0,0.036,0.087,20.0,20.0,78.168,49.993,0.0,73.11,2087.0,2130.0,2109.0,64.644,68.973,66.368,-10.82,54.938,87.25,72.125,72.25,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,74.0,72.563,-0.052,73.313,75.313,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.313,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.006,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,1.245,72.261,71.209,73.443,69.984,69.889,0.0,0.04,0.087,20.0,20.0,79.178,49.909,0.0,72.895,2087.0,2129.0,2108.0,64.644,69.078,66.368,-10.82,54.938,87.25,72.125,72.188,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,74.0,72.688,-0.052,73.438,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,74.0,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,-0.081,72.261,71.209,73.548,70.089,69.996,0.0,0.036,0.087,20.0,20.0,78.757,49.853,0.0,72.895,2085.0,2129.0,2106.0,64.571,68.973,66.368,-10.82,54.906,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,74.0,72.563,-0.052,73.313,75.313,73.375,75.688,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.625,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,0.182,72.261,71.315,73.653,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.813,49.881,0.0,72.895,2084.0,2128.0,2105.0,64.571,68.973,66.368,-10.82,54.906,87.313,72.125,72.188,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,74.0,72.563,-0.052,73.438,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.313,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,-0.538,72.261,71.315,73.653,70.195,69.889,0.0,0.036,0.091,20.0,20.0,78.645,49.797,0.0,72.895,2083.0,2127.0,2105.0,64.717,69.078,66.441,-10.82,54.906,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,74.0,72.563,-0.052,73.438,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.0,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.011,73.5,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.867,2.248,2.228,-1.43,72.261,71.315,73.653,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.252,49.713,0.0,72.788,2082.0,2126.0,2103.0,64.717,69.078,66.441,-10.82,54.906,87.25,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,73.875,72.688,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.006,74.0,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,0.462,-1.496,72.476,71.315,73.653,70.195,70.103,0.0,0.04,0.087,20.0,20.0,79.234,49.741,0.0,73.003,2081.0,2125.0,2102.0,64.717,68.973,66.441,-10.828,54.875,87.25,72.125,72.188,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,74.0,72.563,-0.052,73.313,75.313,73.438,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.006,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,-1.442,72.261,71.209,73.653,70.195,69.996,0.0,0.036,0.091,20.0,20.0,78.477,49.741,0.0,72.895,2079.0,2125.0,2101.0,64.644,69.078,66.441,-10.82,54.875,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,74.0,72.688,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.125,0.017,73.5,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,0.462,-1.426,72.261,71.315,73.653,70.195,69.889,0.0,0.033,0.087,20.0,20.0,78.364,49.741,0.0,72.788,2079.0,2124.0,2099.0,64.717,69.078,66.441,-10.828,54.875,87.25,72.125,72.188,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.805,74.0,72.563,-0.052,73.438,75.313,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.005,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,0.13,72.261,71.315,73.548,70.195,69.996,0.0,0.036,0.091,20.0,20.0,78.981,49.601,0.0,72.895,2076.0,2123.0,2098.0,64.717,69.182,66.441,-10.82,54.875,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,74.0,72.75,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.5,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,-0.727,72.261,71.528,73.758,70.301,69.996,0.0,0.036,0.087,20.0,20.0,78.701,49.685,0.0,72.895,2075.0,2123.0,2096.0,64.717,69.078,66.441,-10.82,54.844,87.25,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.875,72.688,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.125,0.017,73.25,75.313,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8232007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,0.462,0.34,72.261,71.315,73.548,70.089,69.996,0.0,0.036,0.091,20.0,20.0,79.094,49.545,0.0,72.788,2074.0,2121.0,2095.0,64.791,69.182,66.514,-10.828,54.844,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,74.0,72.688,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.125,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,-0.571,72.261,71.315,73.548,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.589,49.657,0.0,72.788,2073.0,2120.0,2095.0,64.717,69.182,66.514,-10.82,54.844,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,74.0,72.563,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.188,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,-1.389,72.261,71.315,73.548,70.089,69.996,0.0,0.036,0.087,20.0,20.0,79.206,49.741,0.0,72.895,2072.0,2120.0,2093.0,64.864,69.182,66.587,-10.82,54.844,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,74.0,72.563,-0.052,73.438,75.25,73.25,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,73.875,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.25,75.438,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.005,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,-1.419,72.154,71.315,73.443,70.089,69.889,0.0,0.036,0.087,20.0,20.0,78.28,49.797,0.0,72.788,2071.0,2119.0,2092.0,64.791,69.078,66.587,-10.828,54.844,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,74.0,72.688,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.021,73.5,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.005,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8232007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,-1.328,72.261,71.315,73.443,70.089,69.996,0.0,0.036,0.091,20.0,20.0,79.009,49.853,0.0,72.788,2073.0,2118.0,2093.0,64.864,69.182,66.587,-10.82,54.813,87.25,72.0,72.063,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,74.0,72.563,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.021,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.01,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.07,1.126,2.228,-1.426,72.154,71.209,73.443,70.195,69.996,0.0,0.04,0.087,20.0,20.0,78.617,49.909,0.0,72.788,2070.0,2117.0,2090.0,64.791,69.182,66.587,-10.828,54.813,87.313,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,74.0,72.563,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,-0.94,72.369,71.528,73.548,70.406,70.21,0.0,0.036,0.091,20.0,20.0,78.673,49.909,0.0,73.003,2069.0,2116.0,2090.0,64.864,69.182,66.587,-10.82,54.813,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,74.0,72.563,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,73.875,75.063,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,0.462,-0.866,72.369,71.315,73.337,70.195,70.21,0.0,0.036,0.091,20.0,20.0,78.42,49.937,0.0,73.003,2066.0,2116.0,2087.0,64.864,69.078,66.587,-10.82,54.813,87.25,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,74.0,72.688,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,-0.983,72.154,71.315,73.232,70.195,69.996,0.0,0.036,0.091,20.0,20.0,78.729,50.021,0.0,72.788,2067.0,2115.0,2087.0,64.937,69.182,66.659,-10.82,54.813,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,74.0,72.563,-0.052,73.313,75.25,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.023,2.248,2.228,0.127,72.261,71.315,73.232,70.089,69.996,0.0,0.036,0.087,20.0,20.0,79.178,49.993,0.0,72.788,2067.0,2114.0,2086.0,64.937,69.287,66.659,-10.82,54.781,87.25,72.125,72.25,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,74.0,72.688,-0.052,73.313,75.25,73.25,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,73.875,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,2.228,-0.327,72.154,71.315,73.232,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.757,50.049,0.0,72.895,2064.0,2114.0,2084.0,64.937,69.287,66.659,-10.828,54.781,87.25,72.0,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,74.0,72.688,-0.052,73.313,75.313,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.438,73.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.005,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,-0.543,72.261,71.315,73.232,70.089,69.996,0.0,0.036,0.087,20.0,20.0,78.673,50.049,0.0,72.895,2063.0,2113.0,2084.0,64.937,69.287,66.732,-10.82,54.75,87.188,72.125,72.188,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,74.0,72.688,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,73.875,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,-0.54,72.261,71.315,73.127,70.406,69.996,0.0,0.036,0.087,20.0,20.0,78.757,50.105,0.0,72.788,2063.0,2112.0,2082.0,64.937,69.287,66.587,-10.828,54.75,87.25,72.0,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,73.875,72.688,-0.052,73.313,75.313,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.005,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8232007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.898,2.248,2.228,-1.14,72.261,71.209,73.127,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.953,50.217,0.0,72.895,2061.0,2111.0,2081.0,64.937,69.182,66.659,-10.82,54.75,87.188,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.805,74.0,72.688,-0.052,73.313,75.313,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.005,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,-1.439,72.261,71.315,73.127,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.869,50.105,0.0,72.788,2060.0,2110.0,2080.0,65.084,69.182,66.732,-10.82,54.719,87.25,72.0,72.063,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,74.0,72.563,-0.052,73.313,75.313,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,1.126,2.228,-1.216,72.261,71.315,73.127,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.448,50.189,0.0,72.788,2059.0,2110.0,2079.0,65.01,69.182,66.732,-10.82,54.719,87.188,72.0,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,74.0,72.563,-0.052,73.438,75.313,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,73.688,75.0,74.063,75.75,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,0.462,-1.425,72.154,71.315,73.022,70.195,69.889,0.0,0.036,0.087,20.0,20.0,78.533,50.189,0.0,72.895,2058.0,2109.0,2077.0,65.01,69.287,66.659,-10.82,54.719,87.25,72.125,72.063,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,74.0,72.563,-0.052,73.313,75.313,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.021,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.004,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
