DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,-1.44,72.261,71.315,73.022,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.645,50.245,0.0,72.788,2056.0,2108.0,2076.0,65.084,69.287,66.732,-10.82,54.719,87.25,72.0,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.875,72.563,-0.052,73.25,75.313,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.375,0.006,73.875,75.0,73.938,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.719,2.248,0.462,-0.545,72.261,71.315,73.022,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.589,50.217,0.0,72.895,2056.0,2107.0,2076.0,65.084,69.287,66.732,-10.82,54.719,87.25,72.0,72.063,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,74.0,72.563,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,0.35,72.154,71.315,73.022,70.195,69.889,0.0,0.036,0.087,20.0,20.0,78.28,50.217,0.0,72.788,2054.0,2106.0,2075.0,65.084,69.287,66.805,-10.82,54.688,87.25,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,74.0,72.563,-0.052,73.25,75.313,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,73.875,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,-1.237,72.261,71.528,73.232,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.28,50.329,0.0,72.788,2052.0,2106.0,2072.0,65.01,69.287,66.732,-10.82,54.688,87.25,72.0,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,74.0,72.563,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,73.875,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.004,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,0.462,-1.44,72.154,71.315,73.022,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.14,50.441,0.0,72.895,2053.0,2104.0,2073.0,65.157,69.287,66.805,-10.82,54.656,87.25,72.125,72.063,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,74.0,72.688,-0.052,73.313,75.25,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,-0.541,72.261,71.315,73.022,70.195,69.996,0.0,0.036,0.091,20.0,20.0,78.336,50.525,0.0,72.788,2052.0,2104.0,2071.0,65.157,69.287,66.805,-10.828,54.656,87.188,72.0,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,74.0,72.688,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,73.875,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,73.25,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.898,2.248,2.228,-0.544,72.154,71.209,73.022,70.089,69.889,0.0,0.036,0.087,20.0,20.0,78.448,50.357,0.0,72.788,2048.0,2104.0,2070.0,65.23,69.287,66.878,-10.82,54.656,87.25,72.0,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.875,72.563,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,73.875,75.0,74.063,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,0.267,72.261,71.315,73.232,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.617,50.245,0.0,72.895,2048.0,2103.0,2069.0,65.084,69.287,66.805,-10.828,54.656,87.188,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,74.0,72.688,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,73.875,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,-1.181,72.261,71.315,73.232,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.336,50.133,0.0,72.895,2048.0,2102.0,2068.0,65.23,69.287,66.878,-10.82,54.656,87.188,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,74.0,72.688,-0.052,73.25,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,73.875,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,2.248,2.228,0.293,72.261,71.315,73.337,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.505,50.161,0.0,72.895,2048.0,2101.0,2067.0,65.157,69.287,66.805,-10.82,54.656,87.188,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,74.0,72.563,-0.052,73.25,75.25,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,73.875,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,74.0,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,-0.538,72.261,71.315,73.443,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.561,50.077,0.0,72.895,2043.0,2101.0,2064.0,65.157,69.287,66.805,-10.828,54.656,87.25,72.125,72.063,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,74.0,72.563,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.375,0.006,74.0,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,0.462,-0.759,72.154,71.315,73.443,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.224,49.993,0.0,72.788,2045.0,2100.0,2065.0,65.23,69.287,66.878,-10.82,54.656,87.25,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,74.0,72.563,-0.052,73.313,75.0,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,73.875,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.004,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,2.228,0.23,72.154,71.315,73.548,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.505,49.909,0.0,72.895,2045.0,2099.0,2065.0,65.304,69.391,66.951,-10.82,54.656,87.25,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.875,72.563,-0.052,73.25,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.375,0.006,73.875,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.805,2.248,2.228,-0.068,72.261,71.422,73.653,70.195,69.996,0.0,0.036,0.091,20.0,20.0,78.645,49.853,0.0,72.895,2041.0,2098.0,2062.0,65.304,69.391,66.951,-10.82,54.656,87.25,72.125,72.188,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,74.0,72.688,-0.052,73.313,75.0,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.875,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.008,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,0.462,-1.215,72.261,71.315,73.653,70.195,69.996,0.0,0.036,0.087,20.0,20.0,79.43,49.797,0.0,72.788,2042.0,2098.0,2063.0,65.304,69.391,66.951,-10.82,54.656,87.25,72.125,72.25,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,74.0,72.563,-0.052,73.313,75.25,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,73.875,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.004,0.008,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8232007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,0.337,72.261,71.315,73.653,70.195,69.996,0.0,0.036,0.087,20.0,20.0,79.037,49.769,0.0,72.788,2039.0,2097.0,2060.0,65.304,69.391,66.951,-10.82,54.656,87.25,72.0,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,74.0,72.563,-0.052,73.313,75.0,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,73.875,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.004,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,-0.541,72.261,71.422,73.758,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.841,49.741,0.0,72.895,2038.0,2097.0,2059.0,65.377,69.391,67.024,-10.82,54.625,87.25,72.125,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.875,72.563,-0.052,73.313,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.375,0.006,73.875,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.013,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.898,2.248,2.228,-1.035,72.261,71.422,73.758,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.729,49.713,0.0,72.895,2038.0,2095.0,2060.0,65.377,69.391,67.024,-10.82,54.625,87.188,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,74.0,72.563,-0.052,73.313,75.25,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,73.875,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.25,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.005,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.898,2.248,2.228,-1.328,72.261,71.209,73.548,69.984,69.996,0.0,0.036,0.087,20.0,20.0,78.617,49.685,0.0,72.895,2038.0,2095.0,2058.0,65.377,69.391,67.024,-10.828,54.625,87.188,72.125,72.063,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,74.0,72.563,-0.052,73.313,75.25,73.375,75.313,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,74.0,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.004,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,2.228,-0.576,72.154,71.315,73.653,70.195,69.996,0.0,0.036,0.091,20.0,20.0,78.757,49.629,0.0,72.681,2034.0,2094.0,2056.0,65.304,69.391,66.951,-10.82,54.625,87.188,72.0,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,73.875,72.563,-0.052,73.313,75.25,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.375,0.006,73.688,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,2.228,-1.439,72.261,71.422,73.653,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.505,49.629,0.0,72.895,2035.0,2093.0,2056.0,65.377,69.391,66.951,-10.82,54.594,87.25,72.0,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,74.0,72.688,-0.052,73.25,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.375,0.006,73.875,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.742,2.248,0.462,0.346,72.261,71.422,73.548,70.195,69.996,0.0,0.036,0.091,20.0,20.0,78.813,49.629,0.0,72.895,2032.0,2092.0,2053.0,65.45,69.496,67.024,-10.82,54.594,87.188,72.125,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,74.0,72.688,-0.052,73.25,75.25,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,73.875,75.0,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,0.462,-1.132,72.154,71.315,73.653,70.195,69.996,0.0,0.036,0.091,20.0,20.0,79.009,49.601,0.0,72.788,2032.0,2092.0,2053.0,65.377,69.496,66.951,-10.82,54.594,87.25,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,74.0,72.688,-0.052,73.25,75.25,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.875,75.0,74.063,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.004,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,5.203,0.0,80.0,55.0,1.4,14.016,2.248,2.228,0.35,72.154,71.315,73.548,70.195,69.996,0.0,0.036,0.091,20.0,20.0,78.617,49.685,0.0,72.788,2033.0,2091.0,2053.0,63.765,69.391,65.421,-10.82,54.625,87.25,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,74.0,72.688,-0.052,73.313,75.25,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,73.875,75.063,74.063,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,1.531,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.212,0.0,80.0,55.0,1.4,13.984,2.248,2.228,-0.994,72.261,71.315,73.548,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.953,49.629,0.0,72.895,2031.0,2090.0,2052.0,37.097,69.496,41.532,-10.82,54.594,87.188,72.0,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,74.0,72.563,-0.052,73.313,75.25,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,74.0,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.188,75.313,73.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,1.535,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.539,0.0,80.0,55.0,1.4,13.766,2.248,2.228,-1.438,72.154,71.422,73.548,70.195,69.996,0.0,0.036,0.091,20.0,20.0,79.262,49.629,0.0,72.788,2031.0,2090.0,2052.0,32.774,69.496,33.666,-10.82,54.594,87.188,72.0,72.063,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,74.0,72.563,-0.052,73.25,75.25,73.25,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,73.875,75.063,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.004,0.28,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.643,0.0,80.0,55.0,1.4,13.781,2.248,2.228,-1.429,72.046,71.422,73.443,70.406,69.889,0.0,0.036,0.087,20.0,20.0,78.448,49.685,0.0,72.788,2030.0,2089.0,2050.0,32.261,69.496,32.937,-10.82,54.563,87.188,72.0,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,74.0,72.563,-0.052,73.25,75.25,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.875,75.0,74.063,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.75,75.188,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.211,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.762,0.0,80.0,55.0,1.4,13.781,2.248,2.228,-1.44,72.261,71.422,73.443,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.252,49.657,0.0,72.788,2028.0,2088.0,2049.0,32.188,69.496,32.792,-10.82,54.563,87.188,72.0,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,74.0,72.563,-0.052,73.25,75.25,73.25,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,73.875,75.0,74.063,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.19,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.524,0.0,80.0,55.0,1.4,13.891,2.248,0.462,-1.216,72.261,71.315,73.337,70.195,69.996,0.0,0.04,0.087,20.0,20.0,78.925,49.713,0.0,72.788,2027.0,2088.0,2049.0,33.653,69.287,33.593,-10.82,54.563,87.188,72.0,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.805,73.875,72.563,-0.052,73.25,75.25,73.25,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.375,0.006,73.875,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.004,-0.019,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,11.569,0.0,80.0,55.0,1.4,13.969,2.248,2.228,-1.216,72.261,71.315,73.443,70.195,69.996,0.0,0.036,0.087,20.0,20.0,79.234,49.713,0.0,72.895,2024.0,2087.0,2045.0,35.192,68.973,35.705,-10.82,54.563,87.188,72.0,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.875,72.563,-0.052,73.313,75.0,73.25,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.25,0.006,74.0,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.176,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8232007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.673,0.0,80.0,55.0,1.4,13.734,2.248,2.228,-1.115,72.154,71.315,73.232,70.406,69.996,0.0,0.036,0.083,20.0,20.0,79.29,49.797,0.0,72.788,2026.0,2086.0,2046.0,34.239,68.555,34.831,-10.82,54.563,87.188,72.0,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,74.0,72.563,-0.052,73.25,75.25,73.25,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,73.875,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,75.313,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.201,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.628,0.0,80.0,55.0,1.4,13.734,2.248,2.228,-1.034,72.154,71.315,73.337,70.195,69.996,0.0,0.036,0.087,20.0,20.0,79.094,49.825,0.0,72.895,2024.0,2086.0,2045.0,33.433,68.346,34.248,-10.82,54.563,87.125,72.0,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,74.0,72.563,-0.052,73.25,75.25,73.375,75.5,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.375,0.006,73.875,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.25,75.313,73.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.271,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,33.968,0.012,11.628,0.0,80.0,55.0,1.4,13.805,2.248,2.228,-1.396,72.154,71.315,73.337,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.364,49.937,0.0,72.895,2022.0,2085.0,2044.0,33.067,67.928,33.52,-10.82,54.531,87.125,72.0,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,74.0,72.563,-0.052,73.25,75.25,73.25,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.875,74.875,74.063,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.438,73.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.151,0.0,0.0,0.035,0.034,-0.011,0.0,0.001,-0.0
8232007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.688,0.0,80.0,55.0,1.4,14.109,2.248,2.228,-1.31,72.261,71.422,73.232,70.301,69.996,0.0,0.036,0.091,20.0,20.0,78.701,49.993,0.0,72.895,2021.0,2084.0,2041.0,33.433,67.719,33.957,-10.828,54.531,87.063,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,74.0,72.563,-0.052,73.25,75.25,73.375,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.375,0.006,73.875,74.875,74.063,75.563,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.25,75.313,73.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.004,0.179,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.777,0.0,80.0,55.0,1.4,13.742,2.248,2.228,0.308,72.261,71.422,73.232,70.195,69.996,0.0,0.036,0.087,20.0,20.0,79.009,49.909,0.0,72.788,2023.0,2083.0,2042.0,33.727,67.302,34.175,-10.82,54.469,87.125,72.0,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.875,72.563,-0.052,73.25,75.25,73.25,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,73.875,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.188,75.438,73.75,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.157,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8232007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.747,0.0,80.0,55.0,1.4,13.742,2.248,2.228,0.154,72.261,71.422,73.232,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.533,49.825,0.0,72.788,2021.0,2083.0,2041.0,33.58,67.406,34.103,-10.82,54.469,87.125,72.125,72.188,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,74.0,72.688,-0.052,73.25,75.25,73.25,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,73.875,75.0,74.125,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.182,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.747,0.0,80.0,55.0,1.4,14.18,2.248,0.462,-0.01,72.154,71.315,73.127,70.195,69.996,0.0,0.036,0.087,20.0,20.0,78.981,49.909,0.0,72.895,2017.0,2081.0,2038.0,33.14,66.884,33.884,-10.82,54.469,87.125,72.0,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.875,72.563,-0.052,73.313,75.25,73.25,75.375,0.0,31.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.875,75.0,74.063,75.625,0.0,37.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.25,75.313,73.688,75.063,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.004,0.259,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,0.0,108.931,35.139,0.012,11.762,0.0,80.0,55.0,1.4,13.945,218.868,141.48,0.121,72.154,71.315,73.127,70.195,69.889,0.0,0.188,0.069,20.0,20.0,79.795,49.825,0.0,72.895,2018.0,2082.0,2039.0,33.214,66.57,33.738,-10.82,54.344,87.313,71.938,72.188,71.688,72.188,0.0,51.563,72.0,70.0,1000.0,200.0,0.001,28.109,73.875,72.563,-0.052,73.25,75.0,73.25,75.375,0.0,84.938,72.0,70.0,1000.0,200.0,0.002,85.438,76.75,76.375,0.006,73.875,74.875,73.938,75.625,0.0,95.125,72.0,70.0,1000.0,200.0,0.001,69.563,76.5,76.125,0.017,73.25,75.125,73.688,75.063,0.0,93.813,72.0,70.0,1000.0,200.0,0.002,74.938,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.004,0.185,0.0,0.0,0.109,0.035,-0.01,0.0,0.001,-0.0
8232007,602,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,0.0,240.117,35.139,3.037,11.792,0.0,80.0,55.0,1.4,696.813,1027.806,890.268,-1.215,70.97,71.74,73.337,70.512,67.855,0.095,0.584,-0.045,34.881,26.17,71.605,52.74,0.0,72.788,2017.0,2081.0,2039.0,33.433,66.466,33.884,-10.82,55.5,80.938,72.0,72.188,70.938,72.063,0.0,54.156,72.0,70.0,1000.0,200.0,0.027,107.875,73.875,72.563,-0.052,73.25,74.375,71.813,74.688,0.0,73.688,72.0,70.0,1000.0,200.0,0.058,276.75,76.75,76.375,0.006,73.875,74.5,72.188,74.938,0.0,90.25,72.0,70.0,1000.0,200.0,0.049,255.625,76.5,76.125,0.017,73.188,74.625,73.0,74.875,0.0,88.875,72.0,70.0,1000.0,200.0,0.047,246.375,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,1.044,0.161,-4.069,0.0,0.24,0.035,-0.01,0.0,0.001,-0.0
8232007,603,1.0,1.0,1.0,1.0,100.0,0.0,3.361,3.361,3.361,1.0,0.0,371.303,35.139,3.037,11.747,0.0,80.0,55.0,1.4,696.813,1290.536,1141.056,-1.664,68.386,72.376,73.653,71.251,64.964,0.183,0.869,-0.118,42.929,30.523,76.289,53.721,0.0,72.895,2015.0,2078.0,2036.0,33.36,66.361,33.957,-10.82,57.063,81.125,72.125,72.188,69.688,71.563,0.0,57.688,72.0,70.0,1000.0,200.0,0.055,150.25,73.875,72.563,-0.052,73.25,73.813,70.0,72.813,0.0,69.688,72.0,70.0,1000.0,200.0,0.097,347.5,76.688,76.375,0.006,73.875,74.25,70.188,73.438,0.0,88.25,72.0,70.0,1000.0,200.0,0.098,351.0,76.5,76.125,0.017,73.188,74.063,71.75,73.75,0.0,86.5,72.0,70.0,1000.0,200.0,0.086,327.75,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,1.012,0.213,-3.889,0.0,0.371,0.035,-0.01,0.0,0.001,-0.0
8232007,604,1.0,1.0,1.0,1.0,100.0,0.0,7.693,7.693,7.693,1.0,0.0,507.174,36.31,0.012,11.822,0.0,80.0,55.0,1.4,1213.5,1488.744,1330.414,-2.0,67.31,72.801,73.863,72.097,64.108,0.263,1.178,-0.192,49.535,39.449,79.009,53.861,0.0,72.788,2015.0,2080.0,2036.0,33.433,66.257,33.957,-10.82,56.344,82.063,72.0,71.875,68.75,70.563,0.0,58.906,72.0,70.0,1000.0,200.0,0.087,187.5,73.875,72.563,-0.052,73.25,73.5,69.063,71.5,0.0,65.5,72.0,70.0,1000.0,200.0,0.128,396.25,76.75,76.375,0.006,73.688,73.813,69.25,71.938,0.0,85.625,72.0,70.0,1000.0,200.0,0.142,418.75,76.188,76.313,0.017,73.25,73.813,70.813,72.875,0.0,84.188,72.0,70.0,1000.0,200.0,0.123,389.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.004,0.189,0.0,0.0,0.507,0.036,-0.01,0.0,-0.0,-0.0
8232007,605,1.0,1.0,1.0,1.0,100.0,0.0,14.638,14.638,14.638,1.0,0.0,700.439,35.139,0.022,11.717,0.0,80.0,55.0,1.4,1495.125,1669.269,1472.953,4.54,67.095,73.119,73.653,72.625,64.322,0.385,1.521,-0.291,56.284,42.92,80.103,54.758,0.0,73.11,2015.0,2079.0,2035.0,33.287,66.048,33.884,-10.82,55.938,82.375,71.938,71.75,68.188,69.875,0.0,57.938,72.0,70.0,1000.0,200.0,0.121,221.0,73.875,72.563,-0.052,73.0,73.063,68.625,70.375,0.0,61.0,72.0,70.0,1000.0,200.0,0.153,432.0,76.75,76.375,0.006,73.5,73.375,68.813,70.938,0.0,79.625,72.0,70.0,1000.0,200.0,0.179,467.75,76.5,76.125,0.017,73.25,73.5,70.188,72.0,0.0,79.563,72.0,70.0,1000.0,200.0,0.16,440.5,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.007,0.214,0.0,0.0,0.7,0.035,-0.01,0.0,0.001,-0.0
8232007,606,1.0,1.0,1.0,1.0,100.0,0.0,19.147,19.147,19.147,1.0,0.0,858.565,35.139,0.012,11.732,0.0,80.0,55.0,1.4,1632.375,1797.634,1549.858,77.127,67.095,73.225,73.548,72.942,64.857,0.541,1.802,-0.327,61.852,49.227,80.384,55.711,0.0,72.895,2013.0,2078.0,2034.0,33.36,65.63,33.884,-10.828,56.563,82.5,71.938,71.625,68.188,69.563,0.0,55.625,72.0,70.0,1000.0,200.0,0.159,250.75,73.875,72.563,-0.052,72.938,72.813,68.625,69.813,0.0,55.625,72.0,70.0,1000.0,200.0,0.167,450.0,76.75,76.375,0.006,73.375,73.0,68.75,70.375,0.0,74.063,72.0,70.0,1000.0,200.0,0.21,503.75,76.375,76.125,0.021,73.188,73.375,70.0,71.375,0.0,73.625,72.0,70.0,1000.0,200.0,0.19,479.25,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.004,0.191,0.0,0.0,0.859,0.035,-0.01,0.0,0.001,-0.0
8232007,607,1.0,1.0,1.0,1.0,100.0,0.0,22.802,22.802,22.802,1.0,0.0,974.524,35.139,0.022,11.792,0.0,80.0,55.0,1.4,1632.375,1881.387,1522.54,152.927,67.633,73.225,73.443,73.153,65.393,0.72,1.982,-0.309,65.441,50.566,80.945,56.804,0.0,73.218,2010.0,2077.0,2031.0,33.433,65.526,33.957,-10.82,58.188,83.0,71.813,71.563,68.438,69.313,0.0,52.25,72.0,70.0,1000.0,200.0,0.188,272.5,73.875,72.5,-0.052,72.875,72.5,68.938,69.625,0.0,50.25,72.0,70.0,1000.0,200.0,0.179,463.75,76.75,76.375,0.006,73.063,72.813,68.813,69.938,0.0,67.563,72.0,70.0,1000.0,200.0,0.23,525.5,76.375,76.125,0.021,73.0,73.063,69.75,71.0,0.0,66.5,72.0,70.0,1000.0,200.0,0.215,507.75,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.007,0.193,0.0,0.0,0.975,0.035,-0.01,0.0,0.001,-0.0
8232007,608,1.0,1.0,1.0,1.0,100.0,0.0,29.915,29.915,29.915,1.0,0.0,1047.145,35.139,0.012,11.866,0.0,80.0,55.0,1.4,1777.0,1902.843,1338.286,253.225,68.279,73.225,73.232,73.153,66.249,0.964,2.144,-0.184,67.969,54.33,81.758,58.009,0.0,73.11,2011.0,2077.0,2032.0,33.58,65.421,34.03,-10.82,60.75,83.5,71.75,71.5,68.625,69.25,0.0,48.531,72.0,70.0,1000.0,200.0,0.208,286.0,73.875,72.5,-0.052,72.688,72.25,69.063,69.625,0.0,45.969,72.0,70.0,1000.0,200.0,0.182,467.5,76.75,76.375,0.006,72.938,72.625,69.0,69.813,0.0,62.406,72.0,70.0,1000.0,200.0,0.233,528.0,76.375,76.125,0.017,73.0,72.875,69.75,70.813,0.0,60.5,72.0,70.0,1000.0,200.0,0.227,522.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.004,0.168,0.0,0.0,1.047,0.035,-0.01,0.0,0.001,-0.0
8232007,609,1.0,1.0,1.0,1.0,100.0,0.895,37.17,37.17,37.17,1.0,0.0,1084.627,35.139,0.012,11.762,0.0,80.0,55.0,1.4,1788.25,1876.442,1176.92,372.065,68.817,73.013,73.127,73.047,66.998,1.173,2.241,-0.111,69.363,55.211,82.123,59.663,0.0,72.573,2011.0,2076.0,2031.0,33.58,65.212,34.03,-10.82,63.031,84.125,71.75,71.5,69.0,69.563,0.0,45.938,72.0,70.0,1000.0,200.0,0.21,287.25,73.875,72.563,-0.052,72.688,72.25,69.25,69.75,0.0,43.469,72.0,70.0,1000.0,200.0,0.175,455.25,76.75,76.375,0.006,72.875,72.5,69.313,69.938,0.0,59.313,72.0,70.0,1000.0,200.0,0.227,521.0,76.5,76.125,0.017,72.875,72.75,69.75,70.688,0.0,57.219,72.0,70.0,1000.0,200.0,0.226,519.5,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,0.167,0.0,0.736,1.085,0.035,-0.01,0.0,0.001,-0.0
8232007,610,1.0,1.0,1.0,1.0,100.0,15.911,40.0,40.0,40.0,1.0,0.0,1060.029,35.139,0.022,11.866,0.0,80.0,55.0,1.4,1757.25,1832.039,1091.211,434.832,69.248,72.801,73.022,72.942,67.426,1.257,2.274,-0.093,69.962,55.857,82.179,60.756,0.0,72.036,2008.0,2076.0,2029.0,33.58,65.317,34.103,-10.828,64.563,84.375,71.75,71.5,69.25,69.625,0.0,44.625,72.0,70.0,1000.0,200.0,0.203,281.75,74.0,72.5,-0.052,72.625,72.188,69.563,69.75,0.0,42.469,72.0,70.0,1000.0,200.0,0.167,445.5,76.75,76.375,0.006,72.813,72.625,69.438,70.188,0.0,58.031,72.0,70.0,1000.0,200.0,0.217,506.5,76.375,76.125,0.012,72.875,72.688,69.75,70.688,0.0,55.219,72.0,70.0,1000.0,200.0,0.214,505.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,0.196,0.0,0.862,1.06,0.035,-0.011,0.0,0.0,-0.0
8232007,611,1.0,1.0,1.0,1.0,100.0,33.71,40.0,40.0,40.0,1.0,0.0,1058.858,35.139,0.022,11.762,0.0,80.0,55.0,1.4,1757.25,1805.815,1070.973,427.611,69.57,72.589,73.022,72.73,67.748,1.322,2.306,-0.082,70.34,56.093,81.337,61.849,0.0,71.606,2009.0,2075.0,2029.0,33.727,69.078,40.73,-10.82,65.813,84.188,71.75,71.25,69.438,69.75,0.0,43.5,72.0,70.0,1000.0,200.0,0.196,277.25,73.875,72.563,-0.052,72.688,72.188,69.688,69.813,0.0,41.688,72.0,70.0,1000.0,200.0,0.163,440.0,76.688,76.375,0.006,72.813,72.5,69.563,70.375,0.0,57.063,72.0,70.0,1000.0,200.0,0.205,497.0,76.375,76.125,0.017,72.875,72.438,69.875,70.688,0.0,54.25,72.0,70.0,1000.0,200.0,0.206,496.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.007,2.33,0.0,11.447,1.059,0.035,-0.01,0.0,0.001,-0.0
8232007,612,1.0,1.0,1.0,1.0,100.0,43.603,40.0,40.0,40.0,1.0,0.0,1064.715,35.139,0.022,11.762,0.0,80.0,55.0,1.4,1704.0,1812.365,1070.973,426.785,67.633,72.482,73.127,72.625,64.536,1.372,2.306,-0.071,70.486,56.323,69.838,62.185,0.0,71.284,2008.0,2074.0,2029.0,33.8,65.734,49.543,-10.82,66.688,78.313,71.5,71.5,67.625,69.0,0.0,42.938,72.0,70.0,1000.0,200.0,0.188,271.0,73.875,72.563,-0.052,72.688,72.188,68.313,69.313,0.0,41.156,72.0,70.0,1000.0,200.0,0.161,438.75,76.688,76.375,0.006,72.688,72.5,67.938,69.688,0.0,56.75,72.0,70.0,1000.0,200.0,0.203,489.75,76.5,76.0,0.017,72.688,72.438,69.188,70.313,0.0,53.344,72.0,70.0,1000.0,200.0,0.204,492.5,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,5.798,0.0,25.733,1.065,0.035,-0.01,0.0,0.001,-0.0
8232007,613,1.0,1.0,1.0,1.0,100.0,46.247,40.0,40.0,40.0,1.0,0.0,1030.747,35.139,0.022,11.688,0.0,80.0,55.0,1.4,1683.75,1761.716,1050.739,424.29,63.435,72.376,73.022,72.413,58.756,1.364,2.324,-0.078,70.49,56.389,72.194,61.036,0.0,70.855,2007.0,2074.0,2027.0,33.8,54.033,45.101,-10.828,66.875,76.75,71.75,71.25,65.0,67.188,0.0,42.375,72.0,70.0,1000.0,200.0,0.183,266.5,74.0,72.563,-0.052,72.625,71.875,65.625,67.688,0.0,41.469,72.0,70.0,1000.0,200.0,0.154,427.25,76.75,76.375,0.006,72.5,72.188,65.438,68.063,0.0,55.781,72.0,70.0,1000.0,200.0,0.2,488.25,76.375,76.125,0.021,72.688,72.375,67.5,69.563,0.0,52.594,72.0,70.0,1000.0,200.0,0.195,481.5,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,6.528,0.0,18.356,1.031,0.035,-0.011,0.0,0.001,-0.0
8232007,614,1.0,1.0,1.0,1.0,100.0,49.351,40.0,40.0,40.0,1.0,0.0,1070.571,35.139,0.012,11.762,0.0,80.0,55.0,1.4,1635.25,1764.976,1050.739,425.263,60.314,72.164,72.707,72.202,54.795,1.364,2.349,-0.071,70.805,56.375,76.99,59.663,0.0,70.64,2004.0,2073.0,2026.0,34.313,52.675,45.028,-10.82,66.563,80.0,71.5,70.938,62.75,65.313,0.0,42.156,72.0,70.0,1000.0,200.0,0.169,258.25,73.875,72.563,-0.052,72.313,71.563,63.688,65.938,0.0,40.438,72.0,70.0,1000.0,200.0,0.157,438.0,76.75,76.375,0.006,72.313,72.0,63.438,66.563,0.0,55.719,72.0,70.0,1000.0,200.0,0.188,476.75,76.375,76.125,0.017,72.563,72.188,66.188,68.188,0.0,53.188,72.0,70.0,1000.0,200.0,0.188,477.5,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.004,6.864,0.0,17.511,1.071,0.035,-0.01,0.0,0.001,-0.0
8232007,615,1.0,1.0,1.0,1.0,100.0,50.231,40.0,40.0,40.0,1.0,0.0,1042.46,35.139,0.022,11.807,0.0,80.0,55.0,1.4,1635.25,1711.327,1008.713,411.067,59.13,72.27,72.707,72.308,53.403,1.387,2.245,-0.063,70.774,56.492,79.29,58.934,0.0,70.532,2006.0,2072.0,2026.0,37.17,52.153,45.829,-10.82,66.438,82.563,71.438,70.563,61.344,64.063,0.0,41.031,72.0,70.0,1000.0,200.0,0.173,259.5,73.875,72.5,-0.052,72.25,71.25,62.313,64.625,0.0,40.313,72.0,70.0,1000.0,200.0,0.146,418.5,76.75,76.375,0.006,71.875,71.563,62.438,65.375,0.0,54.688,72.0,70.0,1000.0,200.0,0.179,462.25,76.375,76.125,0.017,72.5,72.063,65.0,67.125,0.0,52.563,72.0,70.0,1000.0,200.0,0.187,472.25,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.007,6.824,0.0,14.193,1.042,0.035,-0.01,0.0,0.001,-0.0
8232007,616,1.0,1.0,1.0,1.0,100.0,52.673,40.0,40.0,40.0,1.0,0.0,1004.978,35.139,0.022,11.822,0.0,80.0,55.0,1.4,1583.125,1648.312,985.36,400.086,58.269,71.952,72.286,71.991,52.868,1.341,2.252,-0.06,70.778,56.531,84.703,58.093,0.0,70.425,2003.0,2072.0,2025.0,43.397,52.989,49.034,-10.82,66.0,86.438,71.188,70.375,60.625,63.031,0.0,42.0,72.0,70.0,1000.0,200.0,0.155,246.625,73.875,72.5,-0.052,72.0,71.0,61.625,63.656,0.0,39.969,72.0,70.0,1000.0,200.0,0.137,409.0,76.75,76.375,0.006,71.5,71.188,61.656,64.375,0.0,53.656,72.0,70.0,1000.0,200.0,0.166,446.5,76.375,76.125,0.017,72.5,71.563,64.125,66.313,0.0,51.75,72.0,70.0,1000.0,200.0,0.188,474.75,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.007,6.948,0.0,9.234,1.005,0.035,-0.01,0.0,0.001,-0.0
