DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,617,1.0,1.0,1.0,1.0,100.0,56.207,40.0,40.0,40.0,1.0,0.0,999.122,35.139,0.012,11.822,0.0,80.0,55.0,1.4,1545.875,1617.768,969.787,394.509,58.377,71.846,71.971,71.78,53.724,1.425,2.256,-0.045,70.699,56.535,88.237,57.588,0.0,70.317,2003.0,2071.0,2024.0,44.57,55.078,51.801,-10.82,65.813,90.0,71.188,70.063,60.344,62.531,0.0,40.375,72.0,70.0,1000.0,200.0,0.161,250.25,74.0,72.563,-0.052,72.0,70.75,61.188,63.031,0.0,38.75,72.0,70.0,1000.0,200.0,0.137,408.0,76.875,76.375,0.006,71.5,70.813,61.531,63.75,0.0,53.125,72.0,70.0,1000.0,200.0,0.146,418.25,76.375,76.125,0.017,72.313,71.438,63.594,65.625,0.0,51.875,72.0,70.0,1000.0,200.0,0.182,466.25,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.004,8.135,0.0,11.841,0.999,0.035,-0.011,0.0,0.001,-0.0
8232007,618,1.0,1.0,1.0,1.0,100.0,59.94,40.0,40.0,40.0,1.0,0.0,1006.149,35.139,0.022,11.881,0.0,80.0,55.0,1.4,1545.875,1622.584,976.017,392.681,58.377,71.634,71.655,71.674,53.938,1.406,2.288,-0.056,70.688,56.536,87.143,57.392,0.0,70.103,2003.0,2070.0,2023.0,43.031,54.869,52.02,-10.828,65.688,91.75,70.938,69.875,60.063,62.031,0.0,40.156,72.0,70.0,1000.0,200.0,0.157,247.375,73.875,72.5,-0.052,71.875,70.375,61.031,62.594,0.0,38.594,72.0,70.0,1000.0,200.0,0.135,406.75,76.688,76.375,0.006,71.625,70.625,61.375,63.344,0.0,51.813,72.0,70.0,1000.0,200.0,0.146,418.75,76.375,76.0,0.011,72.0,71.438,63.313,65.0,0.0,51.281,72.0,70.0,1000.0,200.0,0.188,472.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.007,9.022,0.0,14.8,1.006,0.035,-0.01,0.0,0.001,-0.0
8232007,619,1.0,1.0,1.0,1.0,100.0,62.545,40.0,40.0,40.0,1.0,0.0,947.584,33.968,0.012,11.837,0.0,80.0,55.0,1.4,1543.375,1552.216,926.154,384.76,57.946,71.634,71.55,71.568,53.189,1.474,2.241,-0.034,70.526,56.503,85.628,57.14,0.0,69.995,2002.0,2070.0,2022.0,42.885,53.511,51.364,-10.828,65.75,91.75,71.125,69.75,59.625,61.625,0.0,39.781,72.0,70.0,1000.0,200.0,0.147,240.125,73.875,72.563,-0.052,71.75,70.063,60.5,62.188,0.0,39.656,72.0,70.0,1000.0,200.0,0.13,394.75,76.688,76.375,0.006,71.625,70.375,60.75,62.75,0.0,52.063,72.0,70.0,1000.0,200.0,0.139,406.25,76.375,76.125,0.017,71.938,71.063,62.719,64.5,0.0,50.188,72.0,70.0,1000.0,200.0,0.173,456.25,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.004,9.445,0.0,13.91,0.948,0.034,-0.01,0.0,0.001,-0.0
8232007,620,1.0,1.0,1.0,1.0,100.0,64.346,40.0,40.0,40.0,1.0,0.0,942.899,33.968,0.022,11.792,0.0,80.0,55.0,1.4,1494.75,1517.246,901.195,381.359,57.408,71.422,71.34,71.674,52.761,1.459,2.209,-0.027,70.239,56.337,86.358,56.832,0.0,69.888,2001.0,2069.0,2021.0,43.764,53.302,51.656,-10.82,66.0,92.188,70.875,69.375,59.031,61.094,0.0,39.25,72.0,70.0,1000.0,200.0,0.147,239.875,73.875,72.563,-0.052,71.625,69.938,60.0,61.688,0.0,38.469,72.0,70.0,1000.0,200.0,0.124,382.0,76.75,76.375,0.006,71.188,70.0,60.344,62.5,0.0,52.125,72.0,70.0,1000.0,200.0,0.133,399.75,76.375,76.0,0.017,71.688,70.563,62.188,64.0,0.0,50.375,72.0,70.0,1000.0,200.0,0.165,443.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.006,9.757,0.0,12.894,0.943,0.034,-0.01,0.0,0.001,-0.0
8232007,621,1.0,1.0,1.0,1.0,100.0,66.297,40.0,40.0,40.0,1.0,0.0,907.76,35.139,0.022,11.777,0.0,80.0,55.0,1.4,1419.25,1450.895,844.945,366.897,56.977,71.315,71.129,71.357,52.44,1.471,2.216,-0.019,69.839,55.874,84.899,56.664,0.0,70.103,1999.0,2067.0,2020.0,39.441,52.675,51.219,-10.82,66.375,92.563,70.688,69.25,58.75,60.719,0.0,37.375,72.0,70.0,1000.0,200.0,0.113,210.25,73.875,72.688,-0.052,71.438,69.688,59.5,61.188,0.0,37.625,72.0,70.0,1000.0,200.0,0.118,376.5,76.688,76.375,0.006,71.063,69.25,59.75,62.0,0.0,50.469,72.0,70.0,1000.0,200.0,0.119,378.25,76.375,76.0,0.021,71.5,70.25,61.719,63.625,0.0,49.469,72.0,70.0,1000.0,200.0,0.156,430.75,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.007,10.481,0.0,19.244,0.908,0.035,-0.009,0.0,0.001,-0.0
8232007,622,1.0,1.0,1.0,1.0,100.0,65.611,40.0,40.0,40.0,1.0,0.0,905.417,33.968,0.012,11.732,0.0,80.0,55.0,1.4,1365.25,1430.469,821.461,361.785,56.009,71.209,70.919,71.251,51.155,1.516,2.158,-0.016,69.406,55.568,81.926,56.159,0.0,70.103,1998.0,2068.0,2019.0,38.855,50.481,49.034,-10.828,66.313,91.5,70.625,69.125,57.844,60.219,0.0,36.594,72.0,70.0,1000.0,200.0,0.114,210.625,73.875,72.5,-0.052,71.25,69.5,58.688,60.563,0.0,36.188,72.0,70.0,1000.0,200.0,0.113,368.75,76.688,76.25,0.006,70.938,69.25,59.063,61.5,0.0,49.688,72.0,70.0,1000.0,200.0,0.114,372.0,76.375,76.0,0.021,71.313,70.063,61.125,63.125,0.0,48.625,72.0,70.0,1000.0,200.0,0.148,418.75,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.004,10.272,0.0,16.57,0.905,0.034,-0.01,0.0,0.001,-0.0
8232007,623,1.0,1.0,1.0,1.0,100.0,64.157,40.0,40.0,40.0,1.0,0.0,836.31,33.968,0.012,11.866,0.0,80.0,55.0,1.4,1365.25,1355.511,785.387,348.874,55.04,71.103,70.709,71.04,49.978,1.478,2.158,-0.008,68.936,55.042,82.824,55.711,0.0,69.995,1998.0,2067.0,2018.0,38.928,49.959,48.451,-10.82,66.625,91.375,70.625,68.875,57.0,59.5,0.0,35.5,72.0,70.0,1000.0,200.0,0.116,211.875,73.875,72.563,-0.052,71.125,69.375,57.969,59.813,0.0,35.375,72.0,70.0,1000.0,200.0,0.099,344.0,76.75,76.375,0.006,70.875,69.0,58.375,60.906,0.0,49.375,72.0,70.0,1000.0,200.0,0.103,355.75,76.188,76.0,0.017,71.125,70.25,60.5,62.531,0.0,47.594,72.0,70.0,1000.0,200.0,0.133,398.75,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,10.244,0.0,15.679,0.836,0.034,-0.01,0.0,0.0,-0.0
8232007,624,1.0,1.0,1.0,1.0,100.0,62.104,40.0,40.0,40.0,1.0,0.0,754.319,33.968,0.012,11.732,0.0,80.0,55.0,1.4,1310.0,1171.443,646.435,300.555,54.287,70.997,70.709,71.04,49.014,1.41,2.093,0.014,68.175,55.059,81.169,55.15,0.0,70.103,1996.0,2067.0,2018.0,38.562,49.332,47.941,-10.828,66.75,91.25,70.563,68.75,56.344,58.875,0.0,35.906,72.0,70.0,1000.0,200.0,0.108,205.75,73.875,72.563,-0.052,70.938,69.375,57.375,59.344,0.0,34.844,72.0,70.0,1000.0,200.0,0.088,329.0,76.688,76.375,0.006,70.563,69.125,57.969,60.688,0.0,43.531,72.0,70.0,1000.0,200.0,0.038,220.625,76.188,76.0,0.017,70.938,70.063,59.969,61.938,0.0,46.719,72.0,70.0,1000.0,200.0,0.126,386.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.004,10.217,0.0,15.269,0.754,0.034,-0.01,0.0,0.0,-0.0
8232007,625,1.0,1.0,1.0,1.0,100.0,59.377,40.0,40.0,40.0,1.0,0.0,636.018,35.139,0.022,11.717,0.0,80.0,55.0,1.4,1148.5,939.76,524.846,246.68,53.533,70.997,70.604,70.934,47.837,1.581,1.928,0.043,66.899,53.55,77.299,54.926,0.0,70.103,1996.0,2066.0,2016.0,37.976,47.974,46.776,-10.828,67.313,90.063,70.125,68.688,55.406,58.063,0.0,34.844,72.0,70.0,1000.0,200.0,0.111,209.125,73.813,72.5,-0.052,70.938,69.188,56.875,58.969,0.0,29.313,72.0,70.0,1000.0,200.0,0.042,224.375,76.688,76.25,0.006,70.5,69.125,57.656,60.375,0.0,43.031,72.0,70.0,1000.0,200.0,0.038,213.625,76.375,76.0,0.017,70.75,70.25,59.625,61.625,0.0,37.781,72.0,70.0,1000.0,200.0,0.045,232.125,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.006,10.313,0.0,14.311,0.636,0.035,-0.01,0.0,0.001,-0.0
8232007,626,1.0,1.0,1.0,1.0,100.0,55.398,40.0,40.0,40.0,1.0,0.0,618.448,35.139,0.012,11.747,0.0,80.0,55.0,1.4,879.25,935.393,513.556,251.147,52.457,70.997,70.709,70.829,46.338,1.57,1.794,0.047,66.105,53.166,78.589,54.533,0.0,70.103,1992.0,2066.0,2013.0,37.316,47.661,45.975,-10.82,67.125,90.313,69.938,69.063,54.5,57.469,1.699,34.688,72.0,70.0,1000.0,200.0,0.109,206.25,73.875,72.5,-0.052,70.625,69.375,56.125,58.625,0.0,28.125,72.0,70.0,1000.0,200.0,0.042,221.625,76.688,76.25,0.006,70.5,69.563,57.094,60.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.037,210.0,76.188,76.0,0.017,70.75,70.0,59.344,61.563,0.0,37.156,72.0,70.0,1000.0,200.0,0.042,219.125,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.003,9.833,0.0,14.121,0.618,0.035,-0.01,0.0,0.0,-0.0
8232007,627,1.0,1.0,1.0,1.0,100.0,51.022,40.0,40.0,40.0,1.0,0.0,589.166,33.968,0.022,11.837,0.0,80.0,55.0,1.4,854.625,860.265,481.206,243.247,51.919,70.891,70.709,70.829,45.482,1.49,1.867,0.05,65.508,52.82,79.206,53.721,0.0,70.21,1994.0,2064.0,2014.0,36.584,47.556,45.101,-10.82,67.125,90.688,69.438,68.75,53.688,56.75,19.5,35.719,72.0,70.0,1000.0,200.0,0.1,197.125,73.813,72.5,-0.052,70.438,69.375,55.625,58.125,0.0,29.109,72.0,70.0,1000.0,200.0,0.036,205.5,76.688,76.375,0.006,70.375,69.75,56.563,59.781,0.0,43.625,72.0,70.0,1000.0,200.0,0.033,198.75,76.375,75.813,0.017,70.75,70.0,59.031,61.5,0.0,36.719,72.0,70.0,1000.0,200.0,0.039,214.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.148,0.001,0.006,9.188,0.0,13.998,0.589,0.034,-0.01,0.0,0.001,-0.0
8232007,628,1.0,1.0,1.0,1.0,100.0,45.933,40.0,40.0,40.0,1.0,0.0,576.281,35.139,0.012,11.732,0.0,80.0,55.0,1.4,854.625,886.151,486.068,241.862,51.273,70.891,70.604,70.723,44.732,1.528,1.827,0.05,65.149,52.41,79.963,52.852,0.0,70.103,1993.0,2064.0,2014.0,36.144,47.556,43.935,-10.82,67.0,91.438,69.563,68.688,53.094,56.125,15.906,34.969,72.0,70.0,1000.0,200.0,0.105,202.75,73.875,72.5,-0.052,70.188,69.5,55.125,57.719,0.0,28.656,72.0,70.0,1000.0,200.0,0.035,204.375,76.688,76.25,0.006,70.375,69.625,56.094,59.5,0.0,42.344,72.0,70.0,1000.0,200.0,0.035,207.125,76.188,75.938,0.017,70.75,70.063,58.719,61.25,0.0,37.344,72.0,70.0,1000.0,200.0,0.035,205.5,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.004,8.009,0.0,12.693,0.576,0.035,-0.01,0.0,0.001,-0.0
8232007,629,1.0,1.0,1.0,1.0,100.0,40.652,40.0,40.0,40.0,1.0,0.0,597.365,35.139,0.022,11.509,0.0,80.0,55.0,1.4,808.875,906.373,507.098,243.902,50.95,70.891,70.709,70.723,44.518,1.467,1.794,0.05,64.732,51.892,81.954,52.543,0.0,70.103,1992.0,2064.0,2013.0,35.631,48.183,43.134,-10.82,66.813,92.313,69.625,69.063,52.906,55.656,12.273,34.875,72.0,70.0,1000.0,200.0,0.105,202.375,73.875,72.5,-0.052,70.188,69.688,54.719,57.5,0.0,27.453,72.0,70.0,1000.0,200.0,0.037,212.625,76.688,76.25,0.006,70.375,69.625,55.656,59.125,0.0,41.969,72.0,70.0,1000.0,200.0,0.036,208.25,76.188,75.938,0.014,70.563,70.063,58.5,61.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.035,204.5,75.625,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.006,6.88,0.0,11.994,0.597,0.035,-0.01,0.0,0.001,-0.0
8232007,630,1.0,1.0,1.0,1.0,100.0,35.917,40.0,40.0,40.0,1.0,0.0,570.425,33.968,0.022,11.435,0.0,80.0,55.0,1.4,804.0,873.192,495.781,240.789,50.842,70.785,70.709,70.723,44.839,1.41,1.737,0.05,64.427,51.682,83.974,51.731,0.0,70.103,1990.0,2063.0,2011.0,35.192,49.019,42.406,-10.82,66.625,93.375,69.0,68.875,52.688,55.281,33.219,34.969,72.0,70.0,1000.0,200.0,0.103,200.875,73.813,72.5,-0.052,70.063,69.688,54.531,57.125,0.0,29.281,72.0,70.0,1000.0,200.0,0.032,196.875,76.688,76.25,0.006,70.375,69.625,55.5,58.781,0.0,42.063,72.0,70.0,1000.0,200.0,0.036,205.375,76.188,76.0,0.017,70.563,70.0,58.219,60.781,0.0,37.219,72.0,70.0,1000.0,200.0,0.034,202.375,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.006,5.966,0.0,11.459,0.57,0.034,-0.01,0.0,0.0,-0.0
8232007,631,1.0,1.0,1.0,1.0,100.0,32.022,40.0,40.0,40.0,1.0,0.0,565.739,36.31,0.022,11.524,0.0,80.0,55.0,1.4,809.75,867.442,490.926,237.645,50.95,70.785,70.604,70.723,45.375,1.452,1.748,0.047,64.47,51.571,85.937,50.974,0.0,69.995,1990.0,2063.0,2011.0,34.752,49.855,41.386,-10.82,66.313,94.125,68.688,68.188,52.688,55.031,44.813,35.094,72.0,70.0,1000.0,200.0,0.102,199.5,73.563,72.5,-0.052,69.938,69.313,54.531,57.0,1.442,28.813,72.0,70.0,1000.0,200.0,0.033,198.5,76.688,76.25,0.006,70.25,69.563,55.5,58.625,0.0,42.625,72.0,70.0,1000.0,200.0,0.035,199.5,76.188,75.938,0.017,70.563,70.063,58.031,60.688,0.0,37.25,72.0,70.0,1000.0,200.0,0.034,201.5,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.006,5.062,0.0,10.621,0.566,0.036,-0.008,0.0,0.001,-0.0
8232007,632,1.0,1.0,1.0,1.0,100.0,27.954,40.0,40.0,40.0,1.0,0.0,571.596,33.968,0.022,11.539,0.0,80.0,55.0,1.4,800.875,870.316,482.827,237.091,51.058,70.785,70.604,70.618,46.124,1.459,1.733,0.047,64.18,51.344,88.209,50.694,0.0,69.888,1990.0,2062.0,2010.0,34.166,50.795,40.366,-10.82,66.125,94.625,68.688,68.563,52.906,55.031,49.969,35.188,72.0,70.0,1000.0,200.0,0.101,199.25,73.813,72.375,-0.052,69.813,69.313,54.625,56.938,1.464,27.797,72.0,70.0,1000.0,200.0,0.035,207.5,76.688,76.25,0.006,70.25,69.25,55.375,58.375,0.0,43.188,72.0,70.0,1000.0,200.0,0.033,195.625,76.125,75.813,0.017,70.5,70.0,57.938,60.438,0.0,37.063,72.0,70.0,1000.0,200.0,0.034,201.75,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,4.302,0.0,9.941,0.572,0.034,-0.011,0.0,0.001,-0.0
8232007,633,1.0,1.0,1.0,1.0,100.0,25.352,40.0,40.0,40.0,1.0,0.0,548.17,33.968,0.012,11.732,0.0,80.0,55.0,1.4,800.625,844.508,476.341,233.426,51.811,70.785,70.604,70.618,47.409,1.421,1.733,0.054,64.023,51.235,90.088,50.357,0.0,70.103,1988.0,2061.0,2008.0,33.58,51.735,39.128,-10.82,65.875,95.063,68.938,68.75,53.313,55.156,38.125,35.438,72.0,70.0,1000.0,200.0,0.101,198.25,73.813,72.375,-0.052,69.75,69.125,54.719,56.781,5.418,29.188,72.0,70.0,1000.0,200.0,0.032,195.875,76.688,76.25,0.006,70.125,69.25,55.5,58.313,0.0,43.25,72.0,70.0,1000.0,200.0,0.033,194.875,76.125,75.938,0.017,70.5,69.875,57.938,60.313,0.0,37.219,72.0,70.0,1000.0,200.0,0.033,200.125,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.003,3.585,0.0,9.046,0.548,0.034,-0.011,0.0,0.0,-0.0
8232007,634,1.0,1.0,1.0,1.0,100.0,23.518,40.0,40.0,40.0,1.0,0.0,536.457,33.968,0.012,11.747,0.0,80.0,55.0,1.4,800.625,838.791,468.225,236.609,52.349,70.679,70.499,70.618,48.693,1.459,1.787,0.047,64.0,51.296,91.911,50.189,0.0,69.995,1986.0,2060.0,2008.0,32.994,52.675,38.108,-10.82,65.625,95.313,68.688,68.563,53.594,55.281,46.094,35.5,72.0,70.0,1000.0,200.0,0.101,198.375,73.813,72.5,-0.052,69.75,69.125,55.031,56.938,8.352,28.234,72.0,70.0,1000.0,200.0,0.035,201.875,76.563,76.25,0.006,69.938,69.25,55.625,58.313,3.002,43.25,72.0,70.0,1000.0,200.0,0.032,194.0,76.125,75.813,0.017,70.5,70.0,57.938,60.313,0.0,37.156,72.0,70.0,1000.0,200.0,0.033,200.5,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.004,3.052,0.0,8.35,0.536,0.034,-0.01,0.0,0.001,-0.0
8232007,635,1.0,1.0,1.0,1.0,100.0,22.08,40.0,40.0,40.0,1.0,0.0,564.568,33.968,0.022,11.792,0.0,80.0,55.0,1.4,795.625,847.369,486.068,234.29,52.887,70.573,70.393,70.618,49.764,1.452,1.758,0.05,64.005,51.149,92.528,49.937,0.0,69.995,1987.0,2060.0,2007.0,32.408,53.72,37.38,-10.82,65.438,95.813,68.563,68.25,54.094,55.563,46.563,35.938,72.0,70.0,1000.0,200.0,0.099,196.375,73.563,72.375,-0.052,69.75,69.188,55.344,57.0,12.078,27.984,72.0,70.0,1000.0,200.0,0.034,206.125,76.688,76.25,0.006,69.813,69.25,55.875,58.313,6.828,43.344,72.0,70.0,1000.0,200.0,0.033,193.25,76.125,75.813,0.017,70.313,70.0,57.938,60.219,0.0,37.188,72.0,70.0,1000.0,200.0,0.033,199.875,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,0.001,0.006,2.751,0.0,8.151,0.565,0.034,-0.009,0.0,0.001,-0.0
8232007,636,1.0,1.0,1.0,1.0,100.0,21.381,40.0,40.0,40.0,1.0,0.0,563.397,33.968,0.022,11.762,0.0,80.0,55.0,1.4,798.375,847.369,474.718,237.036,53.641,70.679,70.393,70.512,50.62,1.444,1.658,0.054,63.852,51.062,92.752,49.965,0.0,69.78,1986.0,2060.0,2006.0,31.748,54.451,36.652,-10.82,65.625,96.25,68.688,68.063,54.5,55.875,51.656,35.969,72.0,70.0,1000.0,200.0,0.1,197.875,73.563,72.375,-0.052,69.75,69.125,55.625,57.125,8.508,29.156,72.0,70.0,1000.0,200.0,0.032,195.0,76.563,76.188,0.006,69.813,69.25,56.094,58.313,6.914,42.031,72.0,70.0,1000.0,200.0,0.035,204.875,76.0,75.813,0.017,70.313,69.875,58.031,60.219,0.0,37.063,72.0,70.0,1000.0,200.0,0.034,200.875,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,0.006,2.541,0.0,8.021,0.563,0.034,-0.009,0.0,0.0,-0.0
8232007,637,1.0,1.0,1.0,1.0,100.0,20.964,40.0,40.0,40.0,1.0,0.0,556.369,33.968,0.022,11.732,0.0,80.0,55.0,1.4,804.25,850.232,482.827,239.565,53.964,70.573,70.393,70.512,51.048,1.452,1.751,0.05,63.782,51.053,92.724,50.105,0.0,69.888,1983.0,2059.0,2005.0,31.089,54.974,35.996,-10.82,65.688,96.563,68.563,67.875,54.781,56.125,55.781,36.125,72.0,70.0,1000.0,200.0,0.1,197.75,73.813,72.375,-0.052,69.625,69.125,55.75,57.406,12.25,28.516,72.0,70.0,1000.0,200.0,0.034,199.125,76.563,76.188,0.006,69.688,69.25,56.281,58.375,10.789,42.25,72.0,70.0,1000.0,200.0,0.034,203.0,76.125,75.813,0.017,70.313,69.875,58.031,60.219,0.0,37.188,72.0,70.0,1000.0,200.0,0.033,199.75,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.006,2.41,0.0,8.007,0.556,0.034,-0.011,0.0,0.001,-0.0
8232007,638,1.0,1.0,1.0,1.0,100.0,20.723,40.0,40.0,40.0,1.0,0.0,563.397,35.139,0.012,11.926,0.0,80.0,55.0,1.4,804.25,845.939,479.584,235.622,54.287,70.573,70.393,70.618,51.262,1.375,1.758,0.05,63.908,51.142,92.528,50.413,0.0,69.78,1983.0,2058.0,2004.0,30.503,55.392,35.559,-10.82,65.938,96.75,68.563,67.875,54.906,56.25,47.906,36.313,72.0,70.0,1000.0,200.0,0.1,198.125,73.563,72.375,-0.052,69.625,69.125,55.938,57.5,12.367,28.297,72.0,70.0,1000.0,200.0,0.033,203.75,76.563,76.25,0.006,69.688,69.0,56.5,58.5,16.5,42.594,72.0,70.0,1000.0,200.0,0.033,201.5,76.125,75.813,0.017,70.313,69.813,58.125,60.219,0.0,36.969,72.0,70.0,1000.0,200.0,0.034,201.375,75.5,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.003,2.423,0.0,8.388,0.563,0.035,-0.009,0.0,0.001,-0.0
8232007,639,1.0,1.0,1.0,1.0,100.0,20.532,40.0,40.0,40.0,1.0,0.0,563.397,33.968,0.022,11.822,0.0,80.0,55.0,1.4,807.75,858.83,479.584,235.525,54.717,70.573,70.393,70.512,51.476,1.436,1.726,0.054,63.853,51.12,92.191,50.497,0.0,69.995,1984.0,2057.0,2004.0,29.917,55.601,34.904,-10.82,66.188,97.125,68.563,67.938,55.281,56.438,53.094,36.531,72.0,70.0,1000.0,200.0,0.1,197.75,73.563,72.375,-0.052,69.625,69.125,56.25,57.625,12.492,28.891,72.0,70.0,1000.0,200.0,0.032,196.875,76.563,76.188,0.006,69.813,69.0,56.563,58.5,11.023,42.656,72.0,70.0,1000.0,200.0,0.033,201.375,76.0,75.75,0.017,70.25,69.813,58.125,60.219,0.0,36.906,72.0,70.0,1000.0,200.0,0.034,201.375,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,2.295,0.0,8.203,0.563,0.034,-0.009,0.0,0.001,-0.0
8232007,640,1.0,1.0,1.0,1.0,100.0,20.311,40.0,40.0,40.0,1.0,0.0,558.712,33.968,0.012,11.837,0.0,80.0,55.0,1.4,798.375,844.508,479.584,233.55,54.61,70.467,70.393,70.406,51.369,1.387,1.65,0.054,63.846,51.076,91.827,50.75,0.0,69.888,1982.0,2057.0,2002.0,29.257,55.705,34.321,-10.828,66.375,97.25,68.438,68.063,55.281,56.438,53.563,36.969,72.0,70.0,1000.0,200.0,0.099,195.875,73.563,72.375,-0.052,69.438,69.125,56.25,57.625,20.359,28.469,72.0,70.0,1000.0,200.0,0.033,202.5,76.563,76.188,0.006,69.688,69.0,56.563,58.625,11.133,42.875,72.0,70.0,1000.0,200.0,0.033,199.25,76.125,75.75,0.017,70.25,69.813,58.125,60.219,0.0,37.031,72.0,70.0,1000.0,200.0,0.033,199.875,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.003,2.266,0.0,8.341,0.559,0.034,-0.009,0.0,0.001,-0.0
8232007,641,1.0,1.0,1.0,1.0,100.0,20.449,40.0,40.0,40.0,1.0,0.0,550.513,33.968,0.022,11.822,0.0,80.0,55.0,1.4,804.25,825.949,464.977,231.298,54.825,70.467,70.393,70.406,51.476,1.406,1.751,0.05,63.928,51.066,91.546,50.89,0.0,69.888,1980.0,2056.0,2002.0,31.968,55.914,35.632,-10.82,66.438,97.438,68.313,67.938,55.406,56.563,62.406,35.813,72.0,70.0,1000.0,200.0,0.107,203.0,73.563,72.375,-0.052,69.438,68.938,56.344,57.719,20.516,29.047,72.0,70.0,1000.0,200.0,0.032,195.625,76.563,76.188,0.006,69.813,69.0,56.688,58.625,7.445,42.906,72.0,70.0,1000.0,200.0,0.032,199.0,75.938,75.75,0.018,70.25,69.813,58.125,60.219,0.0,37.156,72.0,70.0,1000.0,200.0,0.033,199.25,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,1.809,0.0,6.023,0.551,0.034,-0.009,0.0,0.0,-0.0
8232007,642,1.0,1.0,1.0,1.0,100.0,20.247,40.0,40.0,40.0,1.0,0.0,534.114,33.968,0.022,11.837,0.0,80.0,55.0,1.4,804.25,864.57,477.963,233.627,54.825,70.467,70.499,70.406,51.262,1.425,1.686,0.054,63.743,51.09,91.406,51.198,0.0,69.78,1980.0,2056.0,2001.0,34.899,55.81,38.837,-10.82,66.25,97.375,68.188,68.063,55.406,56.563,65.688,36.594,72.0,70.0,1000.0,200.0,0.101,198.125,73.563,72.188,-0.052,69.625,68.938,56.25,57.719,20.672,28.359,72.0,70.0,1000.0,200.0,0.035,200.625,76.375,76.188,0.006,69.813,68.938,56.688,58.625,7.516,43.344,72.0,70.0,1000.0,200.0,0.032,193.625,76.0,75.5,0.017,70.25,69.813,58.125,60.219,0.0,37.094,72.0,70.0,1000.0,200.0,0.033,199.875,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.006,2.229,0.0,6.476,0.534,0.034,-0.01,0.0,0.001,-0.0
8232007,643,1.0,1.0,1.0,1.0,100.0,20.36,40.0,40.0,40.0,1.0,0.0,572.767,33.968,0.012,11.732,0.0,80.0,55.0,1.4,793.75,867.442,482.827,236.286,54.932,70.467,70.393,70.406,51.798,1.413,1.758,0.05,63.824,51.021,92.359,51.31,0.0,69.888,1977.0,2053.0,2000.0,34.825,55.705,38.91,-10.82,66.5,97.313,67.938,68.188,55.688,56.75,70.063,37.094,72.0,70.0,1000.0,200.0,0.099,196.25,73.5,72.375,-0.052,69.438,68.938,56.344,57.906,20.859,27.656,72.0,70.0,1000.0,200.0,0.035,207.625,76.375,76.188,0.006,69.813,68.938,56.813,58.625,3.803,42.25,72.0,70.0,1000.0,200.0,0.034,203.625,76.0,75.5,0.017,70.25,69.813,58.125,60.219,0.0,36.875,72.0,70.0,1000.0,200.0,0.034,201.25,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.004,2.295,0.0,6.658,0.573,0.034,-0.009,0.0,0.001,-0.0
8232007,644,1.0,1.0,1.0,1.0,100.0,21.202,40.0,40.0,40.0,1.0,0.0,539.971,35.139,0.012,11.777,0.0,80.0,55.0,1.4,802.0,845.939,469.849,233.681,55.255,70.573,70.393,70.406,52.547,1.413,1.708,0.058,63.827,51.061,93.005,51.506,0.0,69.78,1978.0,2055.0,1999.0,34.239,56.541,38.618,-10.82,66.625,97.688,67.938,68.188,55.906,56.969,76.375,35.531,72.0,70.0,1000.0,200.0,0.109,205.125,73.5,72.188,-0.052,69.438,68.938,56.563,57.906,21.047,29.156,72.0,70.0,1000.0,200.0,0.032,195.5,76.375,76.188,0.006,69.938,68.813,56.906,58.781,3.848,43.594,72.0,70.0,1000.0,200.0,0.032,191.0,76.0,75.5,0.017,70.25,69.688,58.125,60.219,0.0,36.875,72.0,70.0,1000.0,200.0,0.034,200.875,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.312,0.0,7.166,0.54,0.035,-0.01,0.0,0.001,-0.0
8232007,645,1.0,1.0,1.0,1.0,100.0,22.424,40.0,40.0,40.0,1.0,0.0,562.226,33.968,0.022,11.822,0.0,80.0,55.0,1.4,802.0,853.097,477.963,237.609,55.578,70.467,70.393,70.512,52.868,1.417,1.751,0.05,63.772,51.035,92.864,51.787,0.0,69.78,1975.0,2054.0,1996.0,34.679,57.063,38.91,-10.82,66.688,98.0,68.313,67.938,56.0,57.063,64.875,36.719,72.0,70.0,1000.0,200.0,0.1,197.25,73.5,72.188,-0.052,69.625,68.938,56.875,58.125,21.234,28.672,72.0,70.0,1000.0,200.0,0.034,198.125,76.563,76.125,0.006,70.0,68.688,57.094,58.781,1.007,42.188,72.0,70.0,1000.0,200.0,0.035,201.0,75.938,75.5,0.017,70.125,69.688,58.406,60.219,0.0,36.844,72.0,70.0,1000.0,200.0,0.034,200.75,75.438,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,2.235,0.0,6.949,0.562,0.034,-0.01,0.0,0.001,-0.0
8232007,646,1.0,1.0,1.0,1.0,100.0,23.881,40.0,40.0,40.0,1.0,0.0,565.739,35.139,0.012,11.881,0.0,80.0,55.0,1.4,787.875,874.63,487.687,235.121,55.686,70.467,70.393,70.301,52.761,1.41,1.73,0.054,63.726,51.049,92.444,52.011,0.0,69.78,1975.0,2053.0,1997.0,36.804,57.063,40.585,-10.82,66.75,98.063,68.438,67.938,56.125,57.156,60.688,37.0,72.0,70.0,1000.0,200.0,0.099,197.0,73.5,72.188,-0.052,69.313,68.938,56.938,58.125,24.281,27.828,72.0,70.0,1000.0,200.0,0.035,207.25,76.375,76.125,0.006,69.813,68.5,57.281,59.0,7.691,42.313,72.0,70.0,1000.0,200.0,0.034,203.25,75.938,75.438,0.017,70.125,69.688,58.406,60.313,0.0,36.688,72.0,70.0,1000.0,200.0,0.034,201.5,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.217,0.0,6.237,0.566,0.035,-0.01,0.0,0.001,-0.0
8232007,647,1.0,1.0,1.0,1.0,100.0,24.768,40.0,40.0,40.0,1.0,0.0,548.17,33.968,0.012,11.837,0.0,80.0,55.0,1.4,803.875,845.939,471.473,230.005,55.901,70.467,70.393,70.406,53.082,1.417,1.766,0.05,63.834,51.053,92.556,52.207,0.0,69.78,1976.0,2053.0,1996.0,37.976,56.959,41.75,-10.82,67.0,98.125,68.563,68.063,56.344,57.375,57.531,35.875,72.0,70.0,1000.0,200.0,0.106,205.25,73.5,72.188,-0.052,69.438,68.938,56.938,58.219,21.609,29.172,72.0,70.0,1000.0,200.0,0.032,195.25,76.375,76.125,0.006,69.813,68.438,57.281,59.0,7.754,43.094,72.0,70.0,1000.0,200.0,0.031,196.75,75.938,75.438,0.017,70.0,69.5,58.406,60.313,0.0,36.719,72.0,70.0,1000.0,200.0,0.034,200.625,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.003,2.353,0.0,6.2,0.548,0.034,-0.01,0.0,0.001,-0.0
8232007,648,1.0,1.0,1.0,1.0,100.0,26.163,40.0,40.0,40.0,1.0,0.0,546.999,35.139,0.012,11.837,0.0,80.0,55.0,1.4,809.375,850.232,474.718,234.638,56.009,70.467,70.288,70.406,53.403,1.345,1.744,0.05,63.761,51.004,93.033,52.543,0.0,69.673,1974.0,2052.0,1995.0,38.196,57.168,41.969,-10.828,67.125,98.063,68.563,68.063,56.531,57.469,58.0,36.688,72.0,70.0,1000.0,200.0,0.1,198.0,73.5,72.188,-0.052,69.438,68.813,57.031,58.344,21.813,28.453,72.0,70.0,1000.0,200.0,0.034,199.75,76.25,76.125,0.006,69.688,68.688,57.375,59.125,11.633,42.031,72.0,70.0,1000.0,200.0,0.035,204.125,75.938,75.438,0.012,70.125,69.5,58.5,60.313,0.0,36.656,72.0,70.0,1000.0,200.0,0.033,201.25,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.354,0.0,6.198,0.547,0.035,-0.01,0.0,0.001,-0.0
8232007,649,1.0,1.0,1.0,1.0,100.0,28.045,40.0,40.0,40.0,1.0,0.0,570.425,35.139,0.022,11.852,0.0,80.0,55.0,1.4,809.375,863.135,479.584,232.713,56.439,70.467,70.288,70.406,53.724,1.436,1.74,0.05,63.703,50.974,93.061,52.74,0.0,69.673,1973.0,2050.0,1994.0,38.342,57.377,42.187,-10.828,67.25,98.125,68.438,67.563,56.719,57.688,62.156,37.094,72.0,70.0,1000.0,200.0,0.099,196.5,73.5,72.063,-0.052,69.438,68.813,57.375,58.531,22.0,27.828,72.0,70.0,1000.0,200.0,0.034,206.5,76.375,76.125,0.006,69.5,68.938,57.656,59.125,17.359,42.531,72.0,70.0,1000.0,200.0,0.033,200.75,75.938,75.438,0.017,70.0,69.5,58.625,60.438,1.823,36.5,72.0,70.0,1000.0,200.0,0.034,201.25,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,0.006,2.394,0.0,6.324,0.57,0.035,-0.011,0.0,0.001,-0.0
8232007,650,1.0,1.0,1.0,1.0,100.0,30.101,40.0,40.0,40.0,1.0,0.0,558.712,35.139,0.022,11.777,0.0,80.0,55.0,1.4,806.0,861.699,468.225,235.041,56.655,70.467,70.393,70.406,53.938,1.417,1.73,0.05,63.845,51.002,93.061,53.02,0.0,69.673,1972.0,2051.0,1994.0,39.368,57.795,43.28,-10.82,67.375,98.25,68.563,67.25,57.0,57.781,62.688,35.688,72.0,70.0,1000.0,200.0,0.107,205.875,73.5,72.188,-0.052,69.313,68.938,57.469,58.625,25.078,29.219,72.0,70.0,1000.0,200.0,0.032,194.5,76.25,76.125,0.006,69.375,68.938,57.656,59.219,21.453,42.125,72.0,70.0,1000.0,200.0,0.034,203.0,75.813,75.438,0.017,70.0,69.5,58.625,60.438,0.0,36.406,72.0,70.0,1000.0,200.0,0.034,201.75,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,2.5,0.0,6.392,0.559,0.035,-0.01,0.0,0.001,-0.0
8232007,651,1.0,1.0,1.0,1.0,100.0,32.127,40.0,40.0,40.0,1.0,0.0,539.971,35.139,0.012,11.807,0.0,80.0,55.0,1.4,812.25,858.83,473.096,231.167,56.655,70.467,70.393,70.512,53.724,1.333,1.726,0.047,63.799,51.06,92.191,53.244,0.0,69.673,1972.0,2050.0,1993.0,40.613,57.377,44.882,-10.82,67.563,98.625,68.438,67.438,57.0,57.781,63.156,36.906,72.0,70.0,1000.0,200.0,0.099,196.25,73.375,72.063,-0.052,69.313,68.938,57.469,58.625,25.297,28.859,72.0,70.0,1000.0,200.0,0.033,196.75,76.25,76.125,0.006,69.375,69.0,57.781,59.219,21.641,42.969,72.0,70.0,1000.0,200.0,0.032,197.25,75.813,75.438,0.017,70.0,69.5,58.719,60.469,0.0,36.188,72.0,70.0,1000.0,200.0,0.035,202.375,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.003,3.007,0.0,6.99,0.54,0.035,-0.01,0.0,0.001,-0.0
8232007,652,1.0,1.0,1.0,1.0,100.0,33.68,40.0,40.0,40.0,1.0,0.0,544.656,33.968,0.012,11.747,0.0,80.0,55.0,1.4,795.125,876.069,474.718,233.606,56.439,70.467,70.393,70.406,53.189,1.387,1.744,0.05,63.847,51.12,91.013,53.496,0.0,69.673,1971.0,2049.0,1992.0,41.273,56.541,45.829,-10.828,67.688,98.563,68.188,67.875,56.906,57.969,71.125,37.031,72.0,70.0,1000.0,200.0,0.099,196.875,73.375,72.063,-0.052,69.438,68.938,57.375,58.75,25.5,27.563,72.0,70.0,1000.0,200.0,0.036,207.125,76.25,75.875,0.006,69.313,69.125,57.781,59.375,21.859,42.344,72.0,70.0,1000.0,200.0,0.035,200.25,75.813,75.438,0.017,70.0,69.5,58.625,60.469,0.0,36.313,72.0,70.0,1000.0,200.0,0.034,200.75,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.22,-0.222,-0.072,0.003,3.505,0.0,7.421,0.545,0.034,-0.01,0.0,0.001,-0.0
8232007,653,1.0,1.0,1.0,1.0,100.0,34.698,40.0,40.0,40.0,1.0,0.0,554.026,33.968,0.022,11.658,0.0,80.0,55.0,1.4,804.25,858.83,477.963,237.59,56.224,70.467,70.393,70.406,52.761,1.356,1.744,0.054,63.963,51.093,90.536,53.693,0.0,69.566,1970.0,2047.0,1991.0,41.566,56.018,46.193,-10.82,67.875,98.625,68.125,67.563,56.719,57.781,75.5,35.781,72.0,70.0,1000.0,200.0,0.107,205.875,73.375,72.063,-0.052,69.313,68.938,57.469,58.75,25.719,29.172,72.0,70.0,1000.0,200.0,0.031,195.375,76.25,75.875,0.006,69.313,69.125,57.781,59.375,29.5,42.125,72.0,70.0,1000.0,200.0,0.034,204.625,75.813,75.375,0.017,70.0,69.5,58.625,60.438,0.0,36.094,72.0,70.0,1000.0,200.0,0.034,202.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,3.732,0.0,7.479,0.554,0.034,-0.01,0.0,0.001,-0.0
8232007,654,1.0,1.0,1.0,1.0,100.0,35.546,40.0,40.0,40.0,1.0,0.0,565.739,33.968,0.012,11.658,0.0,80.0,55.0,1.4,804.25,878.948,476.341,235.607,56.116,70.467,70.288,70.406,52.547,1.391,1.704,0.054,63.951,51.098,90.48,53.805,0.0,69.566,1969.0,2049.0,1990.0,42.152,55.914,46.703,-10.82,68.0,98.625,68.125,67.563,56.719,57.781,76.125,36.688,72.0,70.0,1000.0,200.0,0.101,197.875,73.375,71.938,-0.052,69.313,68.813,57.375,58.75,25.938,28.313,72.0,70.0,1000.0,200.0,0.034,201.375,76.25,75.875,0.006,69.313,68.938,57.656,59.375,25.031,42.344,72.0,70.0,1000.0,200.0,0.034,202.5,75.813,75.375,0.017,70.0,69.5,58.625,60.469,0.0,36.031,72.0,70.0,1000.0,200.0,0.033,201.625,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.003,3.855,0.0,7.355,0.566,0.034,-0.011,0.0,0.001,-0.0
8232007,655,1.0,1.0,1.0,1.0,100.0,36.369,40.0,40.0,40.0,1.0,0.0,559.883,33.968,0.012,11.598,0.0,80.0,55.0,1.4,797.625,853.097,481.206,233.134,56.116,70.467,70.393,70.406,52.333,1.387,1.748,0.05,63.731,51.019,90.2,53.889,0.0,69.566,1968.0,2048.0,1990.0,36.877,55.81,44.154,-10.82,68.063,98.688,68.188,67.938,56.531,57.688,70.25,36.906,72.0,70.0,1000.0,200.0,0.1,197.375,73.25,71.938,-0.052,69.313,68.813,57.375,58.625,26.172,27.703,72.0,70.0,1000.0,200.0,0.035,207.5,76.25,75.875,0.006,69.375,68.938,57.656,59.375,22.5,43.063,72.0,70.0,1000.0,200.0,0.031,197.0,75.563,75.375,0.017,70.0,69.5,58.625,60.469,0.0,35.906,72.0,70.0,1000.0,200.0,0.034,201.75,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,0.003,4.458,0.0,11.718,0.56,0.034,-0.01,0.0,0.0,-0.0
8232007,656,1.0,1.0,1.0,1.0,100.0,36.851,40.0,40.0,40.0,1.0,0.0,554.026,35.139,0.022,11.643,0.0,80.0,55.0,1.4,801.75,861.699,486.068,235.546,55.686,70.467,70.499,70.406,51.476,1.406,1.748,0.054,63.863,51.09,87.227,53.917,0.0,69.566,1968.0,2047.0,1989.0,36.364,55.078,43.28,-10.828,68.063,99.188,68.188,68.063,56.344,57.688,73.563,36.406,72.0,70.0,1000.0,200.0,0.103,202.75,73.25,71.938,-0.052,69.313,68.813,57.031,58.625,26.391,29.094,72.0,70.0,1000.0,200.0,0.032,195.375,76.125,75.875,0.006,69.375,68.813,57.375,59.375,22.688,42.844,72.0,70.0,1000.0,200.0,0.033,196.75,75.5,75.375,0.01,69.938,69.5,58.5,60.438,0.0,35.781,72.0,70.0,1000.0,200.0,0.034,202.25,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,4.303,0.0,11.182,0.554,0.035,-0.01,0.0,0.0,-0.0
8232007,657,1.0,1.0,1.0,1.0,100.0,35.874,40.0,40.0,40.0,1.0,0.0,557.54,33.968,0.012,11.598,0.0,80.0,55.0,1.4,801.75,863.135,489.307,236.586,55.04,70.467,70.288,70.406,49.978,1.41,1.769,0.05,63.755,51.025,85.544,53.805,0.0,69.566,1967.0,2047.0,1988.0,36.804,53.198,42.916,-10.82,68.063,98.875,67.938,67.875,55.688,57.156,83.563,36.063,72.0,70.0,1000.0,200.0,0.105,201.875,73.25,71.875,-0.052,69.313,68.813,56.75,58.344,26.625,28.25,72.0,70.0,1000.0,200.0,0.035,201.25,76.125,75.875,0.006,69.5,68.813,57.094,59.219,18.938,41.938,72.0,70.0,1000.0,200.0,0.035,204.625,75.563,75.25,0.017,70.0,69.5,58.406,60.313,0.0,35.781,72.0,70.0,1000.0,200.0,0.034,201.5,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,4.324,0.0,9.842,0.558,0.034,-0.01,0.0,0.001,-0.0
8232007,658,1.0,1.0,1.0,1.0,100.0,34.24,40.0,40.0,40.0,1.0,0.0,546.999,33.968,0.022,11.643,0.0,80.0,55.0,1.4,790.625,868.879,486.068,232.418,54.394,70.467,70.288,70.406,49.335,1.356,1.787,0.047,63.672,51.025,85.797,53.749,0.0,69.566,1966.0,2046.0,1987.0,36.95,52.884,42.843,-10.82,67.938,98.813,67.813,67.313,55.281,56.906,88.0,36.844,72.0,70.0,1000.0,200.0,0.1,197.0,73.25,71.938,-0.052,69.25,68.813,56.438,58.219,32.469,28.5,72.0,70.0,1000.0,200.0,0.033,202.0,76.125,75.875,0.006,69.688,68.688,56.813,59.0,13.453,42.344,72.0,70.0,1000.0,200.0,0.034,202.5,75.563,75.25,0.017,69.938,69.5,58.125,60.219,1.847,35.75,72.0,70.0,1000.0,200.0,0.034,200.875,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.006,4.306,0.0,9.526,0.547,0.034,-0.01,0.0,0.001,-0.0
8232007,659,1.0,1.0,1.0,1.0,100.0,32.978,40.0,40.0,40.0,1.0,0.0,543.485,33.968,0.012,11.539,0.0,80.0,55.0,1.4,790.625,837.362,468.225,232.356,54.287,70.361,70.288,70.618,49.335,1.455,1.766,0.054,63.685,51.057,86.666,53.552,0.0,69.78,1966.0,2045.0,1986.0,36.218,52.884,42.551,-10.82,67.938,98.688,67.938,67.625,55.094,56.75,88.75,37.094,72.0,70.0,1000.0,200.0,0.099,197.5,73.25,71.938,-0.052,69.188,68.688,56.125,58.031,32.719,29.266,72.0,70.0,1000.0,200.0,0.032,194.5,76.125,75.875,0.006,69.5,68.188,56.5,58.781,19.188,43.531,72.0,70.0,1000.0,200.0,0.031,193.25,75.5,75.25,0.017,70.0,69.5,58.031,60.219,1.861,35.719,72.0,70.0,1000.0,200.0,0.033,201.25,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,4.385,0.0,10.148,0.543,0.034,-0.01,0.0,0.001,-0.0
8232007,700,1.0,1.0,1.0,1.0,100.0,31.217,40.0,40.0,40.0,1.0,0.0,557.54,33.968,0.022,11.703,0.0,80.0,55.0,1.4,789.625,867.442,487.687,236.22,53.856,70.467,70.288,70.406,49.121,1.398,1.766,0.047,63.811,51.022,86.947,53.328,0.0,69.458,1964.0,2045.0,1985.0,34.752,52.884,41.605,-10.82,67.75,98.688,67.625,67.875,54.781,56.438,95.063,35.531,72.0,70.0,1000.0,200.0,0.108,206.25,73.188,71.875,-0.052,69.188,68.688,55.938,57.719,30.125,28.797,72.0,70.0,1000.0,200.0,0.033,197.375,76.125,75.813,0.006,69.375,68.188,56.281,58.781,19.359,42.031,72.0,70.0,1000.0,200.0,0.035,202.375,75.563,75.25,0.017,69.938,69.438,57.938,59.875,1.873,35.813,72.0,70.0,1000.0,200.0,0.033,200.375,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.006,4.423,0.0,11.142,0.558,0.034,-0.01,0.0,0.001,-0.0
8232007,701,1.0,1.0,1.0,1.0,100.0,29.376,40.0,40.0,40.0,1.0,0.0,565.739,33.968,0.022,11.539,0.0,80.0,55.0,1.4,790.0,886.151,499.016,235.32,53.641,70.679,70.393,70.618,48.8,1.425,1.708,0.054,63.744,51.001,85.853,53.076,0.0,69.673,1964.0,2044.0,1984.0,34.093,52.466,40.876,-10.82,67.625,98.688,67.813,67.438,54.594,56.25,90.188,36.781,72.0,70.0,1000.0,200.0,0.1,197.375,73.25,71.875,-0.052,69.188,68.563,55.625,57.625,33.25,27.625,72.0,70.0,1000.0,200.0,0.036,206.375,76.125,75.688,0.006,69.313,68.5,56.094,58.5,26.234,42.094,72.0,70.0,1000.0,200.0,0.035,204.125,75.563,75.188,0.017,69.938,69.188,57.625,59.875,1.893,35.75,72.0,70.0,1000.0,200.0,0.034,200.75,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,4.26,0.0,10.876,0.566,0.034,-0.01,0.0,0.001,-0.0
8232007,702,1.0,1.0,1.0,1.0,100.0,26.722,40.0,40.0,40.0,1.0,0.0,524.744,35.139,0.022,11.688,0.0,80.0,55.0,1.4,794.375,851.664,489.307,230.509,53.21,70.573,70.288,70.618,48.265,1.372,1.715,0.05,63.727,51.059,85.825,53.132,0.0,69.566,1963.0,2044.0,1983.0,33.873,51.944,39.856,-10.82,67.625,98.688,67.813,67.625,54.219,55.938,90.875,37.031,72.0,70.0,1000.0,200.0,0.099,196.375,73.188,71.875,-0.052,69.063,68.563,55.531,57.5,37.344,28.953,72.0,70.0,1000.0,200.0,0.031,198.25,76.125,75.813,0.006,69.188,68.5,55.969,58.375,26.469,42.313,72.0,70.0,1000.0,200.0,0.034,202.625,75.5,75.188,0.017,69.938,69.25,57.563,59.813,1.919,35.813,72.0,70.0,1000.0,200.0,0.033,199.5,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,3.87,0.0,9.718,0.525,0.035,-0.01,0.0,0.001,-0.0
8232007,703,1.0,1.0,1.0,1.0,100.0,24.479,40.0,40.0,40.0,1.0,0.0,548.17,33.968,0.012,11.703,0.0,80.0,55.0,1.4,796.125,837.362,463.352,234.178,53.21,70.467,70.078,70.301,48.586,1.364,1.784,0.047,63.816,51.019,88.209,52.88,0.0,69.566,1962.0,2043.0,1983.0,33.58,52.362,38.982,-10.82,67.625,98.313,67.938,67.875,54.094,55.875,87.75,35.938,72.0,70.0,1000.0,200.0,0.107,204.75,73.188,71.875,-0.052,68.875,68.563,55.219,57.313,44.313,28.953,72.0,70.0,1000.0,200.0,0.032,196.0,76.063,75.813,0.006,69.063,68.688,55.875,58.188,34.281,43.094,72.0,70.0,1000.0,200.0,0.031,197.0,75.5,75.188,0.017,69.75,69.25,57.438,59.594,8.633,35.688,72.0,70.0,1000.0,200.0,0.034,200.75,75.0,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,3.366,0.0,8.786,0.548,0.034,-0.01,0.0,0.001,-0.0
8232007,704,1.0,1.0,1.0,1.0,100.0,22.962,40.0,40.0,40.0,1.0,0.0,548.17,35.139,0.012,11.777,0.0,80.0,55.0,1.4,796.125,868.879,482.827,235.891,53.318,70.361,70.183,70.301,49.549,1.425,1.694,0.05,63.761,51.008,90.48,52.628,0.0,69.566,1961.0,2042.0,1982.0,33.067,53.302,38.181,-10.82,67.438,98.125,67.813,67.563,54.281,55.75,92.25,36.5,72.0,70.0,1000.0,200.0,0.102,198.875,73.188,71.875,-0.052,68.875,68.5,55.344,57.125,44.688,27.906,72.0,70.0,1000.0,200.0,0.036,203.75,76.063,75.813,0.006,68.875,68.938,55.875,58.0,41.094,43.063,72.0,70.0,1000.0,200.0,0.033,195.375,75.5,75.188,0.017,69.75,69.25,57.344,59.594,11.461,35.906,72.0,70.0,1000.0,200.0,0.033,198.625,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.976,0.0,8.372,0.548,0.035,-0.01,0.0,0.001,-0.0
8232007,705,1.0,1.0,1.0,1.0,100.0,22.28,40.0,40.0,40.0,1.0,0.0,554.026,33.968,0.012,11.747,0.0,80.0,55.0,1.4,794.125,857.396,484.447,237.775,53.749,70.254,70.078,70.301,50.299,1.406,1.733,0.05,63.722,50.939,91.322,52.375,0.0,69.458,1961.0,2043.0,1981.0,32.408,54.451,37.453,-10.82,67.25,98.25,67.625,67.313,54.594,55.938,98.625,36.906,72.0,70.0,1000.0,200.0,0.1,197.5,73.188,71.75,-0.052,69.063,68.313,55.625,57.313,45.063,29.328,72.0,70.0,1000.0,200.0,0.031,195.25,76.125,75.813,0.006,68.875,68.688,56.094,58.0,41.469,42.813,72.0,70.0,1000.0,200.0,0.034,197.125,75.438,74.938,0.017,69.688,69.25,57.438,59.531,11.57,35.781,72.0,70.0,1000.0,200.0,0.033,200.125,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.689,0.0,8.239,0.554,0.034,-0.011,0.0,0.001,-0.0
8232007,706,1.0,1.0,1.0,1.0,100.0,21.735,40.0,40.0,40.0,1.0,0.0,568.082,33.968,0.012,11.732,0.0,80.0,55.0,1.4,807.0,858.83,486.068,234.258,54.071,70.361,69.973,70.301,50.727,1.436,1.78,0.05,63.711,50.962,91.686,52.375,0.0,69.566,1960.0,2041.0,1980.0,31.748,54.869,36.87,-10.82,67.063,98.438,67.625,67.313,54.781,56.125,99.188,35.781,72.0,70.0,1000.0,200.0,0.107,205.375,73.188,71.875,-0.052,68.875,68.188,55.75,57.313,45.406,28.672,72.0,70.0,1000.0,200.0,0.033,198.125,76.063,75.813,0.006,68.875,68.5,55.969,58.0,41.844,42.031,72.0,70.0,1000.0,200.0,0.034,204.5,75.438,75.188,0.017,69.688,69.188,57.438,59.531,11.68,35.688,72.0,70.0,1000.0,200.0,0.034,200.875,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.599,0.0,8.356,0.568,0.034,-0.01,0.0,0.001,-0.0
8232007,707,1.0,1.0,1.0,1.0,100.0,21.023,40.0,40.0,40.0,1.0,0.0,558.712,33.968,0.012,11.837,0.0,80.0,55.0,1.4,807.0,867.442,497.399,234.604,54.287,70.361,69.973,70.301,51.048,1.387,1.715,0.05,63.716,50.921,91.462,52.403,0.0,69.458,1959.0,2041.0,1980.0,31.089,55.183,36.142,-10.82,67.188,98.563,67.5,67.313,54.906,56.125,100.0,36.594,72.0,70.0,1000.0,200.0,0.101,198.0,73.0,71.75,-0.052,68.688,68.313,55.844,57.313,50.5,28.281,72.0,70.0,1000.0,200.0,0.034,203.875,76.063,75.688,0.006,68.875,68.5,56.281,58.188,42.188,42.313,72.0,70.0,1000.0,200.0,0.034,202.375,75.438,74.938,0.017,69.688,69.063,57.438,59.531,11.789,35.781,72.0,70.0,1000.0,200.0,0.033,199.625,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.003,2.482,0.0,8.319,0.559,0.034,-0.01,0.0,0.001,-0.0
