DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,708,1.0,1.0,1.0,1.0,100.0,20.933,40.0,40.0,40.0,1.0,0.0,544.656,33.968,0.022,11.643,0.0,80.0,55.0,1.4,805.25,814.562,468.225,226.947,54.61,70.361,69.973,70.301,51.155,1.387,1.73,0.054,63.794,50.916,91.462,52.375,0.0,69.566,1955.0,2040.0,1976.0,30.356,55.496,35.705,-10.828,67.25,98.625,67.313,67.063,55.094,56.25,100.0,37.0,72.0,70.0,1000.0,200.0,0.099,196.625,73.188,71.75,-0.052,68.688,68.313,55.844,57.406,56.531,28.906,72.0,70.0,1000.0,200.0,0.032,196.5,76.063,75.688,0.006,68.875,68.375,56.188,58.188,42.563,43.563,72.0,70.0,1000.0,200.0,0.031,193.375,75.438,74.938,0.017,69.688,69.188,57.438,59.313,11.906,35.719,72.0,70.0,1000.0,200.0,0.033,200.125,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,2.477,0.0,8.664,0.545,0.034,-0.011,0.0,0.001,-0.0
8232007,709,1.0,1.0,1.0,1.0,100.0,20.689,40.0,40.0,40.0,1.0,0.0,552.855,33.968,0.022,11.747,0.0,80.0,55.0,1.4,798.625,878.948,492.545,237.114,54.61,70.254,69.868,70.195,51.262,1.44,1.694,0.054,63.89,51.015,91.546,52.515,0.0,69.566,1958.0,2040.0,1978.0,29.697,55.705,34.904,-10.82,67.0,98.563,67.313,66.438,55.188,56.344,100.0,35.688,72.0,70.0,1000.0,200.0,0.107,205.5,73.0,71.75,-0.052,68.625,68.188,55.938,57.406,54.25,28.109,72.0,70.0,1000.0,200.0,0.035,202.125,76.063,75.688,0.006,69.063,68.375,56.281,58.188,42.906,42.219,72.0,70.0,1000.0,200.0,0.034,202.875,75.438,74.938,0.017,69.688,69.063,57.438,59.531,12.031,35.719,72.0,70.0,1000.0,200.0,0.034,200.125,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,2.352,0.0,8.511,0.553,0.034,-0.01,0.0,0.001,-0.0
8232007,710,1.0,1.0,1.0,1.0,100.0,20.527,40.0,40.0,40.0,1.0,0.0,554.026,33.968,0.012,11.837,0.0,80.0,55.0,1.4,803.25,835.934,484.447,229.421,54.61,70.254,69.868,70.195,51.262,1.353,1.719,0.05,63.752,50.954,90.985,52.684,0.0,69.566,1956.0,2039.0,1976.0,29.038,55.81,34.321,-10.82,67.25,98.813,67.75,67.063,55.281,56.344,100.0,36.781,72.0,70.0,1000.0,200.0,0.099,196.625,73.188,71.563,-0.052,68.625,68.313,56.125,57.406,54.688,28.672,72.0,70.0,1000.0,200.0,0.032,200.625,76.0,75.563,0.006,69.063,68.375,56.281,58.188,36.719,43.0,72.0,70.0,1000.0,200.0,0.032,197.5,75.313,74.938,0.017,69.563,69.188,57.563,59.531,15.961,35.438,72.0,70.0,1000.0,200.0,0.034,202.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.336,0.0,8.703,0.554,0.034,-0.012,0.0,0.001,-0.0
8232007,711,1.0,1.0,1.0,1.0,100.0,19.813,40.0,40.0,40.0,1.0,0.0,557.54,33.968,0.012,11.747,0.0,80.0,55.0,1.4,808.75,827.375,461.726,229.477,54.61,70.254,69.868,70.195,51.155,1.398,1.762,0.05,63.831,51.055,90.901,52.796,0.0,69.351,1953.0,2038.0,1976.0,31.016,55.81,35.341,-10.82,67.188,98.813,67.813,67.25,55.281,56.344,95.125,37.094,72.0,70.0,1000.0,200.0,0.099,196.25,73.0,71.563,-0.052,68.625,68.313,55.938,57.406,55.125,28.938,72.0,70.0,1000.0,200.0,0.032,196.5,76.0,75.688,0.006,68.875,68.375,56.281,58.313,37.031,43.281,72.0,70.0,1000.0,200.0,0.031,196.5,75.313,74.875,0.017,69.563,69.188,57.438,59.531,16.109,35.688,72.0,70.0,1000.0,200.0,0.033,199.25,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.003,2.049,0.0,7.066,0.558,0.034,-0.011,0.0,0.001,-0.0
8232007,712,1.0,1.0,1.0,1.0,100.0,19.761,40.0,40.0,40.0,1.0,0.0,537.628,35.139,0.012,11.822,0.0,80.0,55.0,1.4,808.75,855.963,497.399,237.928,54.717,70.467,70.078,70.406,51.476,1.372,1.748,0.05,63.833,51.144,91.546,52.88,0.0,69.458,1954.0,2038.0,1974.0,30.942,56.123,35.486,-10.828,67.25,98.625,67.75,66.688,55.281,56.438,98.75,35.75,72.0,70.0,1000.0,200.0,0.107,203.75,73.188,71.75,-0.052,68.688,68.188,55.938,57.5,52.688,27.594,72.0,70.0,1000.0,200.0,0.036,205.875,76.0,75.563,0.006,69.313,68.0,56.281,58.313,29.75,43.375,72.0,70.0,1000.0,200.0,0.032,193.25,75.313,74.75,0.017,69.438,69.063,57.438,59.313,20.953,35.594,72.0,70.0,1000.0,200.0,0.033,200.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.003,2.133,0.0,7.472,0.538,0.035,-0.011,0.0,0.001,-0.0
8232007,713,1.0,1.0,1.0,1.0,100.0,20.06,40.0,40.0,40.0,1.0,0.0,538.799,35.139,0.022,11.822,0.0,80.0,55.0,1.4,799.375,851.664,482.827,234.027,54.932,70.148,69.763,70.089,51.798,1.425,1.697,0.054,63.793,51.062,91.939,53.076,0.0,69.458,1952.0,2038.0,1973.0,32.115,56.541,35.923,-10.82,67.5,98.625,67.75,66.688,55.406,56.438,99.375,36.844,72.0,70.0,1000.0,200.0,0.1,196.875,73.0,71.563,-0.052,68.625,68.188,56.25,57.5,53.125,29.25,72.0,70.0,1000.0,200.0,0.032,194.875,76.0,75.563,0.006,69.188,67.938,56.563,58.313,34.688,42.125,72.0,70.0,1000.0,200.0,0.035,204.75,75.313,74.75,0.017,69.563,68.875,57.563,59.531,21.109,35.375,72.0,70.0,1000.0,200.0,0.034,201.125,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,1.843,0.0,6.259,0.539,0.035,-0.011,0.0,0.001,-0.0
8232007,714,1.0,1.0,1.0,1.0,100.0,20.313,40.0,40.0,40.0,1.0,0.0,565.739,35.139,0.012,11.777,0.0,80.0,55.0,1.4,795.75,860.265,482.827,231.671,55.148,70.148,69.763,70.089,52.012,1.406,1.722,0.05,63.813,51.052,92.023,53.244,0.0,69.458,1952.0,2038.0,1974.0,33.946,56.645,38.036,-10.82,67.563,98.688,67.75,66.75,55.5,56.563,100.0,35.969,72.0,70.0,1000.0,200.0,0.105,203.75,73.0,71.563,-0.052,68.875,68.188,56.344,57.625,56.438,28.844,72.0,70.0,1000.0,200.0,0.033,196.875,76.0,75.563,0.006,69.188,67.813,56.563,58.313,37.844,42.531,72.0,70.0,1000.0,200.0,0.034,201.25,75.313,74.75,0.017,69.438,68.875,57.563,59.531,21.297,35.5,72.0,70.0,1000.0,200.0,0.033,200.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.003,2.122,0.0,6.693,0.566,0.035,-0.011,0.0,0.001,-0.0
8232007,715,1.0,1.0,1.0,1.0,100.0,20.75,40.0,40.0,40.0,1.0,0.0,562.226,35.139,0.012,11.792,0.0,80.0,55.0,1.4,801.125,854.529,486.068,230.154,55.148,70.148,69.763,70.089,52.333,1.452,1.74,0.05,63.809,51.061,92.528,53.356,0.0,69.458,1950.0,2034.0,1971.0,34.313,56.75,38.327,-10.82,67.438,98.563,67.75,67.0,55.813,56.75,100.0,36.406,72.0,70.0,1000.0,200.0,0.102,199.0,73.188,71.563,-0.052,68.688,68.188,56.438,57.625,56.906,27.672,72.0,70.0,1000.0,200.0,0.035,208.0,76.0,75.563,0.006,68.875,67.75,56.813,58.375,38.156,43.594,72.0,70.0,1000.0,200.0,0.032,191.25,75.313,74.75,0.017,69.438,68.813,57.625,59.531,21.5,35.188,72.0,70.0,1000.0,200.0,0.034,202.625,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.003,2.11,0.0,6.577,0.562,0.035,-0.012,0.0,0.001,-0.0
8232007,716,1.0,1.0,1.0,1.0,100.0,21.843,40.0,40.0,40.0,1.0,0.0,557.54,35.139,0.022,11.881,0.0,80.0,55.0,1.4,801.125,840.219,487.687,231.7,55.578,70.148,69.657,70.089,52.761,1.345,1.715,0.047,63.818,51.054,92.696,53.496,0.0,69.458,1951.0,2036.0,1972.0,34.899,57.272,38.982,-10.828,67.688,98.75,67.813,67.0,55.906,56.969,97.875,36.938,72.0,70.0,1000.0,200.0,0.099,196.75,73.188,71.563,-0.052,68.625,68.188,56.563,57.719,54.469,29.172,72.0,70.0,1000.0,200.0,0.032,195.5,75.75,75.563,0.006,68.813,67.938,56.813,58.375,48.813,42.063,72.0,70.0,1000.0,200.0,0.034,204.625,75.188,74.75,0.017,69.438,68.813,57.625,59.531,21.688,35.094,72.0,70.0,1000.0,200.0,0.034,202.25,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,2.168,0.0,6.739,0.558,0.035,-0.012,0.0,0.001,-0.0
8232007,717,1.0,1.0,1.0,1.0,100.0,22.904,40.0,40.0,40.0,1.0,0.0,559.883,33.968,0.012,11.822,0.0,80.0,55.0,1.4,795.25,886.151,487.687,232.132,55.686,70.148,69.763,69.984,52.975,1.375,1.73,0.05,63.794,51.069,92.724,53.609,0.0,69.458,1951.0,2035.0,1971.0,35.485,57.168,39.419,-10.82,67.75,98.688,67.75,67.313,56.0,56.969,98.0,35.938,72.0,70.0,1000.0,200.0,0.105,204.625,73.188,71.563,-0.052,68.688,68.063,56.563,57.906,54.906,28.172,72.0,70.0,1000.0,200.0,0.035,202.125,75.75,75.5,0.006,68.813,68.188,56.906,58.5,49.188,42.438,72.0,70.0,1000.0,200.0,0.034,202.125,75.188,74.75,0.017,69.438,68.875,57.813,59.594,21.875,35.188,72.0,70.0,1000.0,200.0,0.034,203.875,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.003,2.145,0.0,6.46,0.56,0.034,-0.012,0.0,0.001,-0.0
8232007,718,1.0,1.0,1.0,1.0,100.0,23.998,40.0,40.0,40.0,1.0,0.0,532.943,35.139,0.022,11.762,0.0,80.0,55.0,1.4,811.125,825.949,468.225,229.235,55.901,70.148,69.763,70.089,53.082,1.41,1.73,0.047,63.738,51.029,92.724,53.749,0.0,69.566,1951.0,2035.0,1971.0,36.657,57.377,40.366,-10.82,68.0,98.75,67.813,67.25,56.125,57.156,98.5,36.594,72.0,70.0,1000.0,200.0,0.101,197.875,73.188,71.563,-0.052,68.625,68.188,56.875,57.906,58.219,28.656,72.0,70.0,1000.0,200.0,0.032,200.75,75.688,75.5,0.006,68.813,68.438,57.094,58.625,52.469,43.344,72.0,70.0,1000.0,200.0,0.031,194.75,75.188,74.75,0.017,69.438,68.813,57.813,59.594,17.359,35.344,72.0,70.0,1000.0,200.0,0.034,203.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.005,2.105,0.0,6.057,0.533,0.035,-0.012,0.0,0.001,-0.0
8232007,719,1.0,1.0,1.0,1.0,100.0,25.475,40.0,40.0,40.0,1.0,0.0,538.799,35.139,0.012,11.866,0.0,80.0,55.0,1.4,798.0,851.664,471.473,232.266,55.901,70.148,69.868,70.089,53.296,1.413,1.751,0.05,63.703,50.995,92.836,53.945,0.0,69.351,1948.0,2036.0,1968.0,37.463,57.481,41.095,-10.828,68.0,98.75,67.5,67.063,56.438,57.375,100.0,37.031,72.0,70.0,1000.0,200.0,0.099,196.5,73.188,71.563,-0.052,68.625,68.188,56.938,58.125,58.656,28.922,72.0,70.0,1000.0,200.0,0.032,196.375,75.75,75.5,0.006,68.688,68.5,57.188,58.781,52.875,42.063,72.0,70.0,1000.0,200.0,0.035,203.25,75.0,74.625,0.017,69.438,68.875,57.938,59.688,22.234,35.594,72.0,70.0,1000.0,200.0,0.033,201.75,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.003,2.153,0.0,5.983,0.539,0.035,-0.012,0.0,0.001,-0.0
8232007,720,1.0,1.0,1.0,1.0,100.0,27.371,40.0,40.0,40.0,1.0,0.0,549.341,35.139,0.022,11.792,0.0,80.0,55.0,1.4,793.0,863.135,489.307,234.545,56.224,69.936,69.657,69.878,53.724,1.425,1.737,0.054,63.806,51.059,93.117,54.169,0.0,69.458,1948.0,2033.0,1969.0,38.269,57.69,41.823,-10.82,68.125,98.688,67.25,67.063,56.531,57.469,100.0,35.906,72.0,70.0,1000.0,200.0,0.107,204.5,73.25,71.438,-0.052,68.688,68.063,57.031,58.219,59.125,28.141,72.0,70.0,1000.0,200.0,0.035,202.375,75.688,75.5,0.006,68.688,68.375,57.281,58.781,53.313,42.438,72.0,70.0,1000.0,200.0,0.034,202.5,75.188,74.625,0.017,69.438,68.813,57.938,59.688,22.438,35.656,72.0,70.0,1000.0,200.0,0.033,201.375,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.005,2.158,0.0,5.816,0.549,0.035,-0.014,0.0,0.001,-0.0
8232007,721,1.0,1.0,1.0,1.0,100.0,29.187,40.0,40.0,40.0,1.0,0.0,549.341,33.968,0.022,11.822,0.0,80.0,55.0,1.4,793.0,801.782,456.848,228.934,56.439,70.042,69.763,70.089,53.938,1.406,1.712,0.05,63.76,50.989,93.117,54.365,0.0,69.458,1946.0,2033.0,1968.0,38.708,58.003,42.406,-10.82,68.438,98.813,67.625,67.313,56.719,57.594,100.0,36.719,72.0,70.0,1000.0,200.0,0.101,197.375,73.25,71.563,-0.052,68.625,68.188,57.156,58.219,59.563,28.469,72.0,70.0,1000.0,200.0,0.033,202.0,75.688,75.25,0.006,68.688,68.375,57.469,58.906,53.719,43.156,72.0,70.0,1000.0,200.0,0.032,196.875,75.0,74.625,0.017,69.313,68.813,58.031,59.813,22.625,36.625,72.0,70.0,1000.0,200.0,0.031,193.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.146,-0.148,-0.072,0.006,2.266,0.0,6.066,0.549,0.034,-0.013,0.0,0.001,-0.0
8232007,722,1.0,1.0,1.0,1.0,100.0,30.925,40.0,40.0,40.0,1.0,0.0,542.313,35.139,0.022,11.822,0.0,80.0,55.0,1.4,793.125,848.801,476.341,234.209,56.439,70.148,69.763,70.089,53.831,1.375,1.704,0.05,63.793,51.051,92.724,54.59,0.0,69.351,1947.0,2032.0,1967.0,39.441,57.795,43.644,-10.828,68.5,98.938,67.75,67.063,56.906,57.688,100.0,36.063,72.0,70.0,1000.0,200.0,0.104,203.5,73.375,71.438,-0.052,68.625,68.063,57.375,58.344,60.0,29.063,72.0,70.0,1000.0,200.0,0.032,195.75,75.563,75.25,0.006,68.688,68.375,57.656,59.0,54.156,42.281,72.0,70.0,1000.0,200.0,0.034,203.0,75.188,74.625,0.017,69.438,68.813,58.125,59.813,22.828,36.25,72.0,70.0,1000.0,200.0,0.032,195.75,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,2.707,0.0,6.893,0.542,0.035,-0.015,0.0,0.001,-0.0
8232007,723,1.0,1.0,1.0,1.0,100.0,32.494,40.0,40.0,40.0,1.0,0.0,570.425,35.139,0.012,11.762,0.0,80.0,55.0,1.4,803.0,863.135,481.206,237.403,56.439,70.042,69.657,69.984,53.403,1.425,1.69,0.054,63.742,51.0,91.827,54.87,0.0,69.351,1946.0,2032.0,1966.0,40.32,57.063,44.736,-10.82,68.75,99.063,67.625,66.75,56.906,57.688,100.0,36.125,72.0,70.0,1000.0,200.0,0.104,200.375,73.25,71.438,-0.052,68.625,68.063,57.375,58.531,60.469,27.984,72.0,70.0,1000.0,200.0,0.036,203.625,75.563,75.25,0.006,68.875,68.375,57.469,59.0,47.906,42.906,72.0,70.0,1000.0,200.0,0.033,195.75,75.0,74.625,0.017,69.438,68.813,58.125,59.875,23.016,35.906,72.0,70.0,1000.0,200.0,0.033,197.75,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,3.102,0.0,7.204,0.57,0.035,-0.014,0.0,0.001,-0.0
8232007,724,1.0,1.0,1.0,1.0,100.0,33.813,40.0,40.0,40.0,1.0,0.0,555.198,33.968,0.022,11.777,0.0,80.0,55.0,1.4,790.25,857.396,481.206,236.385,56.332,70.042,69.763,70.089,52.868,1.383,1.704,0.043,63.817,50.987,90.649,55.066,0.0,69.458,1944.0,2031.0,1964.0,40.906,56.123,45.392,-10.828,68.938,99.188,67.75,66.875,56.719,57.781,100.0,37.0,72.0,70.0,1000.0,200.0,0.098,195.625,73.5,71.438,-0.052,68.625,68.063,57.156,58.344,60.906,28.422,72.0,70.0,1000.0,200.0,0.032,202.5,75.438,75.25,0.006,68.875,68.375,57.469,59.0,48.281,42.219,72.0,70.0,1000.0,200.0,0.034,203.0,75.0,74.563,0.017,69.438,68.875,58.125,59.875,23.219,35.063,72.0,70.0,1000.0,200.0,0.035,204.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.005,3.472,0.0,7.326,0.555,0.034,-0.016,0.0,0.001,-0.0
8232007,725,1.0,1.0,1.0,1.0,100.0,34.579,40.0,40.0,40.0,1.0,0.0,532.943,35.139,0.012,11.703,0.0,80.0,55.0,1.4,798.75,853.097,469.849,233.705,56.116,70.148,69.763,69.984,52.547,1.425,1.784,0.054,63.811,51.043,90.48,55.206,0.0,69.566,1944.0,2031.0,1963.0,41.493,55.81,45.975,-10.828,69.063,99.063,67.75,66.75,56.438,57.594,100.0,35.656,72.0,70.0,1000.0,200.0,0.107,205.375,73.375,71.438,-0.052,68.625,68.188,57.031,58.531,61.375,29.016,72.0,70.0,1000.0,200.0,0.032,196.0,75.438,75.25,0.006,68.875,68.375,57.375,59.125,48.656,43.594,72.0,70.0,1000.0,200.0,0.03,192.625,75.0,74.563,0.017,69.313,68.875,58.125,59.875,23.406,35.188,72.0,70.0,1000.0,200.0,0.034,204.25,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.003,3.664,0.0,7.272,0.533,0.035,-0.015,0.0,0.001,-0.0
8232007,726,1.0,1.0,1.0,1.0,100.0,35.579,40.0,40.0,40.0,1.0,0.0,557.54,33.968,0.022,11.613,0.0,80.0,55.0,1.4,798.75,878.948,487.687,234.512,56.009,70.042,69.868,69.984,52.333,1.383,1.722,0.047,63.87,51.024,90.48,55.29,0.0,69.458,1943.0,2031.0,1962.0,41.786,55.705,46.776,-10.82,69.25,98.938,67.625,67.0,56.531,57.594,100.0,36.688,72.0,70.0,1000.0,200.0,0.1,197.125,73.5,71.563,-0.052,68.625,68.063,57.031,58.344,64.563,27.609,72.0,70.0,1000.0,200.0,0.035,208.125,75.375,75.188,0.006,68.813,68.438,57.281,59.125,52.813,42.0,72.0,70.0,1000.0,200.0,0.035,204.875,75.0,74.563,0.017,69.438,68.875,58.125,59.875,23.609,35.531,72.0,70.0,1000.0,200.0,0.033,202.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.005,4.163,0.0,8.034,0.558,0.034,-0.015,0.0,0.001,-0.0
8232007,727,1.0,1.0,1.0,1.0,100.0,36.113,40.0,40.0,40.0,1.0,0.0,544.656,33.968,0.022,11.569,0.0,80.0,55.0,1.4,796.125,868.879,479.584,231.896,55.901,70.042,69.763,69.984,52.119,1.433,1.751,0.05,63.817,51.098,90.088,55.206,0.0,69.458,1943.0,2029.0,1963.0,35.851,55.601,42.988,-10.828,69.25,99.125,67.75,67.25,56.438,57.469,100.0,37.031,72.0,70.0,1000.0,200.0,0.099,196.375,73.563,71.438,-0.052,68.625,68.063,57.031,58.344,62.281,29.219,72.0,70.0,1000.0,200.0,0.032,195.125,75.188,75.188,0.006,68.813,68.438,57.375,59.0,53.188,42.188,72.0,70.0,1000.0,200.0,0.034,203.5,74.875,74.375,0.017,69.313,68.875,58.031,59.875,23.813,35.625,72.0,70.0,1000.0,200.0,0.033,202.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,4.181,0.0,11.467,0.545,0.034,-0.016,0.0,0.001,-0.0
8232007,728,1.0,1.0,1.0,1.0,100.0,36.177,40.0,40.0,40.0,1.0,0.0,537.628,33.968,0.022,11.598,0.0,80.0,55.0,1.4,811.875,853.097,473.096,236.309,55.363,70.042,69.763,69.984,51.048,1.375,1.712,0.05,63.871,51.128,86.582,55.094,0.0,69.458,1941.0,2029.0,1962.0,35.924,54.451,42.551,-10.828,69.25,99.563,67.625,67.25,55.906,57.375,100.0,35.5,72.0,70.0,1000.0,200.0,0.109,205.625,73.563,71.438,-0.052,68.563,68.188,56.875,58.219,65.438,28.672,72.0,70.0,1000.0,200.0,0.033,198.125,75.0,75.188,0.006,68.688,68.438,57.094,58.906,56.469,42.531,72.0,70.0,1000.0,200.0,0.033,201.25,74.875,74.563,0.017,69.438,68.813,58.031,59.875,24.016,36.5,72.0,70.0,1000.0,200.0,0.031,193.875,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.005,4.149,0.0,10.674,0.538,0.034,-0.016,-0.0,0.001,-0.0
8232007,729,1.0,1.0,1.0,1.0,100.0,34.886,40.0,40.0,40.0,1.0,0.0,549.341,33.968,0.022,11.643,0.0,80.0,55.0,1.4,811.875,843.078,473.096,230.65,54.825,70.148,69.657,69.984,49.978,1.413,1.737,0.054,63.864,51.037,85.656,54.926,0.0,69.351,1942.0,2029.0,1962.0,36.291,53.093,42.26,-10.82,69.063,99.313,67.5,66.688,55.5,56.969,100.0,36.844,72.0,70.0,1000.0,200.0,0.099,197.0,73.813,71.438,-0.052,68.625,68.063,56.563,58.125,65.938,27.469,72.0,70.0,1000.0,200.0,0.036,208.625,75.0,75.188,0.006,68.688,68.438,56.563,58.781,59.625,43.156,72.0,70.0,1000.0,200.0,0.032,196.5,74.813,74.375,0.017,69.438,68.875,57.813,59.688,24.203,36.063,72.0,70.0,1000.0,200.0,0.033,196.625,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,4.136,0.0,9.651,0.549,0.034,-0.018,-0.0,0.001,-0.0
8232007,730,1.0,1.0,1.0,1.0,100.0,33.297,40.0,40.0,40.0,1.0,0.0,552.855,35.139,0.022,11.583,0.0,80.0,55.0,1.4,798.0,855.963,479.584,235.136,54.287,70.042,69.763,69.984,49.549,1.398,1.74,0.047,63.774,51.034,86.498,54.786,0.0,69.458,1940.0,2028.0,1961.0,36.584,52.884,42.406,-10.828,69.063,99.188,67.625,66.875,55.094,56.75,100.0,35.781,72.0,70.0,1000.0,200.0,0.106,205.0,73.875,71.438,-0.052,68.563,68.063,56.125,57.906,66.438,29.25,72.0,70.0,1000.0,200.0,0.032,195.125,74.938,75.063,0.006,68.625,68.5,56.5,58.625,60.063,43.563,72.0,70.0,1000.0,200.0,0.032,191.625,74.875,74.375,0.017,69.313,68.875,57.625,59.688,27.281,34.906,72.0,70.0,1000.0,200.0,0.035,205.375,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,4.137,0.0,9.364,0.553,0.035,-0.019,-0.0,0.001,-0.0
8232007,731,1.0,1.0,1.0,1.0,100.0,31.99,40.0,40.0,40.0,1.0,0.0,536.457,33.968,0.012,11.628,0.0,80.0,55.0,1.4,808.75,844.508,473.096,231.86,54.179,70.042,69.657,69.984,49.442,1.337,1.766,0.05,63.805,51.07,87.395,54.561,0.0,69.566,1939.0,2027.0,1960.0,35.485,52.989,41.896,-10.82,69.063,99.125,67.75,67.0,54.906,56.438,100.0,36.438,72.0,70.0,1000.0,200.0,0.101,198.875,74.0,71.375,-0.052,68.438,67.938,55.938,57.719,70.813,28.688,72.0,70.0,1000.0,200.0,0.033,198.625,74.875,75.063,0.006,68.625,68.375,56.281,58.5,60.5,43.438,72.0,70.0,1000.0,200.0,0.032,193.5,74.813,74.375,0.017,69.313,68.813,57.563,59.688,27.531,35.313,72.0,70.0,1000.0,200.0,0.034,204.25,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.003,4.259,0.0,10.354,0.536,0.034,-0.02,-0.0,0.001,-0.0
8232007,732,1.0,1.0,1.0,1.0,100.0,30.205,40.0,40.0,40.0,1.0,0.0,564.568,33.968,0.022,11.658,0.0,80.0,55.0,1.4,794.25,880.387,492.545,235.988,53.749,70.042,69.657,69.984,49.228,1.364,1.726,0.05,63.814,51.05,86.975,54.309,0.0,69.351,1939.0,2027.0,1959.0,34.093,52.989,40.876,-10.82,69.125,99.063,67.625,66.75,54.594,56.25,100.0,37.0,72.0,70.0,1000.0,200.0,0.099,196.25,74.0,71.25,-0.052,68.438,67.938,55.75,57.5,67.375,27.531,72.0,70.0,1000.0,200.0,0.035,208.625,74.563,75.063,0.006,68.625,68.0,56.094,58.313,58.219,42.156,72.0,70.0,1000.0,200.0,0.035,204.375,74.813,74.375,0.017,69.313,68.625,57.438,59.531,27.75,35.969,72.0,70.0,1000.0,200.0,0.033,199.375,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,4.185,0.0,10.988,0.565,0.034,-0.021,-0.0,0.001,-0.0
8232007,733,1.0,1.0,1.0,1.0,100.0,27.907,40.0,40.0,40.0,1.0,0.0,557.54,33.968,0.012,11.643,0.0,80.0,55.0,1.4,797.75,853.097,481.206,233.44,53.426,70.042,69.552,69.878,48.8,1.349,1.776,0.05,63.856,51.009,86.133,53.973,0.0,69.351,1937.0,2027.0,1958.0,33.58,52.362,40.148,-10.82,68.75,99.063,67.5,66.25,54.281,56.125,100.0,35.563,72.0,70.0,1000.0,200.0,0.108,206.125,74.188,71.125,-0.052,68.438,67.938,55.531,57.406,71.75,29.25,72.0,70.0,1000.0,200.0,0.032,194.875,74.438,75.063,0.006,68.813,68.0,55.969,58.188,55.781,42.375,72.0,70.0,1000.0,200.0,0.034,202.5,74.813,74.25,0.017,69.313,68.688,57.344,59.313,27.969,36.656,72.0,70.0,1000.0,200.0,0.031,192.625,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,4.072,0.0,10.628,0.558,0.034,-0.023,-0.001,0.001,-0.0
8232007,734,1.0,1.0,1.0,1.0,100.0,25.38,40.0,40.0,40.0,1.0,0.0,559.883,33.968,0.012,11.732,0.0,80.0,55.0,1.4,804.875,851.664,489.307,236.946,53.21,70.042,69.552,69.984,48.586,1.372,1.715,0.054,63.796,51.026,87.227,53.665,0.0,69.458,1936.0,2026.0,1957.0,33.36,52.153,39.201,-10.82,68.625,98.813,67.313,66.375,54.094,55.875,100.0,36.688,72.0,70.0,1000.0,200.0,0.1,197.625,74.438,70.75,-0.052,68.438,67.938,55.344,57.125,72.313,28.672,72.0,70.0,1000.0,200.0,0.033,198.25,74.313,75.063,0.006,68.688,67.938,55.656,58.0,59.063,42.5,72.0,70.0,1000.0,200.0,0.034,202.0,74.813,74.25,0.017,69.125,68.813,57.219,59.188,34.75,35.406,72.0,70.0,1000.0,200.0,0.035,201.375,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.003,3.646,0.0,9.524,0.56,0.034,-0.028,-0.001,0.001,-0.0
8232007,735,1.0,1.0,1.0,1.0,100.0,23.556,40.0,40.0,40.0,1.0,0.0,571.596,33.968,0.012,11.732,0.0,80.0,55.0,1.4,804.875,847.369,479.584,235.564,53.21,70.148,69.657,69.984,48.907,1.429,1.776,0.043,63.785,51.116,89.218,53.637,0.0,69.458,1937.0,2026.0,1958.0,33.14,52.884,38.327,-10.82,68.813,98.625,67.5,66.875,54.094,55.75,100.0,37.094,72.0,70.0,1000.0,200.0,0.099,196.5,74.563,70.625,-0.052,68.25,67.938,55.219,57.0,78.438,27.406,72.0,70.0,1000.0,200.0,0.036,208.625,74.25,75.063,0.006,68.5,67.813,55.656,57.906,66.063,42.938,72.0,70.0,1000.0,200.0,0.032,198.625,74.75,74.188,0.017,69.125,68.813,56.906,59.156,35.031,35.063,72.0,70.0,1000.0,200.0,0.035,205.25,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,3.082,0.0,8.458,0.572,0.034,-0.03,-0.001,0.001,-0.0
8232007,736,1.0,1.0,1.0,1.0,100.0,22.147,40.0,40.0,40.0,1.0,0.0,548.17,33.968,0.012,11.852,0.0,80.0,55.0,1.4,802.5,857.396,476.341,233.138,53.426,70.042,69.552,69.984,49.871,1.421,1.701,0.054,63.857,51.028,91.35,53.356,0.0,69.458,1935.0,2025.0,1954.0,32.481,53.825,37.526,-10.82,68.438,98.75,67.25,67.063,54.5,55.75,100.0,35.531,72.0,70.0,1000.0,200.0,0.108,206.0,74.688,70.375,-0.052,68.25,67.875,55.344,57.0,79.0,29.297,72.0,70.0,1000.0,200.0,0.031,194.625,74.0,74.938,0.006,68.5,67.813,55.875,57.906,66.5,43.313,72.0,70.0,1000.0,200.0,0.032,193.75,74.75,74.188,0.017,69.063,68.688,57.063,59.156,38.188,35.281,72.0,70.0,1000.0,200.0,0.034,204.125,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.003,2.801,0.0,8.313,0.548,0.034,-0.033,-0.001,0.001,-0.0
8232007,737,1.0,1.0,1.0,1.0,100.0,21.498,40.0,40.0,40.0,1.0,0.0,550.513,33.968,0.012,11.747,0.0,80.0,55.0,1.4,799.75,857.396,490.926,233.568,53.856,70.042,69.552,69.984,50.62,1.398,1.748,0.054,63.767,51.01,91.911,53.16,0.0,69.458,1936.0,2024.0,1956.0,31.748,54.765,36.87,-10.82,68.313,98.938,67.063,66.875,54.688,55.938,100.0,36.719,72.0,70.0,1000.0,200.0,0.099,197.25,74.75,70.063,-0.052,68.25,67.875,55.625,57.0,83.375,28.938,72.0,70.0,1000.0,200.0,0.032,196.75,73.813,74.938,0.006,68.313,67.938,55.969,57.813,73.563,41.906,72.0,70.0,1000.0,200.0,0.035,205.0,74.75,74.188,0.014,69.063,68.688,57.063,59.156,38.5,35.281,72.0,70.0,1000.0,200.0,0.034,204.5,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.003,2.614,0.0,8.367,0.551,0.034,-0.036,-0.001,0.001,-0.0
8232007,738,1.0,1.0,1.0,1.0,100.0,21.208,40.0,40.0,40.0,1.0,0.0,549.341,33.968,0.012,11.762,0.0,80.0,55.0,1.4,799.75,883.268,502.25,236.058,54.179,70.042,69.552,69.984,51.048,1.398,1.722,0.05,63.744,51.016,91.714,53.076,0.0,69.458,1934.0,2024.0,1955.0,31.162,55.183,36.36,-10.828,68.125,99.063,66.938,66.438,54.906,56.125,100.0,36.406,72.0,70.0,1000.0,200.0,0.102,201.125,75.063,69.75,-0.052,68.125,67.625,55.75,57.125,83.938,27.75,72.0,70.0,1000.0,200.0,0.035,207.75,73.688,74.938,0.006,68.313,68.188,56.094,57.906,74.125,42.188,72.0,70.0,1000.0,200.0,0.034,204.125,74.75,74.063,0.017,69.063,68.625,57.219,59.156,38.813,35.5,72.0,70.0,1000.0,200.0,0.034,202.625,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.545,0.0,8.503,0.549,0.034,-0.04,-0.001,0.002,-0.0
8232007,739,1.0,1.0,1.0,1.0,100.0,20.699,40.0,40.0,40.0,1.0,0.0,550.513,33.968,0.012,11.762,0.0,80.0,55.0,1.4,818.0,848.801,482.827,230.525,54.394,70.042,69.552,69.984,51.155,1.44,1.719,0.05,63.709,50.98,91.771,53.16,0.0,69.566,1933.0,2023.0,1954.0,30.649,55.287,35.705,-10.82,68.25,99.125,66.688,66.25,55.094,56.25,100.0,35.938,72.0,70.0,1000.0,200.0,0.105,202.125,75.188,69.688,-0.052,68.125,67.625,55.75,57.313,84.5,29.141,72.0,70.0,1000.0,200.0,0.032,195.5,73.375,74.875,0.006,68.25,68.188,56.094,57.906,77.563,42.625,72.0,70.0,1000.0,200.0,0.033,200.75,74.625,74.188,0.017,69.063,68.625,57.219,59.031,39.125,36.625,72.0,70.0,1000.0,200.0,0.031,194.5,74.313,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.003,2.414,0.0,8.272,0.551,0.034,-0.042,-0.001,0.001,-0.0
8232007,740,1.0,1.0,1.0,1.0,100.0,20.766,40.0,40.0,40.0,1.0,0.0,539.971,33.968,0.012,11.747,0.0,80.0,55.0,1.4,798.25,807.458,460.1,224.64,54.502,70.042,69.552,69.984,51.262,1.402,1.744,0.058,63.685,50.956,91.574,53.16,0.0,69.566,1932.0,2023.0,1953.0,30.063,55.601,35.268,-10.82,67.938,99.25,66.625,66.75,55.094,56.344,100.0,36.906,72.0,70.0,1000.0,200.0,0.099,196.5,75.313,69.375,-0.052,68.125,67.625,55.844,57.313,85.125,28.281,72.0,70.0,1000.0,200.0,0.035,201.375,73.25,74.875,0.006,68.313,67.813,56.188,58.0,75.25,43.469,72.0,70.0,1000.0,200.0,0.03,194.5,74.75,74.063,0.017,69.063,68.625,57.219,59.188,39.438,36.594,72.0,70.0,1000.0,200.0,0.031,193.25,74.313,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,2.394,0.0,8.506,0.54,0.034,-0.045,-0.001,0.002,-0.0
8232007,741,1.0,1.0,1.0,1.0,100.0,20.355,40.0,40.0,40.0,1.0,0.0,556.369,33.968,0.012,11.777,0.0,80.0,55.0,1.4,795.625,843.078,487.687,232.799,54.61,70.042,69.447,69.878,51.262,1.421,1.748,0.047,63.663,50.987,91.406,53.216,0.0,69.458,1933.0,2022.0,1953.0,29.331,55.705,34.467,-10.82,68.0,99.25,66.563,66.375,55.188,56.344,100.0,35.875,72.0,70.0,1000.0,200.0,0.106,204.125,75.688,69.063,-0.052,68.25,67.563,55.938,57.313,85.75,28.234,72.0,70.0,1000.0,200.0,0.033,204.0,72.938,74.875,0.006,68.313,67.75,56.188,57.906,75.75,42.156,72.0,70.0,1000.0,200.0,0.034,203.5,74.625,74.063,0.015,68.938,68.625,57.219,59.156,39.781,36.156,72.0,70.0,1000.0,200.0,0.032,196.0,74.313,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.293,0.0,8.417,0.556,0.034,-0.05,-0.002,0.001,-0.0
8232007,742,1.0,1.0,1.0,1.0,100.0,19.902,40.0,40.0,40.0,1.0,0.0,544.656,33.968,0.012,11.807,0.0,80.0,55.0,1.4,813.5,831.653,481.206,228.97,54.717,70.042,69.447,69.984,51.369,1.425,1.78,0.05,63.817,50.936,91.434,53.44,0.0,69.566,1930.0,2022.0,1950.0,30.869,56.018,35.414,-10.82,68.0,99.25,66.688,66.063,55.188,56.438,100.0,36.531,72.0,70.0,1000.0,200.0,0.101,198.0,75.75,68.438,-0.052,68.125,67.563,55.938,57.406,86.313,29.125,72.0,70.0,1000.0,200.0,0.032,195.625,72.625,74.875,0.006,68.313,67.938,56.281,58.0,69.813,42.813,72.0,70.0,1000.0,200.0,0.032,198.875,74.625,74.063,0.017,69.063,68.5,57.219,59.156,40.094,35.125,72.0,70.0,1000.0,200.0,0.035,204.5,74.313,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.003,2.134,0.0,7.464,0.545,0.034,-0.056,-0.002,0.001,-0.0
8232007,743,1.0,1.0,1.0,1.0,100.0,19.818,40.0,40.0,40.0,1.0,0.0,550.513,33.968,0.022,11.777,0.0,80.0,55.0,1.4,796.375,858.83,492.545,233.495,54.717,70.042,69.447,69.984,51.583,1.413,1.74,0.054,63.792,51.042,91.602,53.496,0.0,69.566,1929.0,2019.0,1950.0,30.869,56.332,35.632,-10.82,67.875,99.25,66.688,66.438,55.188,56.438,100.0,37.031,72.0,70.0,1000.0,200.0,0.099,196.625,75.938,67.938,-0.052,68.125,67.625,55.938,57.406,86.938,28.406,72.0,70.0,1000.0,200.0,0.034,200.125,72.438,74.875,0.006,68.625,67.938,56.5,58.0,70.25,42.75,72.0,70.0,1000.0,200.0,0.034,197.25,74.438,74.063,0.017,68.938,68.625,57.344,59.156,43.125,35.031,72.0,70.0,1000.0,200.0,0.035,205.875,74.25,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,0.001,0.005,2.203,0.0,7.802,0.551,0.034,-0.061,-0.002,0.001,-0.0
8232007,744,1.0,1.0,1.0,1.0,100.0,19.823,40.0,40.0,40.0,1.0,0.0,559.883,35.139,0.022,11.762,0.0,80.0,55.0,1.4,797.125,861.699,497.399,231.236,54.825,70.042,69.342,69.984,51.69,1.402,1.773,0.047,63.84,51.06,91.658,53.637,0.0,69.673,1929.0,2021.0,1950.0,32.921,56.332,36.725,-10.82,67.813,99.125,66.938,66.375,55.406,56.563,100.0,35.906,72.0,70.0,1000.0,200.0,0.106,204.25,76.313,67.688,-0.052,68.0,67.625,56.125,57.406,91.5,28.234,72.0,70.0,1000.0,200.0,0.033,203.75,72.188,74.875,0.006,68.5,67.75,56.5,58.0,70.75,42.25,72.0,70.0,1000.0,200.0,0.034,203.0,74.438,73.938,0.017,68.938,68.5,57.344,59.156,40.75,35.406,72.0,70.0,1000.0,200.0,0.034,203.625,74.25,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,1.911,0.0,6.219,0.56,0.035,-0.066,-0.002,0.001,-0.0
8232007,745,1.0,1.0,1.0,1.0,100.0,20.223,40.0,40.0,40.0,1.0,0.0,569.253,35.139,0.012,11.762,0.0,80.0,55.0,1.4,797.125,811.719,473.096,227.384,55.04,70.042,69.342,69.984,51.905,1.44,1.755,0.05,63.969,51.094,91.855,53.721,0.0,69.458,1928.0,2020.0,1948.0,33.946,56.645,38.108,-10.82,67.938,99.313,66.938,66.438,55.5,56.75,100.0,36.406,72.0,70.0,1000.0,200.0,0.102,198.875,76.5,67.25,-0.052,68.125,67.625,56.25,57.406,88.188,29.094,72.0,70.0,1000.0,200.0,0.032,195.25,71.875,74.688,0.006,68.313,67.813,56.5,58.188,71.25,43.125,72.0,70.0,1000.0,200.0,0.031,195.75,74.313,73.938,0.014,69.063,68.5,57.344,59.156,43.781,36.0,72.0,70.0,1000.0,200.0,0.032,199.375,74.25,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.003,2.157,0.0,6.803,0.569,0.035,-0.07,-0.002,0.001,-0.0
8232007,746,1.0,1.0,1.0,1.0,100.0,20.538,40.0,40.0,40.0,1.0,0.0,561.054,33.968,0.022,11.732,0.0,80.0,55.0,1.4,793.625,833.079,477.963,231.62,55.148,69.936,69.342,69.984,52.226,1.425,1.784,0.05,64.03,51.187,92.5,53.833,0.0,69.566,1928.0,2020.0,1948.0,34.239,56.645,38.254,-10.82,68.063,99.125,66.625,66.75,55.688,56.906,100.0,36.344,72.0,70.0,1000.0,200.0,0.101,201.125,76.75,66.75,-0.052,68.125,67.563,56.25,57.5,88.813,28.484,72.0,70.0,1000.0,200.0,0.034,199.5,71.563,74.875,0.006,68.313,67.813,56.563,58.188,78.313,42.563,72.0,70.0,1000.0,200.0,0.034,198.5,74.313,73.75,0.01,68.938,68.5,57.344,59.188,44.125,36.156,72.0,70.0,1000.0,200.0,0.031,197.75,74.25,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.005,2.102,0.0,6.545,0.561,0.034,-0.076,-0.003,0.001,-0.0
8232007,747,1.0,1.0,1.0,1.0,100.0,21.312,40.0,40.0,40.0,1.0,0.0,544.656,35.139,0.022,11.792,0.0,80.0,55.0,1.4,802.875,834.507,477.963,229.748,55.363,70.042,69.447,69.984,52.654,1.394,1.737,0.05,63.943,51.149,92.668,54.001,0.0,69.458,1928.0,2019.0,1949.0,34.752,57.063,38.91,-10.828,68.063,99.188,66.688,66.688,55.813,56.969,100.0,36.313,72.0,70.0,1000.0,200.0,0.103,199.5,76.875,66.375,-0.052,68.125,67.625,56.438,57.625,85.688,29.219,72.0,70.0,1000.0,200.0,0.032,195.5,71.25,74.688,0.006,68.313,67.938,56.688,58.313,81.75,42.219,72.0,70.0,1000.0,200.0,0.034,202.75,74.188,73.938,0.017,68.938,68.313,57.438,59.188,41.719,36.375,72.0,70.0,1000.0,200.0,0.032,194.875,74.25,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,2.198,0.0,6.812,0.545,0.035,-0.08,-0.003,0.001,-0.0
8232007,748,1.0,1.0,1.0,1.0,100.0,22.275,40.0,40.0,40.0,1.0,0.0,555.198,35.139,0.022,11.822,0.0,80.0,55.0,1.4,799.75,838.791,490.926,233.146,55.578,70.042,69.342,69.984,52.868,1.433,1.715,0.05,63.938,51.165,92.696,54.085,0.0,69.458,1926.0,2019.0,1948.0,35.631,57.272,39.565,-10.828,68.063,99.125,66.625,66.875,56.0,57.063,100.0,37.031,72.0,70.0,1000.0,200.0,0.099,196.0,76.875,65.5,-0.052,68.0,67.875,56.563,57.719,93.938,28.406,72.0,70.0,1000.0,200.0,0.034,200.5,70.875,74.688,0.006,68.125,67.938,56.813,58.375,82.313,42.625,72.0,70.0,1000.0,200.0,0.033,200.125,74.188,73.938,0.017,69.063,68.5,57.563,59.313,44.781,35.688,72.0,70.0,1000.0,200.0,0.033,198.875,74.125,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,2.149,0.0,6.46,0.555,0.035,-0.086,-0.003,0.001,-0.0
8232007,749,1.0,1.0,1.0,1.0,100.0,23.506,40.0,40.0,40.0,1.0,0.0,558.712,35.139,0.012,11.852,0.0,80.0,55.0,1.4,797.125,863.135,489.307,231.84,55.686,69.936,69.447,69.878,52.975,1.406,1.776,0.05,64.069,51.127,92.696,54.309,0.0,69.566,1925.0,2018.0,1947.0,36.73,57.272,40.512,-10.82,68.25,99.125,66.688,66.875,56.125,57.156,100.0,35.531,72.0,70.0,1000.0,200.0,0.108,205.75,76.875,64.875,-0.052,68.0,67.625,56.75,57.906,94.625,27.672,72.0,70.0,1000.0,200.0,0.035,208.25,70.688,74.688,0.006,68.25,67.938,56.906,58.375,82.875,43.188,72.0,70.0,1000.0,200.0,0.031,196.375,74.125,73.938,0.008,68.938,68.5,57.563,59.313,45.094,35.156,72.0,70.0,1000.0,200.0,0.035,203.125,74.125,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.182,0.0,6.224,0.559,0.035,-0.091,-0.004,0.0,-0.0
8232007,750,1.0,1.0,1.0,1.0,100.0,24.629,40.0,40.0,40.0,1.0,0.0,564.568,35.139,0.012,11.866,0.0,80.0,55.0,1.4,797.875,855.963,492.545,229.244,55.901,70.042,69.447,69.984,53.189,1.406,1.704,0.047,63.92,51.119,92.78,54.421,0.0,69.458,1926.0,2018.0,1946.0,37.463,57.272,41.24,-10.82,68.438,99.188,66.938,66.75,56.344,57.469,100.0,36.875,72.0,70.0,1000.0,200.0,0.099,196.125,77.0,63.969,-0.052,68.0,67.625,56.875,58.031,95.25,29.219,72.0,70.0,1000.0,200.0,0.031,194.75,70.125,74.688,0.006,68.25,67.938,57.094,58.5,83.5,42.125,72.0,70.0,1000.0,200.0,0.034,203.25,74.125,73.75,0.006,69.063,68.5,57.625,59.313,42.688,35.094,72.0,70.0,1000.0,200.0,0.035,205.75,73.938,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.263,0.0,6.221,0.565,0.035,-0.099,-0.004,0.0,-0.0
8232007,751,1.0,1.0,1.0,1.0,100.0,25.968,40.0,40.0,40.0,1.0,0.0,575.11,35.139,0.012,11.896,0.0,80.0,55.0,1.4,797.875,858.83,489.307,232.196,56.116,70.042,69.342,69.984,53.51,1.421,1.78,0.05,63.915,51.121,92.948,54.59,0.0,69.566,1923.0,2018.0,1944.0,37.903,57.481,41.677,-10.82,68.438,99.188,66.688,66.75,56.438,57.594,100.0,36.313,72.0,70.0,1000.0,200.0,0.103,201.875,76.875,63.188,-0.052,68.0,67.563,56.938,58.125,91.938,28.609,72.0,70.0,1000.0,200.0,0.034,198.5,69.75,74.688,0.006,68.25,67.938,57.188,58.5,88.0,42.5,72.0,70.0,1000.0,200.0,0.034,201.25,74.063,73.75,0.006,69.063,68.5,57.625,59.531,43.0,35.125,72.0,70.0,1000.0,200.0,0.035,205.375,73.938,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.293,0.0,6.231,0.575,0.035,-0.104,-0.004,0.0,-0.0
8232007,752,1.0,1.0,1.0,1.0,100.0,27.985,40.0,40.0,40.0,1.0,0.0,556.369,35.139,0.012,11.792,0.0,80.0,55.0,1.4,797.125,864.57,495.781,234.74,56.332,69.936,69.447,70.089,53.831,1.375,1.748,0.05,63.911,51.108,93.089,54.954,0.0,69.458,1924.0,2017.0,1945.0,38.635,57.795,42.26,-10.828,68.5,99.125,66.938,66.125,56.625,57.781,100.0,35.906,72.0,70.0,1000.0,200.0,0.106,201.875,76.75,62.906,-0.052,68.125,67.563,57.031,58.125,96.5,27.984,72.0,70.0,1000.0,200.0,0.034,206.0,69.563,74.688,0.006,68.25,68.0,57.375,58.781,84.688,43.094,72.0,70.0,1000.0,200.0,0.033,194.75,73.813,73.625,0.01,69.063,68.5,57.938,59.594,43.313,34.906,72.0,70.0,1000.0,200.0,0.035,206.75,73.813,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.003,2.231,0.0,5.932,0.556,0.035,-0.105,-0.005,0.0,-0.0
8232007,753,1.0,1.0,1.0,1.0,100.0,29.775,40.0,40.0,40.0,1.0,0.0,568.082,35.139,0.012,11.822,0.0,80.0,55.0,1.4,789.25,863.135,482.827,233.49,56.439,69.936,69.342,69.984,53.938,1.402,1.751,0.05,63.968,51.102,93.005,55.15,0.0,69.458,1924.0,2016.0,1944.0,39.441,57.899,43.28,-10.82,68.563,99.188,67.063,66.688,56.906,57.781,100.0,37.063,72.0,70.0,1000.0,200.0,0.098,195.75,76.5,62.5,-0.052,68.125,67.625,57.156,58.219,93.188,29.016,72.0,70.0,1000.0,200.0,0.032,196.5,69.188,74.688,0.006,68.25,68.188,57.375,58.906,85.25,42.063,72.0,70.0,1000.0,200.0,0.035,204.125,73.688,73.625,0.014,69.063,68.5,57.938,59.688,43.625,35.281,72.0,70.0,1000.0,200.0,0.034,204.5,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.459,0.0,6.296,0.568,0.035,-0.106,-0.005,0.0,-0.0
8232007,754,1.0,1.0,1.0,1.0,100.0,31.57,40.0,40.0,40.0,1.0,0.0,566.911,35.139,0.012,11.807,0.0,80.0,55.0,1.4,796.125,886.151,500.633,233.854,56.547,69.936,69.342,69.878,53.617,1.322,1.665,0.05,64.05,51.089,92.135,55.514,0.0,69.458,1921.0,2016.0,1943.0,40.394,57.377,44.591,-10.828,68.688,99.5,66.938,66.375,56.719,57.781,100.0,35.844,72.0,70.0,1000.0,200.0,0.106,203.75,76.375,61.719,-0.052,68.125,67.625,57.375,58.344,93.813,27.625,72.0,70.0,1000.0,200.0,0.036,208.25,68.813,74.688,0.006,68.25,67.938,57.469,58.906,85.813,42.594,72.0,70.0,1000.0,200.0,0.034,201.0,73.5,73.625,0.007,69.063,68.5,58.031,59.688,43.938,35.406,72.0,70.0,1000.0,200.0,0.034,203.375,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.003,2.918,0.0,6.873,0.567,0.035,-0.111,-0.005,-0.0,-0.0
8232007,755,1.0,1.0,1.0,1.0,100.0,32.836,40.0,40.0,40.0,1.0,0.0,543.485,35.139,0.012,11.807,0.0,80.0,55.0,1.4,796.125,813.141,466.601,226.567,56.655,69.936,69.237,69.878,53.296,1.406,1.766,0.05,63.965,51.156,91.378,55.823,0.0,69.673,1921.0,2013.0,1942.0,40.98,56.75,45.392,-10.828,68.875,99.625,67.125,66.125,56.719,58.063,100.0,36.656,72.0,70.0,1000.0,200.0,0.1,197.0,76.313,61.219,-0.052,68.25,67.875,57.375,58.531,94.375,29.125,72.0,70.0,1000.0,200.0,0.032,196.0,68.5,74.688,0.006,68.313,67.813,57.469,59.0,83.563,43.563,72.0,70.0,1000.0,200.0,0.032,191.625,73.438,73.563,0.007,69.063,68.5,58.031,59.688,44.25,36.656,72.0,70.0,1000.0,200.0,0.031,192.875,73.563,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,3.303,0.0,7.224,0.543,0.035,-0.115,-0.005,-0.0,0.0
8232007,756,1.0,1.0,1.0,1.0,100.0,33.983,40.0,40.0,40.0,1.0,0.0,554.026,35.139,0.012,11.703,0.0,80.0,55.0,1.4,787.125,847.369,477.963,232.761,56.116,69.936,69.342,69.878,52.654,1.421,1.73,0.054,63.878,51.155,90.649,55.879,0.0,69.458,1921.0,2015.0,1942.0,41.859,55.914,46.193,-10.82,68.938,99.563,67.25,66.125,56.625,57.969,100.0,37.063,72.0,70.0,1000.0,200.0,0.098,196.25,75.938,61.0,-0.052,68.125,67.625,57.156,58.344,95.0,28.203,72.0,70.0,1000.0,200.0,0.035,202.375,68.25,74.688,0.006,68.5,67.938,57.375,59.0,84.063,42.188,72.0,70.0,1000.0,200.0,0.034,203.125,73.25,73.563,0.012,69.063,68.5,58.031,59.688,44.563,36.313,72.0,70.0,1000.0,200.0,0.032,195.25,73.375,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.003,3.609,0.0,7.032,0.554,0.035,-0.114,-0.006,-0.001,0.0
8232007,757,1.0,1.0,1.0,1.0,100.0,34.857,40.0,40.0,40.0,1.0,0.0,562.226,35.139,0.022,11.628,0.0,80.0,55.0,1.4,797.5,870.316,486.068,230.355,56.009,69.83,69.342,69.772,52.547,1.429,1.737,0.047,63.926,51.136,90.565,55.963,0.0,69.458,1920.0,2015.0,1941.0,41.712,55.81,46.849,-10.828,69.25,99.313,67.5,66.063,56.531,57.781,100.0,35.844,72.0,70.0,1000.0,200.0,0.107,204.875,75.75,60.719,-0.052,68.125,67.563,56.938,58.344,95.563,28.141,72.0,70.0,1000.0,200.0,0.034,204.75,67.875,74.688,0.006,68.5,67.938,57.375,59.0,78.063,42.625,72.0,70.0,1000.0,200.0,0.033,200.25,73.063,73.563,0.011,69.063,68.5,57.938,59.688,44.875,36.25,72.0,70.0,1000.0,200.0,0.032,195.375,73.313,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.005,4.237,0.0,8.281,0.562,0.035,-0.114,-0.006,-0.001,0.0
