DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,758,1.0,1.0,1.0,1.0,100.0,36.279,40.0,40.0,40.0,1.0,0.0,558.712,35.139,0.012,11.643,0.0,80.0,55.0,1.4,815.0,831.653,471.473,230.082,56.116,69.936,69.237,69.772,52.547,1.436,1.794,0.05,63.868,51.184,90.06,56.019,0.0,69.673,1920.0,2014.0,1940.0,35.924,55.81,42.843,-10.82,69.25,99.625,67.313,66.063,56.438,57.781,100.0,36.344,72.0,70.0,1000.0,200.0,0.102,199.125,75.688,60.531,-0.052,68.125,67.625,56.938,58.344,96.188,28.969,72.0,70.0,1000.0,200.0,0.032,196.375,67.688,74.563,0.006,68.625,67.938,57.281,59.0,74.75,43.031,72.0,70.0,1000.0,200.0,0.032,197.625,72.875,73.563,0.017,69.063,68.5,58.031,59.813,45.188,35.938,72.0,70.0,1000.0,200.0,0.033,197.875,73.188,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.003,4.051,0.0,11.188,0.559,0.035,-0.115,-0.006,-0.002,0.0
8232007,759,1.0,1.0,1.0,1.0,100.0,35.724,40.0,40.0,40.0,1.0,0.0,555.198,35.139,0.012,11.643,0.0,80.0,55.0,1.4,797.0,870.316,487.687,235.852,55.471,70.148,69.552,69.772,51.048,1.402,1.672,0.054,63.917,51.182,86.554,56.047,0.0,69.458,1918.0,2013.0,1939.0,36.218,54.347,42.697,-10.82,69.313,99.938,67.25,66.063,56.0,57.688,100.0,36.906,72.0,70.0,1000.0,200.0,0.099,196.625,75.563,60.219,-0.052,68.0,67.625,56.875,58.219,96.75,27.828,72.0,70.0,1000.0,200.0,0.036,205.0,67.375,74.688,0.006,68.625,67.625,57.094,59.0,75.188,42.906,72.0,70.0,1000.0,200.0,0.034,196.5,72.563,73.563,0.013,69.063,68.625,57.938,59.688,45.5,35.938,72.0,70.0,1000.0,200.0,0.033,197.375,72.938,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.003,4.161,0.0,10.475,0.555,0.035,-0.117,-0.006,-0.002,0.0
8232007,800,1.0,1.0,1.0,1.0,100.0,34.891,40.0,40.0,40.0,1.0,0.0,570.425,33.968,0.012,11.732,0.0,80.0,55.0,1.4,804.5,881.828,490.926,234.023,54.717,69.936,69.342,69.772,50.085,1.398,1.751,0.054,63.893,51.104,85.684,55.879,0.0,69.351,1918.0,2013.0,1939.0,36.364,52.989,42.333,-10.82,69.313,99.625,67.25,66.125,55.406,57.156,100.0,36.188,72.0,70.0,1000.0,200.0,0.104,203.125,75.313,60.094,-0.052,68.0,67.625,56.438,58.031,96.938,29.234,72.0,70.0,1000.0,200.0,0.032,195.5,67.188,74.563,0.006,68.5,67.75,56.688,58.781,79.438,42.938,72.0,70.0,1000.0,200.0,0.034,196.75,72.5,73.563,0.008,69.063,68.5,57.625,59.688,45.813,35.563,72.0,70.0,1000.0,200.0,0.034,200.75,72.75,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.003,4.212,0.0,9.724,0.57,0.034,-0.116,-0.006,-0.001,0.0
8232007,801,1.0,1.0,1.0,1.0,100.0,32.756,40.0,40.0,40.0,1.0,0.0,554.026,35.139,0.012,11.643,0.0,80.0,55.0,1.4,804.5,876.069,492.545,233.382,54.287,69.83,69.447,69.667,49.549,1.387,1.773,0.05,63.857,51.096,86.694,55.851,0.0,69.458,1917.0,2013.0,1937.0,36.511,52.884,42.406,-10.82,69.188,99.5,67.063,67.938,55.094,56.906,100.0,35.719,72.0,70.0,1000.0,200.0,0.108,203.375,75.188,59.906,-0.052,68.0,67.563,56.125,57.906,100.0,28.563,72.0,70.0,1000.0,200.0,0.034,199.0,66.75,74.688,0.006,68.313,67.938,56.5,58.625,86.438,42.281,72.0,70.0,1000.0,200.0,0.035,200.625,72.313,73.563,0.006,69.063,68.625,57.563,59.594,46.094,35.156,72.0,70.0,1000.0,200.0,0.035,202.625,72.688,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.792,11.887,12.467,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,111.75,539.0,533.0,226.375,0.001,539.5,530.5,0.001,0.003,4.192,0.0,9.53,0.554,0.035,-0.116,-0.007,-0.001,0.0
8232007,802,1.0,1.0,1.0,1.0,100.0,31.027,40.0,40.0,40.0,1.0,0.0,561.054,35.139,0.022,11.583,0.0,80.0,55.0,1.4,786.75,867.442,497.399,234.149,53.964,69.83,69.763,69.772,49.442,1.417,1.733,0.05,63.849,51.054,86.975,55.01,0.0,69.351,1918.0,2012.0,1938.0,35.265,52.884,41.677,-10.828,69.313,99.5,67.125,70.438,54.781,56.75,100.0,36.719,72.0,70.0,1000.0,200.0,0.1,197.25,75.063,59.906,-0.052,68.25,67.875,55.844,57.625,94.063,28.547,72.0,70.0,1000.0,200.0,0.032,202.0,66.563,74.563,0.006,68.625,68.375,56.188,58.375,76.688,42.031,72.0,70.0,1000.0,200.0,0.035,205.0,72.25,73.438,0.01,69.063,68.875,57.438,59.531,46.406,35.594,72.0,70.0,1000.0,200.0,0.034,200.25,72.5,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.757,11.844,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,554.5,555.0,543.0,289.5,554.5,552.0,544.0,0.005,4.215,0.0,10.317,0.561,0.035,-0.115,-0.007,-0.002,0.0
8232007,803,1.0,1.0,1.0,1.0,100.0,29.419,40.0,40.0,40.0,1.0,0.0,556.369,35.139,0.012,11.658,0.0,80.0,55.0,1.4,796.5,860.265,486.068,231.054,53.641,69.83,70.183,69.772,49.121,1.394,1.701,0.05,63.816,51.052,86.526,54.057,0.0,69.458,1916.0,2012.0,1936.0,33.946,52.78,40.658,-10.82,69.313,99.5,67.5,72.938,54.594,56.438,100.0,36.781,72.0,70.0,1000.0,200.0,0.099,198.75,75.063,59.781,-0.052,68.625,68.563,55.75,57.5,85.063,29.172,72.0,70.0,1000.0,200.0,0.032,195.25,66.375,74.563,0.006,68.813,69.75,56.094,58.313,74.375,42.281,72.0,70.0,1000.0,200.0,0.034,203.25,71.938,73.438,0.008,69.313,69.813,57.219,59.531,37.313,35.125,72.0,70.0,1000.0,200.0,0.035,203.875,72.375,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.738,11.83,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,557.0,561.0,552.0,300.75,557.5,558.0,554.5,0.003,4.155,0.0,10.874,0.556,0.035,-0.116,-0.007,-0.002,0.0
8232007,804,1.0,1.0,1.0,1.0,100.0,26.921,40.0,40.0,40.0,1.0,0.0,576.281,33.968,0.022,11.613,0.0,80.0,55.0,1.4,796.25,897.697,505.482,233.271,53.318,70.042,70.814,69.878,48.693,1.417,1.758,0.047,63.869,51.073,86.105,52.936,0.0,69.458,1915.0,2011.0,1935.0,33.433,52.257,39.856,-10.82,68.938,99.438,67.75,74.688,54.219,56.125,100.0,35.438,72.0,70.0,1000.0,200.0,0.108,205.625,74.75,59.781,-0.052,68.688,69.313,55.344,57.313,75.188,27.422,72.0,70.0,1000.0,200.0,0.036,210.0,66.125,74.563,0.006,69.063,70.688,55.875,58.188,61.594,42.219,72.0,70.0,1000.0,200.0,0.034,203.75,71.75,73.438,0.005,69.563,70.688,57.219,59.188,29.938,35.281,72.0,70.0,1000.0,200.0,0.034,204.125,72.125,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.749,11.836,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,557.0,561.5,553.0,305.75,557.0,558.0,555.5,0.005,3.963,0.0,10.367,0.576,0.034,-0.114,-0.007,-0.001,0.0
8232007,805,1.0,1.0,1.0,1.0,100.0,24.796,40.0,40.0,40.0,1.0,0.0,555.198,35.139,0.012,11.643,0.0,80.0,55.0,1.4,787.375,851.664,484.447,228.826,53.21,70.148,71.235,69.878,48.586,1.398,1.787,0.043,63.839,51.109,87.507,51.843,0.0,69.458,1914.0,2011.0,1935.0,33.433,52.257,38.91,-10.828,68.688,99.25,67.938,75.438,54.094,56.125,96.063,36.844,72.0,70.0,1000.0,200.0,0.099,196.5,74.688,59.625,-0.052,68.875,69.813,55.219,57.125,68.938,29.219,72.0,70.0,1000.0,200.0,0.032,197.625,66.0,74.563,0.006,69.313,71.188,55.656,58.188,51.563,42.375,72.0,70.0,1000.0,200.0,0.033,202.875,71.625,73.438,0.01,69.688,71.25,56.906,59.188,23.547,35.719,72.0,70.0,1000.0,200.0,0.033,201.25,72.125,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.765,11.838,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,556.0,560.5,552.5,307.25,555.0,557.0,554.5,0.003,3.388,0.0,8.863,0.555,0.035,-0.115,-0.008,-0.003,0.0
8232007,806,1.0,1.0,1.0,1.0,100.0,22.583,40.0,40.0,40.0,1.0,0.0,554.026,33.968,0.022,11.852,0.0,80.0,55.0,1.4,801.75,838.791,473.096,224.132,53.318,70.254,71.655,69.984,49.335,1.421,1.74,0.05,63.833,50.98,89.779,50.722,0.0,69.351,1915.0,2010.0,1935.0,33.067,52.989,38.036,-10.82,68.313,99.0,68.313,76.438,54.281,55.938,84.5,36.563,72.0,70.0,1000.0,200.0,0.101,200.5,74.688,59.625,-0.052,69.25,70.625,55.219,57.0,62.563,28.969,72.0,70.0,1000.0,200.0,0.032,196.125,65.75,74.563,0.006,69.688,71.563,55.656,57.813,42.219,42.531,72.0,70.0,1000.0,200.0,0.033,201.875,71.313,73.375,0.01,70.0,71.813,56.844,59.156,14.203,36.406,72.0,70.0,1000.0,200.0,0.031,195.75,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.741,11.816,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,555.0,558.5,551.5,307.0,554.5,555.5,553.0,0.005,2.956,0.0,8.186,0.554,0.034,-0.115,-0.008,-0.003,0.0
8232007,807,1.0,1.0,1.0,1.0,100.0,21.989,40.0,40.0,40.0,1.0,0.0,555.198,35.139,0.012,11.747,0.0,80.0,55.0,1.4,805.625,845.939,479.584,230.938,53.641,70.254,72.181,70.089,50.299,1.372,1.722,0.05,63.959,51.17,91.602,49.853,0.0,69.351,1914.0,2009.0,1934.0,32.334,54.242,37.307,-10.82,68.25,98.813,68.438,77.0,54.5,56.125,80.375,35.5,72.0,70.0,1000.0,200.0,0.108,204.875,74.563,59.625,-0.052,69.438,71.25,55.344,57.0,57.188,28.156,72.0,70.0,1000.0,200.0,0.034,202.0,65.375,74.563,0.006,69.938,72.0,55.875,57.906,38.531,42.813,72.0,70.0,1000.0,200.0,0.032,199.875,71.188,73.438,0.006,70.25,72.688,56.906,59.031,7.527,36.438,72.0,70.0,1000.0,200.0,0.032,194.25,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.752,11.825,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,553.5,557.5,550.5,306.5,552.5,554.0,551.5,0.003,2.667,0.0,8.122,0.555,0.035,-0.114,-0.008,-0.002,0.0
8232007,808,1.0,1.0,1.0,1.0,100.0,21.536,40.0,40.0,40.0,1.0,0.0,551.684,33.968,0.012,11.688,0.0,80.0,55.0,1.4,805.625,813.141,477.963,226.514,54.071,70.467,72.496,70.195,50.941,1.349,1.755,0.05,63.771,51.12,91.939,49.18,0.0,69.243,1911.0,2009.0,1933.0,31.529,54.974,36.652,-10.82,67.875,99.063,68.813,77.313,54.781,56.25,68.688,36.781,72.0,70.0,1000.0,200.0,0.099,196.625,74.563,59.5,-0.052,69.625,71.75,55.625,57.125,49.656,29.203,72.0,70.0,1000.0,200.0,0.032,195.0,65.188,74.563,0.006,70.0,72.75,55.969,58.0,31.922,43.188,72.0,70.0,1000.0,200.0,0.032,197.0,71.188,73.438,0.013,70.5,72.938,57.063,59.031,0.0,36.031,72.0,70.0,1000.0,200.0,0.033,197.0,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.746,11.818,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,552.0,556.0,549.0,306.25,550.5,552.0,550.0,0.003,2.554,0.0,8.327,0.552,0.034,-0.115,-0.008,-0.004,0.0
8232007,809,1.0,1.0,1.0,1.0,100.0,20.928,40.0,40.0,40.0,1.0,0.0,558.712,33.968,0.012,11.598,0.0,80.0,55.0,1.4,784.5,863.135,494.163,232.817,54.287,70.573,72.707,70.301,51.155,1.402,1.776,0.05,63.897,51.117,91.995,48.704,0.0,69.243,1912.0,2009.0,1933.0,31.089,55.392,36.215,-10.82,67.563,99.0,68.938,77.875,54.906,56.25,65.313,36.281,72.0,70.0,1000.0,200.0,0.104,201.75,74.5,59.5,-0.052,69.75,72.0,55.75,57.125,46.125,28.531,72.0,70.0,1000.0,200.0,0.034,199.0,64.875,74.563,0.006,70.25,73.0,56.094,57.813,28.234,42.219,72.0,70.0,1000.0,200.0,0.035,203.25,70.875,73.438,0.017,70.563,73.438,57.063,59.031,0.0,35.469,72.0,70.0,1000.0,200.0,0.035,200.625,72.0,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.752,11.818,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,551.0,554.5,547.5,306.0,547.5,550.5,548.5,0.003,2.446,0.0,8.269,0.559,0.034,-0.114,-0.009,-0.006,0.0
8232007,810,1.0,1.0,1.0,1.0,100.0,20.933,40.0,40.0,40.0,1.0,0.0,558.712,35.139,0.012,11.807,0.0,80.0,55.0,1.4,799.25,855.963,487.687,230.045,54.502,70.785,73.022,70.512,51.369,1.41,1.719,0.05,63.856,51.135,91.995,48.143,0.0,69.351,1911.0,2008.0,1931.0,30.503,55.705,35.705,-10.82,67.313,99.063,69.0,78.063,55.094,56.344,62.0,35.781,72.0,70.0,1000.0,200.0,0.107,203.0,74.5,59.781,-0.052,69.813,72.25,55.844,57.313,43.313,28.016,72.0,70.0,1000.0,200.0,0.034,205.375,64.563,74.563,0.006,70.375,73.25,56.188,58.0,18.766,43.563,72.0,70.0,1000.0,200.0,0.031,192.5,70.75,73.375,0.017,70.875,73.813,57.219,59.031,0.0,35.156,72.0,70.0,1000.0,200.0,0.035,203.875,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.754,11.823,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,550.0,553.0,546.5,306.0,547.5,549.0,547.0,0.002,2.437,0.0,8.544,0.559,0.035,-0.112,-0.009,-0.007,0.0
8232007,811,1.0,1.0,1.0,1.0,100.0,20.663,40.0,40.0,40.0,1.0,0.0,545.827,35.139,0.012,11.673,0.0,80.0,55.0,1.4,794.625,851.664,495.781,227.756,54.61,70.891,73.337,70.618,51.369,1.353,1.73,0.05,64.012,51.209,91.686,47.723,0.0,69.458,1911.0,2008.0,1931.0,30.063,55.914,35.195,-10.82,67.0,99.188,69.063,78.25,55.281,56.438,60.344,36.906,72.0,70.0,1000.0,200.0,0.098,196.0,74.438,59.5,-0.052,69.938,72.5,55.938,57.406,39.438,29.063,72.0,70.0,1000.0,200.0,0.032,195.875,64.25,74.563,0.006,70.5,73.625,56.188,58.0,14.836,41.969,72.0,70.0,1000.0,200.0,0.035,203.75,70.875,73.375,0.017,70.875,74.125,57.219,59.156,0.0,35.063,72.0,70.0,1000.0,200.0,0.035,205.5,72.0,73.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.76,11.831,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,548.5,551.5,545.0,306.25,545.5,547.5,545.5,0.002,2.317,0.0,8.334,0.546,0.035,-0.114,-0.009,-0.006,0.0
8232007,812,1.0,1.0,1.0,1.0,100.0,20.485,40.0,40.0,40.0,1.0,0.0,557.54,33.968,0.022,11.777,0.0,80.0,55.0,1.4,784.5,866.006,505.482,231.22,54.717,70.891,73.548,70.723,51.476,1.337,1.776,0.047,64.008,51.159,91.518,47.386,0.0,69.351,1910.0,2007.0,1931.0,29.404,56.018,34.54,-10.82,66.688,99.188,69.313,78.438,55.188,56.438,53.219,36.25,72.0,70.0,1000.0,200.0,0.103,202.5,74.188,59.625,-0.052,70.063,72.563,55.938,57.406,36.688,27.516,72.0,70.0,1000.0,200.0,0.036,208.125,64.063,74.563,0.006,70.688,73.813,56.281,58.0,9.047,42.063,72.0,70.0,1000.0,200.0,0.034,204.0,70.875,73.375,0.017,70.938,74.438,57.219,59.031,0.0,35.188,72.0,70.0,1000.0,200.0,0.034,205.25,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.772,11.841,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,547.5,550.0,544.0,306.0,544.0,546.0,544.0,0.005,2.273,0.0,8.417,0.558,0.034,-0.111,-0.009,-0.006,0.0
8232007,813,1.0,1.0,1.0,1.0,100.0,20.45,40.0,40.0,40.0,1.0,0.0,544.656,35.139,0.012,11.852,0.0,80.0,55.0,1.4,799.0,863.135,492.545,234.233,54.825,71.103,73.758,70.829,51.476,1.44,1.78,0.05,63.899,51.12,91.406,47.106,0.0,69.243,1909.0,2007.0,1929.0,30.796,56.436,35.486,-10.82,66.688,99.25,69.313,78.813,55.281,56.438,53.406,36.344,72.0,70.0,1000.0,200.0,0.103,199.75,74.125,59.625,-0.052,70.188,72.813,55.938,57.406,30.906,29.109,72.0,70.0,1000.0,200.0,0.032,196.0,64.0,74.563,0.006,70.875,74.25,56.281,58.0,2.049,42.219,72.0,70.0,1000.0,200.0,0.034,203.5,70.875,73.438,0.017,71.125,74.5,57.219,59.156,0.0,35.281,72.0,70.0,1000.0,200.0,0.034,204.125,72.0,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.792,11.86,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,546.0,548.5,542.5,306.25,542.5,544.5,542.5,0.002,2.168,0.0,7.732,0.545,0.035,-0.11,-0.009,-0.006,0.0
8232007,814,1.0,1.0,1.0,1.0,100.0,20.235,40.0,40.0,40.0,1.0,0.0,571.596,35.139,0.012,11.792,0.0,80.0,55.0,1.4,799.0,880.387,507.098,234.176,54.825,71.103,73.758,70.934,51.476,1.402,1.744,0.05,63.93,51.113,91.21,46.854,0.0,69.351,1908.0,2006.0,1929.0,31.016,56.332,35.851,-10.82,66.688,99.313,69.563,79.375,55.281,56.438,46.063,37.031,72.0,70.0,1000.0,200.0,0.098,196.25,74.0,59.781,-0.052,70.313,73.063,56.125,57.5,28.094,27.453,72.0,70.0,1000.0,200.0,0.036,209.0,63.75,74.563,0.006,70.938,74.25,56.281,58.188,0.0,42.344,72.0,70.0,1000.0,200.0,0.034,202.625,70.875,73.375,0.017,71.313,74.875,57.219,59.156,0.0,35.656,72.0,70.0,1000.0,200.0,0.033,201.75,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.788,11.851,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,544.5,547.5,541.5,305.75,541.5,543.5,541.0,0.003,2.252,0.0,7.93,0.572,0.035,-0.108,-0.01,-0.006,0.0
8232007,815,1.0,1.0,1.0,1.0,100.0,20.809,40.0,40.0,40.0,1.0,0.0,541.142,35.139,0.022,11.807,0.0,80.0,55.0,1.4,807.625,825.949,477.963,229.492,54.932,71.315,74.073,71.04,51.69,1.436,1.704,0.054,63.867,51.098,91.855,46.518,0.0,69.351,1909.0,2006.0,1929.0,32.847,56.436,36.87,-10.828,66.625,99.188,69.625,79.063,55.406,56.563,42.406,35.531,72.0,70.0,1000.0,200.0,0.109,206.375,74.125,59.781,-0.052,70.438,73.375,56.125,57.5,27.984,29.359,72.0,70.0,1000.0,200.0,0.032,194.5,63.75,74.563,0.006,71.063,74.5,56.5,58.313,0.0,43.406,72.0,70.0,1000.0,200.0,0.031,194.75,70.875,73.375,0.017,71.375,75.0,57.344,59.188,0.0,35.875,72.0,70.0,1000.0,200.0,0.033,200.25,72.0,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.784,11.849,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,544.0,546.5,540.5,305.75,540.5,542.0,539.5,0.005,2.014,0.0,6.603,0.541,0.035,-0.109,-0.01,-0.006,0.0
8232007,816,1.0,1.0,1.0,1.0,100.0,20.582,40.0,40.0,40.0,1.0,0.0,564.568,35.139,0.022,11.852,0.0,80.0,55.0,1.4,810.75,851.664,484.447,229.081,55.148,71.422,74.179,71.146,52.012,1.436,1.715,0.054,63.872,51.091,92.107,46.433,0.0,69.351,1906.0,2005.0,1928.0,34.093,56.75,38.473,-10.828,66.5,99.25,69.75,79.5,55.688,56.75,42.5,37.063,72.0,70.0,1000.0,200.0,0.098,195.375,74.125,59.906,-0.052,70.438,73.375,56.25,57.5,23.953,28.844,72.0,70.0,1000.0,200.0,0.033,197.5,64.0,74.563,0.006,71.063,74.5,56.5,58.313,0.0,42.188,72.0,70.0,1000.0,200.0,0.034,203.125,70.875,73.375,0.017,71.375,75.125,57.344,59.156,0.0,36.125,72.0,70.0,1000.0,200.0,0.032,198.25,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.784,11.856,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,545.5,539.5,305.5,539.5,541.0,538.0,0.005,2.291,0.0,7.213,0.565,0.035,-0.108,-0.009,-0.006,0.0
8232007,817,1.0,1.0,1.0,1.0,100.0,21.22,40.0,40.0,40.0,1.0,0.0,561.054,35.139,0.022,11.807,0.0,80.0,55.0,1.4,793.375,858.83,495.781,228.991,55.148,71.528,74.389,71.251,52.333,1.391,1.762,0.05,63.87,51.086,92.668,46.209,0.0,69.458,1907.0,2005.0,1928.0,34.532,56.854,38.764,-10.82,66.375,99.0,69.938,79.375,55.688,56.75,32.438,35.781,72.0,70.0,1000.0,200.0,0.106,204.875,74.0,60.0,-0.052,70.5,73.625,56.344,57.625,20.016,27.922,72.0,70.0,1000.0,200.0,0.035,206.0,64.0,74.563,0.006,71.313,74.875,56.688,58.313,0.0,42.531,72.0,70.0,1000.0,200.0,0.033,201.0,70.875,73.375,0.017,71.5,75.313,57.438,59.188,0.0,36.594,72.0,70.0,1000.0,200.0,0.032,193.125,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.768,11.836,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.0,544.0,538.5,305.5,536.5,540.0,536.5,0.005,2.238,0.0,6.942,0.561,0.035,-0.107,-0.009,-0.006,0.0
8232007,818,1.0,1.0,1.0,1.0,100.0,22.396,40.0,40.0,40.0,1.0,0.0,549.341,35.139,0.022,11.837,0.0,80.0,55.0,1.4,814.25,810.299,481.206,229.208,55.578,71.634,74.494,71.463,52.975,1.353,1.686,0.05,63.838,51.096,93.061,46.209,0.0,69.673,1907.0,2004.0,1927.0,35.119,57.168,39.419,-10.82,66.188,99.125,70.063,79.5,56.0,56.969,29.594,36.25,72.0,70.0,1000.0,200.0,0.103,199.25,73.875,60.219,-0.052,70.625,73.75,56.563,57.719,17.094,29.063,72.0,70.0,1000.0,200.0,0.032,196.125,64.063,74.563,0.006,71.313,74.875,56.813,58.375,0.0,43.594,72.0,70.0,1000.0,200.0,0.03,193.125,70.875,73.375,0.017,71.688,75.438,57.438,59.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.033,196.125,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.774,11.844,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.5,543.0,537.5,305.25,536.5,539.5,535.0,0.005,2.308,0.0,7.071,0.549,0.035,-0.104,-0.009,-0.006,0.0
8232007,819,1.0,1.0,1.0,1.0,100.0,23.565,40.0,40.0,40.0,1.0,0.0,564.568,35.139,0.012,11.822,0.0,80.0,55.0,1.4,814.25,854.529,502.25,232.667,55.794,71.74,74.599,71.568,53.189,1.394,1.708,0.05,63.896,51.139,93.005,46.209,0.0,69.673,1904.0,2004.0,1926.0,35.851,57.586,40.002,-10.82,65.938,99.188,70.063,80.0,56.125,57.156,29.594,37.125,72.0,70.0,1000.0,200.0,0.098,195.375,73.813,60.406,-0.052,70.625,73.813,56.563,57.906,16.891,27.828,72.0,70.0,1000.0,200.0,0.036,205.0,64.25,74.563,0.006,71.5,75.0,56.906,58.375,0.0,42.156,72.0,70.0,1000.0,200.0,0.034,203.375,70.875,73.438,0.017,71.813,75.75,57.563,59.313,0.0,35.969,72.0,70.0,1000.0,200.0,0.033,197.75,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.772,11.844,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,540.0,542.0,536.5,305.0,535.0,538.5,533.5,0.003,2.258,0.0,6.815,0.565,0.035,-0.102,-0.009,-0.006,0.0
8232007,820,1.0,1.0,1.0,1.0,100.0,24.747,40.0,40.0,40.0,1.0,0.0,545.827,35.139,0.022,11.852,0.0,80.0,55.0,1.4,800.125,864.57,513.556,231.404,55.901,71.846,74.809,71.674,53.296,1.425,1.755,0.047,63.963,51.19,92.948,46.153,0.0,69.673,1905.0,2003.0,1924.0,37.023,57.69,41.022,-10.82,65.813,99.125,70.063,80.0,56.438,57.156,29.578,35.688,72.0,70.0,1000.0,200.0,0.108,205.25,73.813,60.406,-0.052,70.813,74.125,56.875,58.031,8.969,29.125,72.0,70.0,1000.0,200.0,0.032,195.875,64.25,74.5,0.006,71.625,75.188,57.094,58.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.034,202.5,70.875,73.375,0.018,71.938,75.938,57.625,59.531,0.0,35.75,72.0,70.0,1000.0,200.0,0.034,198.25,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.765,11.838,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,541.5,535.5,305.25,534.5,537.5,532.5,0.004,2.293,0.0,6.58,0.546,0.035,-0.102,-0.009,-0.007,0.0
8232007,821,1.0,1.0,1.0,1.0,100.0,26.781,40.0,40.0,40.0,1.0,0.0,517.716,35.139,0.022,11.792,0.0,80.0,55.0,1.4,804.75,808.878,489.307,224.135,56.224,71.846,74.915,71.674,53.617,1.379,1.762,0.054,64.065,51.419,93.257,46.209,0.0,69.673,1904.0,2003.0,1925.0,38.049,57.899,41.969,-10.82,65.625,99.188,70.25,80.125,56.531,57.469,23.016,36.5,72.0,70.0,1000.0,200.0,0.101,197.875,73.813,60.531,-0.052,70.813,74.188,56.938,58.125,4.902,28.234,72.0,70.0,1000.0,200.0,0.035,201.875,64.563,74.563,0.006,71.625,75.5,57.188,58.625,0.0,43.344,72.0,70.0,1000.0,200.0,0.031,194.875,71.063,73.125,0.017,72.0,75.938,57.813,59.531,0.0,35.656,72.0,70.0,1000.0,200.0,0.034,199.5,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.769,11.841,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.5,540.5,534.5,304.75,533.5,536.5,531.5,0.005,2.329,0.0,6.416,0.518,0.035,-0.101,-0.009,-0.005,0.0
8232007,822,1.0,1.0,1.0,1.0,100.0,28.342,40.0,40.0,40.0,1.0,0.0,555.198,35.139,0.022,11.807,0.0,80.0,55.0,1.4,785.875,857.396,507.098,227.761,56.332,71.952,75.02,71.78,53.831,1.398,1.697,0.05,64.061,51.255,93.257,46.237,0.0,69.566,1903.0,2003.0,1924.0,38.562,58.003,42.479,-10.82,65.375,99.125,70.25,80.563,56.719,57.594,22.953,37.063,72.0,70.0,1000.0,200.0,0.098,195.75,73.563,60.625,-0.052,70.938,74.313,57.031,58.219,4.598,28.953,72.0,70.0,1000.0,200.0,0.031,199.625,64.688,74.563,0.006,71.75,75.5,57.375,58.781,0.0,42.5,72.0,70.0,1000.0,200.0,0.035,199.0,71.063,73.375,0.017,72.063,76.063,57.813,59.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.035,201.75,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.769,11.847,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.5,539.5,533.5,304.75,532.5,536.0,530.0,0.005,2.379,0.0,6.418,0.555,0.035,-0.098,-0.009,-0.006,0.0
8232007,823,1.0,1.0,1.0,1.0,100.0,30.682,40.0,40.0,40.0,1.0,0.0,545.827,35.139,0.012,11.822,0.0,80.0,55.0,1.4,798.5,866.006,511.942,231.542,56.655,72.164,75.125,71.78,54.153,1.413,1.769,0.047,64.057,51.218,93.313,46.265,0.0,69.673,1902.0,2002.0,1923.0,39.221,58.108,43.425,-10.82,65.313,99.188,70.25,80.438,56.906,57.688,22.859,36.0,72.0,70.0,1000.0,200.0,0.105,204.0,73.563,60.719,-0.052,71.0,74.313,57.375,58.344,2.453,28.953,72.0,70.0,1000.0,200.0,0.032,196.5,64.813,74.5,0.006,71.75,75.688,57.469,58.906,0.0,42.281,72.0,70.0,1000.0,200.0,0.035,203.0,71.063,73.438,0.017,72.063,76.375,57.938,59.688,0.0,35.875,72.0,70.0,1000.0,200.0,0.035,205.375,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.774,11.838,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,539.0,532.5,304.75,531.5,535.5,529.0,0.003,2.631,0.0,6.895,0.546,0.035,-0.098,-0.009,-0.006,0.0
8232007,824,1.0,1.0,1.0,1.0,100.0,33.022,40.0,40.0,40.0,1.0,0.0,536.457,35.139,0.012,11.822,0.0,80.0,55.0,1.4,818.125,868.879,500.633,230.149,56.87,72.164,75.23,71.885,54.045,1.413,1.719,0.05,64.049,51.275,92.612,46.321,0.0,69.78,1903.0,2002.0,1923.0,40.174,58.003,44.809,-10.82,65.313,99.438,70.313,80.688,57.0,57.781,19.891,35.844,72.0,70.0,1000.0,200.0,0.106,202.125,73.563,60.813,-0.052,71.125,74.375,57.375,58.531,0.0,28.125,72.0,70.0,1000.0,200.0,0.035,202.375,64.875,74.563,0.006,71.875,75.688,57.656,59.125,0.0,43.375,72.0,70.0,1000.0,200.0,0.03,194.125,71.063,73.438,0.017,72.313,76.5,58.031,59.813,0.0,37.313,72.0,70.0,1000.0,200.0,0.037,208.75,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.784,11.854,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,538.0,532.0,304.75,530.5,534.5,528.0,0.002,3.073,0.0,7.6,0.536,0.035,-0.097,-0.009,-0.006,0.0
8232007,825,1.0,1.0,1.0,1.0,100.0,34.077,40.0,40.0,40.0,1.0,0.0,563.397,35.139,0.012,11.792,0.0,80.0,55.0,1.4,818.125,871.754,510.328,232.903,56.762,72.27,75.335,71.991,53.403,1.36,1.766,0.043,64.122,51.198,91.238,46.321,0.0,69.78,1900.0,2001.0,1922.0,41.419,56.959,46.047,-10.82,65.25,99.563,70.563,80.813,56.906,57.781,12.32,37.094,72.0,70.0,1000.0,200.0,0.097,195.125,73.563,61.0,-0.052,71.125,74.688,57.375,58.531,0.0,28.906,72.0,70.0,1000.0,200.0,0.031,198.625,64.938,74.563,0.006,72.063,75.688,57.656,59.125,0.0,42.438,72.0,70.0,1000.0,200.0,0.035,205.75,71.063,73.438,0.017,72.375,76.438,58.031,59.813,0.0,36.031,72.0,70.0,1000.0,200.0,0.042,223.875,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.782,11.847,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,537.5,531.0,304.75,529.5,533.5,527.5,0.003,3.512,0.0,7.567,0.563,0.035,-0.096,-0.008,-0.006,0.0
8232007,826,1.0,1.0,1.0,1.0,100.0,35.455,40.0,40.0,40.0,1.0,0.0,571.596,35.139,0.022,11.747,0.0,80.0,55.0,1.4,824.75,899.142,526.458,234.576,56.439,72.27,75.545,72.097,52.975,1.417,1.694,0.043,64.162,51.253,91.153,46.265,0.0,69.673,1901.0,2001.0,1921.0,42.225,56.541,46.849,-10.82,65.125,99.438,70.625,80.688,56.719,57.781,10.188,35.781,72.0,70.0,1000.0,200.0,0.106,204.5,73.5,61.0,-0.052,71.25,74.813,57.156,58.531,0.0,28.906,72.0,70.0,1000.0,200.0,0.032,196.875,65.188,74.563,0.006,72.063,75.813,57.469,59.125,0.0,43.031,72.0,70.0,1000.0,200.0,0.036,208.5,71.063,73.438,0.017,72.375,76.5,58.031,59.813,0.0,37.094,72.0,70.0,1000.0,200.0,0.042,224.75,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.765,11.828,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.0,530.5,304.5,529.0,533.0,526.5,0.004,3.794,0.0,7.529,0.572,0.035,-0.095,-0.008,-0.006,0.0
8232007,827,1.0,1.0,1.0,1.0,100.0,36.3,40.0,40.0,40.0,1.0,0.0,571.596,35.139,0.012,11.658,0.0,80.0,55.0,1.4,827.375,935.393,544.162,240.237,56.332,72.376,75.545,72.097,52.975,1.391,1.722,0.05,64.171,51.39,91.406,46.181,0.0,69.673,1900.0,2001.0,1920.0,43.104,56.541,47.65,-10.82,65.0,99.313,70.625,80.813,56.719,57.688,10.0,35.969,72.0,70.0,1000.0,200.0,0.105,200.75,73.375,61.094,-0.052,71.25,74.938,57.375,58.531,0.0,28.031,72.0,70.0,1000.0,200.0,0.035,202.75,65.313,74.563,0.006,72.188,75.813,57.375,59.125,0.0,42.531,72.0,70.0,1000.0,200.0,0.036,208.125,71.063,73.438,0.017,72.375,76.438,58.031,59.813,0.0,37.219,72.0,70.0,1000.0,200.0,0.047,235.0,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.749,11.816,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,536.5,530.0,304.25,528.5,532.5,526.0,0.002,3.944,0.0,7.344,0.572,0.035,-0.093,-0.008,-0.006,0.0
8232007,828,1.0,1.0,1.0,1.0,100.0,37.829,40.0,40.0,40.0,1.0,0.0,568.082,35.139,0.012,11.494,0.0,80.0,55.0,1.4,827.625,907.82,532.9,235.415,56.224,72.376,75.651,72.097,52.975,1.322,1.686,0.039,64.132,51.325,91.378,46.125,0.0,69.566,1898.0,2000.0,1920.0,42.738,56.645,48.597,-10.82,65.0,99.313,70.688,81.063,56.625,57.781,6.137,37.063,72.0,70.0,1000.0,200.0,0.097,195.125,73.5,61.219,-0.052,71.438,75.0,57.156,58.625,0.0,29.0,72.0,70.0,1000.0,200.0,0.031,198.0,65.313,74.563,0.006,72.313,75.813,57.469,59.125,0.0,44.031,72.0,70.0,1000.0,200.0,0.036,211.0,71.063,73.438,0.013,72.5,76.375,58.031,59.688,0.0,37.531,72.0,70.0,1000.0,200.0,0.047,240.75,72.0,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.754,11.82,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,536.0,529.0,304.25,528.0,531.5,525.0,0.003,4.842,0.0,9.334,0.568,0.035,-0.093,-0.008,-0.005,0.0
8232007,829,1.0,1.0,1.0,1.0,100.0,39.312,40.0,40.0,40.0,1.0,0.0,559.883,33.968,0.012,11.554,0.0,80.0,55.0,1.4,857.125,938.304,545.77,241.736,56.224,72.482,75.651,72.308,52.975,1.307,1.802,0.039,64.207,51.386,90.957,46.097,0.0,69.566,1899.0,1999.0,1919.0,37.243,56.645,45.101,-10.82,64.75,99.625,70.688,80.813,56.719,57.688,1.209,35.875,72.0,70.0,1000.0,200.0,0.105,203.375,73.375,61.219,-0.052,71.438,75.25,57.375,58.625,0.0,29.047,72.0,70.0,1000.0,200.0,0.032,195.625,65.438,74.5,0.006,72.375,76.0,57.375,59.125,0.0,44.219,72.0,70.0,1000.0,200.0,0.039,213.0,71.063,73.438,0.017,72.5,76.25,58.031,59.813,0.0,38.219,72.0,70.0,1000.0,200.0,0.051,245.375,72.125,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.754,11.818,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,535.5,528.5,304.5,526.5,531.0,524.5,0.002,4.679,0.0,12.604,0.56,0.034,-0.093,-0.008,-0.006,0.0
8232007,830,1.0,1.0,1.0,1.0,100.0,39.134,40.0,40.0,40.0,1.0,0.0,579.795,35.139,0.012,11.583,0.0,80.0,55.0,1.4,874.25,917.962,542.554,242.372,55.686,72.482,75.756,72.308,51.369,1.406,1.798,0.043,64.218,51.317,86.666,46.041,0.0,69.673,1899.0,1999.0,1919.0,37.463,54.451,44.591,-10.82,64.688,100.0,70.875,81.188,56.344,57.594,0.948,36.438,72.0,70.0,1000.0,200.0,0.101,197.625,73.375,61.281,-0.052,71.563,75.313,56.938,58.531,0.0,28.266,72.0,70.0,1000.0,200.0,0.035,200.375,65.438,74.563,0.006,72.375,76.125,57.188,59.125,0.0,43.656,72.0,70.0,1000.0,200.0,0.041,222.25,71.063,73.438,0.017,72.5,76.375,57.938,59.688,0.0,39.156,72.0,70.0,1000.0,200.0,0.048,240.75,72.0,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.744,11.81,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.5,534.5,528.0,304.0,526.5,530.5,524.0,0.002,4.86,0.0,11.461,0.58,0.035,-0.092,-0.008,-0.006,0.0
8232007,831,1.0,1.0,1.0,1.0,100.0,37.892,40.0,40.0,40.0,1.0,0.0,586.823,33.968,0.022,11.628,0.0,80.0,55.0,1.4,870.625,949.961,555.408,243.331,54.932,72.589,75.861,72.413,50.406,1.402,1.766,0.039,64.184,51.347,86.75,45.845,0.0,69.673,1897.0,1996.0,1918.0,38.196,53.407,44.445,-10.82,64.625,99.625,70.875,81.5,55.688,57.156,0.68,36.938,72.0,70.0,1000.0,200.0,0.097,197.0,73.375,61.281,-0.052,71.563,75.25,56.563,58.219,0.0,28.438,72.0,70.0,1000.0,200.0,0.033,202.25,65.563,74.563,0.006,72.375,75.813,56.813,58.906,0.0,43.875,72.0,70.0,1000.0,200.0,0.044,230.0,71.063,73.563,0.017,72.5,76.438,57.625,59.594,0.0,38.0,72.0,70.0,1000.0,200.0,0.055,257.0,72.125,73.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.75,11.819,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,531.0,534.5,527.5,304.25,526.0,530.0,523.5,0.005,4.777,0.0,10.085,0.587,0.034,-0.092,-0.008,-0.006,0.0
8232007,832,1.0,1.0,1.0,1.0,100.0,36.925,40.0,40.0,40.0,1.0,0.0,613.763,33.968,0.022,11.598,0.0,80.0,55.0,1.4,870.625,951.42,568.241,246.304,54.61,72.695,75.861,72.519,50.299,1.467,1.755,0.039,64.519,51.506,88.181,45.537,0.0,69.78,1897.0,1998.0,1918.0,38.415,53.616,44.809,-10.82,64.313,99.438,70.875,81.313,55.406,56.906,0.0,35.75,72.0,70.0,1000.0,200.0,0.106,204.5,73.25,61.375,-0.052,71.563,75.25,56.344,58.125,0.0,29.25,72.0,70.0,1000.0,200.0,0.031,194.375,65.75,74.563,0.006,72.5,75.625,56.563,58.5,0.0,44.813,72.0,70.0,1000.0,200.0,0.043,228.75,71.188,73.438,0.021,72.5,76.25,57.438,59.531,0.0,38.594,72.0,70.0,1000.0,200.0,0.056,257.5,72.125,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.754,11.825,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,530.5,534.0,527.0,304.0,526.0,529.5,523.0,0.005,4.878,0.0,10.291,0.614,0.034,-0.09,-0.008,-0.007,0.0
8232007,833,1.0,1.0,1.0,1.0,100.0,35.958,40.0,40.0,40.0,1.0,0.0,607.906,35.139,0.012,11.569,0.0,80.0,55.0,1.4,882.375,976.28,579.454,247.797,54.394,72.695,75.861,72.519,50.299,1.429,1.712,0.043,64.415,51.462,88.966,45.284,0.0,69.78,1896.0,1998.0,1918.0,37.17,53.929,44.372,-10.82,63.938,99.313,70.938,81.375,55.406,56.906,0.0,36.844,72.0,70.0,1000.0,200.0,0.099,195.5,73.375,61.375,-0.052,71.563,75.313,56.25,57.906,0.0,28.375,72.0,70.0,1000.0,200.0,0.034,200.25,65.75,74.563,0.006,72.5,75.438,56.5,58.5,0.0,44.344,72.0,70.0,1000.0,200.0,0.049,244.625,71.188,73.563,0.017,72.5,76.063,57.438,59.313,0.0,38.875,72.0,70.0,1000.0,200.0,0.057,263.5,72.125,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.749,11.816,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,530.0,533.5,526.5,304.0,525.5,529.0,522.5,0.003,4.972,0.0,11.567,0.608,0.035,-0.091,-0.008,-0.006,0.0
8232007,834,1.0,1.0,1.0,1.0,100.0,35.024,40.0,40.0,40.0,1.0,0.0,620.791,35.139,0.022,11.583,0.0,80.0,55.0,1.4,897.5,983.613,592.251,254.789,54.287,72.695,75.861,72.519,50.192,1.364,1.751,0.036,64.48,51.507,88.068,45.004,0.0,69.673,1896.0,1997.0,1915.0,35.851,53.72,43.28,-10.82,63.75,99.5,70.938,81.375,55.188,56.563,0.0,36.688,72.0,70.0,1000.0,200.0,0.1,198.875,73.25,61.719,-0.052,71.625,75.438,56.125,57.906,0.0,28.375,72.0,70.0,1000.0,200.0,0.033,202.375,65.875,74.563,0.006,72.5,75.438,56.281,58.375,0.0,45.094,72.0,70.0,1000.0,200.0,0.049,243.375,71.188,73.563,0.017,72.5,75.813,57.344,59.188,0.0,38.969,72.0,70.0,1000.0,200.0,0.059,268.0,72.125,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.793,11.863,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,529.5,533.0,526.0,304.0,524.5,528.5,522.0,0.004,4.816,0.0,11.951,0.621,0.035,-0.088,-0.008,-0.006,0.0
8232007,835,1.0,1.0,1.0,1.0,100.0,33.73,40.0,40.0,40.0,1.0,0.0,596.193,35.139,0.012,11.598,0.0,80.0,55.0,1.4,915.25,968.957,577.854,250.551,54.071,72.801,75.861,72.625,49.764,1.421,1.823,0.028,64.623,51.623,87.76,44.752,0.0,69.566,1896.0,1997.0,1916.0,35.631,53.198,42.988,-10.82,63.625,99.563,71.125,81.313,54.906,56.438,0.0,35.781,72.0,70.0,1000.0,200.0,0.106,203.875,73.25,61.719,-0.052,71.625,75.438,55.844,57.719,0.0,29.25,72.0,70.0,1000.0,200.0,0.032,194.125,66.0,74.563,0.006,72.5,75.188,56.094,58.313,0.0,45.281,72.0,70.0,1000.0,200.0,0.051,247.5,71.25,73.563,0.017,72.5,75.75,57.063,59.156,0.0,39.219,72.0,70.0,1000.0,200.0,0.06,270.25,72.125,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.775,11.852,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,529.0,533.0,525.5,304.0,524.5,528.0,521.5,0.002,4.857,0.0,11.851,0.596,0.035,-0.088,-0.008,-0.006,0.0
8232007,836,1.0,1.0,1.0,1.0,100.0,32.086,40.0,40.0,40.0,1.0,0.0,621.962,33.968,0.022,11.703,0.0,80.0,55.0,1.4,927.625,998.307,597.045,256.814,53.856,72.801,75.861,72.625,49.549,1.413,1.852,0.032,64.58,51.658,88.096,44.528,0.0,69.673,1892.0,1996.0,1914.0,35.631,52.884,42.77,-10.82,63.406,99.438,71.125,81.188,54.688,56.344,0.0,35.688,72.0,70.0,1000.0,200.0,0.106,201.875,73.188,61.813,-0.052,71.75,75.438,55.75,57.625,0.0,28.516,72.0,70.0,1000.0,200.0,0.033,198.875,66.125,74.563,0.006,72.5,75.063,55.969,58.0,0.0,44.688,72.0,70.0,1000.0,200.0,0.056,257.25,71.25,73.563,0.021,72.5,75.75,56.906,59.031,0.0,39.656,72.0,70.0,1000.0,200.0,0.061,271.25,72.125,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.784,11.851,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,529.0,532.5,525.5,304.0,524.0,528.0,521.0,0.005,4.843,0.0,11.604,0.622,0.034,-0.087,-0.007,-0.007,0.0
8232007,837,1.0,1.0,1.0,1.0,100.0,30.236,40.0,40.0,40.0,1.0,0.0,602.05,35.139,0.012,11.613,0.0,80.0,55.0,1.4,924.125,998.307,592.251,256.253,53.641,72.695,75.756,72.519,49.335,1.41,1.73,0.039,64.633,51.706,88.461,44.303,0.0,69.566,1894.0,1997.0,1914.0,35.338,52.884,42.406,-10.82,63.094,99.313,71.125,81.375,54.594,56.125,0.0,36.719,72.0,70.0,1000.0,200.0,0.097,197.25,73.188,61.906,-0.052,71.75,75.438,55.531,57.5,0.0,27.969,72.0,70.0,1000.0,200.0,0.034,205.25,66.125,74.563,0.006,72.5,75.0,55.656,57.906,0.0,45.219,72.0,70.0,1000.0,200.0,0.054,251.875,71.188,73.625,0.017,72.5,75.438,56.844,58.906,0.0,40.094,72.0,70.0,1000.0,200.0,0.062,272.0,72.188,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.78,11.854,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,528.5,532.0,525.0,304.0,523.5,527.5,521.0,0.002,4.678,0.0,11.401,0.602,0.035,-0.086,-0.007,-0.006,0.0
8232007,838,1.0,1.0,1.0,1.0,100.0,28.719,40.0,40.0,40.0,1.0,0.0,606.735,35.139,0.022,11.717,0.0,80.0,55.0,1.4,924.125,1007.141,601.837,258.834,53.641,72.907,75.861,72.625,49.657,1.459,1.784,0.032,64.613,51.701,89.639,44.051,0.0,69.673,1892.0,1995.0,1913.0,34.752,53.302,41.532,-10.82,62.813,99.188,71.188,81.375,54.594,55.938,0.0,35.656,72.0,70.0,1000.0,200.0,0.107,202.875,73.188,62.0,-0.052,71.75,75.563,55.531,57.406,0.0,29.016,72.0,70.0,1000.0,200.0,0.032,195.0,66.375,74.563,0.006,72.375,74.625,55.625,57.813,0.0,45.406,72.0,70.0,1000.0,200.0,0.057,262.75,71.25,73.625,0.021,72.5,75.25,56.781,58.719,0.0,40.594,72.0,70.0,1000.0,200.0,0.063,274.25,72.188,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.803,11.869,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,527.5,532.0,524.5,303.75,523.0,527.0,520.0,0.004,4.283,0.0,11.037,0.607,0.035,-0.085,-0.007,-0.007,0.0
8232007,839,1.0,1.0,1.0,1.0,100.0,27.242,40.0,40.0,40.0,1.0,0.0,584.48,35.139,0.012,11.747,0.0,80.0,55.0,1.4,928.125,1010.089,595.448,260.275,53.641,72.801,75.861,72.73,50.085,1.429,1.805,0.036,64.653,51.732,90.565,43.827,0.0,69.673,1892.0,1995.0,1914.0,34.313,53.511,40.876,-10.828,62.594,99.0,71.125,81.375,54.594,55.938,0.0,37.094,72.0,70.0,1000.0,200.0,0.097,194.75,73.188,62.0,-0.052,71.875,75.563,55.531,57.313,0.0,28.156,72.0,70.0,1000.0,200.0,0.035,201.125,66.5,74.563,0.006,72.5,74.625,55.656,57.75,0.0,45.313,72.0,70.0,1000.0,200.0,0.06,266.75,71.313,73.563,0.017,72.5,75.25,56.781,58.625,0.0,40.438,72.0,70.0,1000.0,200.0,0.063,275.25,72.188,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.779,11.844,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,531.5,524.5,303.75,522.5,527.0,520.0,0.003,4.016,0.0,10.712,0.584,0.035,-0.085,-0.007,-0.006,0.0
8232007,840,1.0,1.0,1.0,1.0,100.0,26.157,40.0,40.0,40.0,1.0,0.0,611.42,35.139,0.012,11.837,0.0,80.0,55.0,1.4,940.0,1010.089,613.007,258.349,53.749,72.907,75.861,72.73,50.406,1.398,1.841,0.025,64.697,51.699,91.238,43.715,0.0,69.673,1891.0,1994.0,1912.0,34.093,54.033,40.439,-10.82,62.5,99.0,71.125,81.688,54.688,56.125,0.0,35.844,72.0,70.0,1000.0,200.0,0.106,203.375,73.188,62.0,-0.052,71.875,75.688,55.625,57.313,0.0,29.406,72.0,70.0,1000.0,200.0,0.031,194.5,66.5,74.563,0.006,72.375,74.625,55.656,57.75,0.0,44.781,72.0,70.0,1000.0,200.0,0.06,268.0,71.313,73.563,0.017,72.5,75.313,56.656,58.625,0.0,40.188,72.0,70.0,1000.0,200.0,0.069,289.25,72.125,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.769,11.846,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,531.5,524.0,303.75,523.5,526.5,519.5,0.002,3.767,0.0,10.438,0.611,0.035,-0.085,-0.007,-0.006,0.0
8232007,841,1.0,1.0,1.0,1.0,100.0,25.75,40.0,40.0,40.0,1.0,0.0,632.504,33.968,0.012,11.703,0.0,80.0,55.0,1.4,965.375,995.365,595.448,262.097,54.071,72.907,75.861,72.73,51.048,1.436,1.87,0.025,65.05,51.885,91.911,43.687,0.0,69.78,1890.0,1994.0,1912.0,33.873,54.451,40.221,-10.82,62.156,99.188,71.188,81.313,54.781,56.125,0.0,35.5,72.0,70.0,1000.0,200.0,0.106,204.375,73.0,62.156,-0.052,72.0,75.875,55.625,57.406,0.0,28.859,72.0,70.0,1000.0,200.0,0.033,197.75,66.688,74.563,0.006,72.375,74.5,55.875,57.75,0.0,45.188,72.0,70.0,1000.0,200.0,0.06,267.5,71.313,73.625,0.016,72.5,75.25,56.781,58.531,0.0,40.125,72.0,70.0,1000.0,200.0,0.071,293.25,72.188,73.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.752,11.831,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,531.0,524.0,303.5,523.5,526.0,519.5,0.003,3.61,0.0,10.324,0.633,0.034,-0.083,-0.007,-0.005,0.0
8232007,842,1.0,1.0,1.0,1.0,100.0,25.362,40.0,40.0,40.0,1.0,0.0,606.735,35.139,0.022,11.703,0.0,80.0,55.0,1.4,953.125,1030.765,625.755,262.046,54.287,72.907,75.966,72.73,51.155,1.303,1.823,0.036,64.86,52.035,91.855,43.603,0.0,69.673,1890.0,1994.0,1911.0,33.433,54.765,39.711,-10.82,62.094,99.125,71.313,81.813,55.094,56.25,0.0,37.031,72.0,70.0,1000.0,200.0,0.097,194.625,73.0,62.281,-0.052,72.125,75.688,55.75,57.313,0.0,28.359,72.0,70.0,1000.0,200.0,0.035,201.75,66.688,74.563,0.006,72.313,74.438,55.875,57.75,0.0,45.594,72.0,70.0,1000.0,200.0,0.06,268.75,71.313,73.625,0.017,72.563,75.25,56.781,58.531,0.0,40.969,72.0,70.0,1000.0,200.0,0.071,292.25,72.125,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.749,11.822,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.5,531.0,523.5,303.5,523.5,526.0,519.5,0.004,3.444,0.0,10.211,0.607,0.035,-0.082,-0.007,-0.006,0.0
8232007,843,1.0,1.0,1.0,1.0,100.0,25.18,40.0,40.0,40.0,1.0,0.0,632.504,33.968,0.022,11.703,0.0,80.0,55.0,1.4,951.875,1033.724,633.714,259.082,54.502,73.013,75.966,72.836,51.369,1.421,1.812,0.028,65.009,51.982,91.883,43.519,0.0,69.566,1888.0,1994.0,1911.0,32.994,54.869,39.347,-10.82,61.969,99.25,71.313,81.688,55.094,56.344,0.0,36.094,72.0,70.0,1000.0,200.0,0.104,201.75,73.0,62.281,-0.052,72.0,75.875,55.844,57.406,0.0,28.109,72.0,70.0,1000.0,200.0,0.035,206.375,66.75,74.688,0.006,72.375,74.625,55.969,57.75,0.0,46.5,72.0,70.0,1000.0,200.0,0.06,266.25,71.438,73.625,0.019,72.563,75.25,56.781,58.531,0.0,42.406,72.0,70.0,1000.0,200.0,0.072,292.5,72.188,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.749,11.835,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,530.5,523.5,303.5,521.5,526.0,519.0,0.005,3.399,0.0,10.335,0.633,0.034,-0.082,-0.007,-0.006,0.0
8232007,844,1.0,1.0,1.0,1.0,100.0,24.92,40.0,40.0,40.0,1.0,0.0,639.531,35.139,0.022,11.807,0.0,80.0,55.0,1.4,951.875,1066.378,646.435,271.667,54.61,73.013,75.966,72.836,51.583,1.398,1.859,0.021,65.074,52.074,92.219,43.631,0.0,69.673,1888.0,1993.0,1909.0,32.481,54.974,38.837,-10.82,62.094,99.125,71.313,81.375,55.281,56.344,0.0,35.563,72.0,70.0,1000.0,200.0,0.106,204.5,73.0,62.375,-0.052,72.125,75.688,55.844,57.5,0.0,28.516,72.0,70.0,1000.0,200.0,0.035,209.0,66.938,74.688,0.006,72.375,74.625,56.094,57.75,0.0,45.406,72.0,70.0,1000.0,200.0,0.066,279.75,71.313,73.625,0.017,72.688,75.313,56.781,58.438,0.0,40.781,72.0,70.0,1000.0,200.0,0.081,312.75,72.188,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.754,11.835,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,530.5,523.5,303.5,521.5,525.5,518.5,0.004,3.336,0.0,10.433,0.64,0.035,-0.081,-0.007,-0.006,0.0
8232007,845,1.0,1.0,1.0,1.0,100.0,24.816,40.0,40.0,40.0,1.0,0.0,630.161,33.968,0.022,11.762,0.0,80.0,55.0,1.4,994.0,1115.69,660.726,273.639,54.825,73.013,75.966,72.836,51.69,1.406,1.863,0.025,65.268,52.25,92.135,43.659,0.0,69.78,1887.0,1993.0,1909.0,32.115,55.183,38.618,-10.828,62.031,99.25,71.438,82.0,55.281,56.438,0.0,36.906,72.0,70.0,1000.0,200.0,0.098,195.25,72.875,62.5,-0.052,72.125,75.875,55.938,57.5,0.0,27.922,72.0,70.0,1000.0,200.0,0.038,212.75,66.938,74.688,0.006,72.375,74.625,56.188,57.813,0.0,46.594,72.0,70.0,1000.0,200.0,0.068,281.75,71.313,73.75,0.017,72.875,75.125,56.781,58.531,0.0,41.938,72.0,70.0,1000.0,200.0,0.084,318.25,72.188,73.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.734,11.818,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,530.5,523.0,303.75,522.0,525.5,518.0,0.005,3.316,0.0,10.635,0.63,0.034,-0.079,-0.007,-0.006,0.0
8232007,846,1.0,1.0,1.0,1.0,100.0,25.07,40.0,40.0,40.0,1.0,0.0,628.99,35.139,0.012,11.717,0.0,80.0,55.0,1.4,999.5,1081.279,651.201,274.121,54.932,73.119,75.966,72.942,51.905,1.311,1.679,0.032,65.242,52.218,92.303,43.771,0.0,69.888,1888.0,1992.0,1909.0,31.822,55.078,38.4,-10.82,62.063,99.25,71.438,81.875,55.406,56.563,0.0,36.063,72.0,70.0,1000.0,200.0,0.105,202.125,73.0,62.5,-0.052,72.125,75.875,55.938,57.5,0.0,28.141,72.0,70.0,1000.0,200.0,0.038,211.375,67.063,74.688,0.006,72.5,74.438,56.188,57.813,0.0,47.563,72.0,70.0,1000.0,200.0,0.068,281.0,71.625,73.75,0.018,73.0,74.625,56.781,58.531,0.0,43.313,72.0,70.0,1000.0,200.0,0.091,327.5,72.188,73.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.762,11.844,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,530.0,523.0,303.5,521.0,525.0,518.0,0.002,3.314,0.0,10.717,0.629,0.035,-0.08,-0.007,-0.006,0.0
8232007,847,1.0,1.0,1.0,1.0,100.0,25.218,40.0,40.0,40.0,1.0,0.0,674.671,35.139,0.022,11.732,0.0,80.0,55.0,1.4,1033.0,1138.234,686.083,279.83,55.04,73.119,75.966,72.942,52.012,1.406,1.794,0.025,65.37,52.318,92.331,43.743,0.0,69.888,1886.0,1992.0,1908.0,31.529,55.183,38.181,-10.82,62.156,99.25,71.438,82.0,55.5,56.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.104,199.375,72.875,62.594,-0.052,72.25,75.875,56.125,57.5,0.0,28.203,72.0,70.0,1000.0,200.0,0.037,211.75,67.188,74.688,0.006,72.5,74.438,56.188,57.813,0.0,46.938,72.0,70.0,1000.0,200.0,0.072,289.25,71.438,73.75,0.017,73.063,74.25,56.844,58.531,0.0,44.25,72.0,70.0,1000.0,200.0,0.097,340.0,72.188,73.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.762,11.847,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,530.0,523.0,303.5,522.0,525.0,517.5,0.005,3.299,0.0,10.853,0.675,0.035,-0.078,-0.007,-0.006,0.0
8232007,848,1.0,1.0,1.0,1.0,100.0,25.291,40.0,40.0,40.0,1.0,0.0,647.731,33.968,0.022,11.747,0.0,80.0,55.0,1.4,1053.875,1085.757,649.613,274.401,55.04,73.013,75.861,72.942,52.012,1.398,1.758,0.028,65.441,52.351,92.051,43.967,0.0,69.995,1886.0,1991.0,1908.0,31.236,55.183,38.036,-10.82,62.063,99.313,71.5,82.125,55.5,56.75,0.0,36.906,72.0,70.0,1000.0,200.0,0.098,197.125,72.875,62.594,-0.052,72.25,75.875,56.125,57.625,0.0,29.109,72.0,70.0,1000.0,200.0,0.037,212.875,67.25,74.563,0.006,72.688,74.5,56.281,57.813,0.0,46.781,72.0,70.0,1000.0,200.0,0.069,291.25,71.438,73.75,0.021,73.063,74.063,56.844,58.438,0.0,45.594,72.0,70.0,1000.0,200.0,0.099,343.5,72.375,73.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.749,11.831,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.0,530.0,523.0,303.5,522.0,525.0,517.5,0.005,3.336,0.0,11.109,0.648,0.034,-0.078,-0.006,-0.007,0.0
