DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,849,1.0,1.0,1.0,1.0,100.0,25.374,40.0,40.0,40.0,1.0,0.0,689.898,35.139,0.012,11.747,0.0,80.0,55.0,1.4,1064.875,1127.703,679.75,282.816,55.04,73.119,75.756,72.942,52.012,1.402,1.809,0.021,65.855,52.601,91.967,44.051,0.0,69.995,1885.0,1991.0,1907.0,30.942,55.183,37.817,-10.82,62.094,99.313,71.438,82.0,55.688,56.906,0.0,35.875,72.0,70.0,1000.0,200.0,0.105,203.625,72.875,62.813,-0.052,72.313,75.875,56.125,57.625,0.0,29.906,72.0,70.0,1000.0,200.0,0.037,211.625,67.375,74.688,0.006,72.5,74.438,56.281,57.906,0.0,46.469,72.0,70.0,1000.0,200.0,0.077,303.5,71.438,73.75,0.018,73.063,73.375,56.781,58.438,0.0,45.688,72.0,70.0,1000.0,200.0,0.108,362.75,72.375,73.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.752,11.836,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,530.0,523.0,303.5,520.5,524.5,517.0,0.002,3.332,0.0,11.233,0.69,0.035,-0.077,-0.006,-0.006,0.0
8232007,850,1.0,1.0,1.0,1.0,100.0,25.487,40.0,40.0,40.0,1.0,0.0,673.499,33.968,0.012,11.777,0.0,80.0,55.0,1.4,1081.375,1153.308,670.242,279.783,55.148,73.331,75.966,73.153,52.012,1.406,1.91,0.014,65.751,52.405,91.967,44.191,0.0,69.995,1885.0,1991.0,1906.0,30.869,55.183,37.671,-10.82,62.156,99.25,71.438,82.0,55.688,56.906,0.0,37.125,72.0,70.0,1000.0,200.0,0.097,194.0,72.875,62.906,-0.052,72.313,75.875,56.25,57.625,0.0,29.281,72.0,70.0,1000.0,200.0,0.04,223.0,67.375,74.688,0.006,72.5,74.313,56.281,57.813,0.0,46.969,72.0,70.0,1000.0,200.0,0.076,307.5,71.625,73.938,0.017,73.0,72.938,56.844,58.438,0.0,46.719,72.0,70.0,1000.0,200.0,0.112,367.0,72.375,73.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.742,11.826,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.5,529.5,523.0,303.5,520.0,524.5,517.0,0.002,3.295,0.0,11.142,0.673,0.034,-0.076,-0.006,-0.006,0.0
8232007,851,1.0,1.0,1.0,1.0,100.0,25.913,40.0,40.0,40.0,1.0,0.0,687.555,33.968,0.012,11.777,0.0,80.0,55.0,1.4,1104.375,1192.665,722.43,293.787,55.148,73.331,75.966,73.259,52.226,1.402,1.964,0.01,65.713,52.545,92.051,44.247,0.0,69.995,1885.0,1990.0,1906.0,30.649,55.078,37.599,-10.82,62.031,99.25,71.5,82.313,55.813,56.906,0.0,35.688,72.0,70.0,1000.0,200.0,0.106,204.125,72.875,62.906,-0.052,72.313,75.688,56.25,57.625,0.0,29.594,72.0,70.0,1000.0,200.0,0.042,228.5,67.625,74.688,0.006,72.5,74.25,56.281,57.813,0.0,46.656,72.0,70.0,1000.0,200.0,0.082,312.75,71.625,73.938,0.021,73.063,72.438,56.844,58.344,0.0,45.438,72.0,70.0,1000.0,200.0,0.123,385.25,72.5,73.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.747,11.835,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,529.5,523.0,303.5,520.0,524.5,517.0,0.002,3.351,0.0,11.385,0.688,0.034,-0.076,-0.006,-0.007,0.0
8232007,852,1.0,1.0,1.0,1.0,100.0,26.147,40.0,40.0,40.0,1.0,0.0,672.328,35.139,0.022,11.762,0.0,80.0,55.0,1.4,1132.875,1186.594,719.274,297.749,55.148,73.119,75.756,72.942,52.119,1.413,1.913,0.01,65.702,52.583,92.163,44.415,0.0,69.888,87.851,87.812,1905.0,30.503,55.183,37.453,-10.82,62.0,99.313,71.75,82.313,55.813,56.906,0.0,36.625,72.0,70.0,1000.0,200.0,0.099,196.5,72.875,63.0,-0.052,72.313,75.563,56.25,57.719,0.0,29.094,72.0,70.0,1000.0,200.0,0.045,233.5,67.688,74.688,0.006,72.5,74.313,56.5,57.906,0.0,47.125,72.0,70.0,1000.0,200.0,0.084,313.25,71.625,73.938,0.021,73.063,72.438,56.781,58.344,0.0,47.063,72.0,70.0,1000.0,200.0,0.124,386.75,72.375,73.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.747,11.831,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,530.0,523.0,303.25,521.0,524.0,517.0,-1025.058,3.312,0.0,11.371,0.672,0.035,-0.075,-0.006,-0.007,0.0
8232007,853,1.0,1.0,1.0,1.0,100.0,26.619,40.0,40.0,40.0,1.0,0.0,689.898,35.139,0.022,11.717,0.0,80.0,55.0,1.4,1132.875,1194.183,720.853,298.707,55.363,73.013,75.545,72.942,52.226,1.387,1.939,0.01,65.808,52.561,92.051,44.5,0.0,69.995,87.629,87.706,87.736,30.356,55.183,37.307,-10.82,61.938,99.313,71.75,82.313,55.813,56.906,0.0,36.094,72.0,70.0,1000.0,200.0,0.104,201.625,72.813,63.0,-0.052,72.313,75.563,56.25,57.719,0.0,30.422,72.0,70.0,1000.0,200.0,0.045,232.5,67.75,74.688,0.006,72.375,74.0,56.5,57.906,0.0,48.0,72.0,70.0,1000.0,200.0,0.077,307.5,71.75,73.75,0.017,73.063,72.438,56.781,58.344,0.0,46.813,72.0,70.0,1000.0,200.0,0.136,402.5,72.5,73.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.736,11.822,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,529.5,523.0,303.5,520.0,524.0,516.5,0.031,3.28,0.0,11.33,0.69,0.035,-0.075,-0.006,-0.005,0.0
8232007,854,1.0,1.0,1.0,1.0,100.0,26.961,40.0,40.0,40.0,1.0,0.0,720.351,35.139,0.022,11.762,0.0,80.0,55.0,1.4,1146.5,1241.426,746.075,307.612,55.255,73.119,75.651,72.942,52.226,1.383,1.949,-0.005,65.787,52.645,92.023,44.612,0.0,69.888,87.629,87.706,87.662,30.21,55.078,37.234,-10.82,61.875,99.313,71.813,82.375,55.813,56.969,0.0,35.656,72.0,70.0,1000.0,200.0,0.106,203.125,72.813,63.188,-0.052,72.438,75.563,56.25,57.625,0.0,30.656,72.0,70.0,1000.0,200.0,0.046,239.375,67.75,74.688,0.006,72.5,74.25,56.5,57.906,0.0,47.25,72.0,70.0,1000.0,200.0,0.083,317.25,71.75,73.938,0.018,73.063,72.188,56.781,58.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.142,411.0,72.5,73.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.75,11.831,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,529.5,523.0,303.25,520.0,523.5,516.5,0.009,3.322,0.0,11.493,0.72,0.035,-0.073,-0.006,-0.006,0.0
8232007,855,1.0,1.0,1.0,1.0,100.0,27.247,40.0,40.0,40.0,1.0,0.0,712.152,35.139,0.012,11.762,0.0,80.0,55.0,1.4,1179.75,1239.897,742.925,308.334,55.363,73.119,75.651,72.942,52.333,1.387,1.971,0.006,65.888,52.728,91.911,44.724,0.0,69.888,87.703,87.599,87.736,30.137,55.078,37.162,-10.82,61.906,99.313,71.75,82.375,55.813,56.969,0.0,36.719,72.0,70.0,1000.0,200.0,0.098,195.5,72.813,63.188,-0.052,72.438,75.688,56.344,57.719,0.0,30.5,72.0,70.0,1000.0,200.0,0.048,245.875,67.875,74.875,0.006,72.5,74.0,56.5,57.813,0.0,47.719,72.0,70.0,1000.0,200.0,0.088,323.5,71.75,73.938,0.018,73.0,72.063,56.844,58.344,0.0,49.031,72.0,70.0,1000.0,200.0,0.139,407.25,72.5,73.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.769,11.851,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,529.5,523.0,303.25,520.0,523.5,516.5,-0.004,3.313,0.0,11.495,0.712,0.035,-0.073,-0.006,-0.006,0.0
8232007,856,1.0,1.0,1.0,1.0,100.0,27.903,40.0,40.0,40.0,1.0,0.0,719.18,35.139,0.012,11.777,0.0,80.0,55.0,1.4,1169.75,1238.368,753.947,306.247,55.363,73.225,75.651,73.153,52.333,1.36,1.949,-0.001,65.928,52.709,91.911,44.864,0.0,69.888,87.555,87.599,87.662,29.99,55.078,37.016,-10.82,62.188,99.25,71.75,82.5,55.813,57.063,0.0,36.188,72.0,70.0,1000.0,200.0,0.103,200.75,72.813,63.188,-0.052,72.438,75.438,56.344,57.625,0.0,31.063,72.0,70.0,1000.0,200.0,0.049,245.75,67.938,74.875,0.006,72.5,74.25,56.5,58.0,0.0,48.781,72.0,70.0,1000.0,200.0,0.083,315.75,71.75,73.938,0.017,72.875,71.688,56.781,58.125,0.0,47.906,72.0,70.0,1000.0,200.0,0.147,421.5,72.5,73.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.774,11.852,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,529.5,523.5,303.25,520.0,523.5,516.5,0.029,3.298,0.0,11.512,0.719,0.035,-0.073,-0.006,-0.005,0.0
8232007,857,1.0,1.0,1.0,1.0,100.0,27.992,40.0,40.0,40.0,1.0,0.0,735.578,35.139,0.022,11.747,0.0,80.0,55.0,1.4,1189.625,1269.008,774.391,312.076,55.363,73.119,75.44,72.942,52.44,1.383,2.011,0.003,66.088,52.778,92.219,45.004,0.0,69.888,87.555,87.599,87.588,29.917,55.078,37.016,-10.828,62.188,99.188,71.813,82.375,55.906,57.063,0.0,35.844,72.0,70.0,1000.0,200.0,0.104,202.375,72.813,63.375,-0.052,72.438,75.313,56.344,57.719,0.0,30.766,72.0,70.0,1000.0,200.0,0.053,252.0,67.938,74.875,0.006,72.688,73.938,56.281,57.906,0.0,47.938,72.0,70.0,1000.0,200.0,0.092,333.5,71.813,73.938,0.017,72.688,71.75,56.781,58.125,0.0,48.219,72.0,70.0,1000.0,200.0,0.153,429.5,72.5,73.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.771,11.844,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,529.0,523.5,303.5,520.0,523.5,516.5,0.016,3.314,0.0,11.602,0.736,0.035,-0.072,-0.006,-0.005,0.0
8232007,858,1.0,1.0,1.0,1.0,100.0,28.89,40.0,40.0,40.0,1.0,0.0,733.236,35.139,0.022,11.822,0.0,80.0,55.0,1.4,1199.875,1246.015,761.813,307.536,55.363,73.013,75.335,72.942,52.547,1.394,1.964,0.003,66.065,52.88,92.135,45.256,0.0,69.888,87.555,87.493,87.515,29.843,55.183,37.016,-10.82,62.156,99.25,71.938,82.688,56.0,57.063,0.0,36.844,72.0,70.0,1000.0,200.0,0.098,194.5,72.813,63.469,-0.052,72.438,75.25,56.344,57.719,0.0,31.297,72.0,70.0,1000.0,200.0,0.053,252.5,68.125,74.688,0.006,72.5,73.813,56.563,57.906,0.0,47.875,72.0,70.0,1000.0,200.0,0.095,339.0,71.813,74.063,0.016,72.688,71.688,56.844,58.125,0.0,50.188,72.0,70.0,1000.0,200.0,0.143,415.0,72.625,73.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.769,11.852,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,529.5,523.5,303.25,519.5,523.0,516.5,0.014,3.346,0.0,11.798,0.733,0.035,-0.071,-0.006,-0.005,0.0
8232007,859,1.0,1.0,1.0,1.0,100.0,29.398,40.0,40.0,40.0,1.0,0.0,744.949,35.139,0.012,11.926,0.0,80.0,55.0,1.4,1204.5,1278.226,779.104,313.305,55.471,73.013,75.44,72.942,52.44,1.337,1.989,-0.001,66.176,52.848,92.163,45.34,0.0,69.888,91.771,92.061,92.537,29.697,55.287,36.87,-10.82,62.188,99.25,71.938,82.5,56.0,57.063,0.0,36.063,72.0,70.0,1000.0,200.0,0.103,201.75,72.688,63.469,-0.052,72.438,75.25,56.344,57.719,0.0,32.25,72.0,70.0,1000.0,200.0,0.053,251.875,68.25,74.875,0.006,72.375,73.813,56.563,57.906,0.0,48.531,72.0,70.0,1000.0,200.0,0.096,339.0,71.813,74.063,0.021,72.875,71.688,56.844,58.344,0.0,49.031,72.0,70.0,1000.0,200.0,0.154,431.0,72.5,73.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.762,11.839,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,529.0,523.5,303.25,519.5,523.0,516.5,0.032,3.343,0.0,11.903,0.745,0.035,-0.07,-0.006,-0.007,0.0
8232007,900,1.0,1.0,1.0,1.0,100.0,29.87,40.0,40.0,40.0,1.0,0.0,741.435,35.139,0.012,11.747,0.0,80.0,55.0,1.4,1245.75,1298.241,788.527,322.566,55.471,73.013,75.335,72.942,52.547,1.383,2.021,-0.001,66.22,52.986,92.388,45.396,0.0,70.103,99.317,99.178,100.071,29.55,55.183,36.797,-10.82,62.281,99.25,71.938,82.625,56.0,57.156,0.0,35.875,72.0,70.0,1000.0,200.0,0.104,202.0,72.813,63.594,-0.052,72.625,75.438,56.438,57.719,0.0,31.344,72.0,70.0,1000.0,200.0,0.061,264.5,68.375,74.875,0.006,72.375,73.625,56.563,57.906,0.0,47.969,72.0,70.0,1000.0,200.0,0.097,340.25,71.938,74.188,0.017,72.688,71.563,56.844,58.344,0.0,48.938,72.0,70.0,1000.0,200.0,0.159,438.5,72.625,73.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.777,11.86,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.5,529.5,523.5,303.25,519.5,523.0,516.5,-0.065,3.321,0.0,11.845,0.741,0.035,-0.07,-0.006,-0.006,0.0
8232007,901,1.0,1.0,1.0,1.0,100.0,30.713,40.0,40.0,40.0,1.0,0.0,768.375,35.139,0.022,11.837,0.0,80.0,55.0,1.4,1245.75,1318.312,797.944,325.351,55.578,73.013,75.335,72.942,52.654,1.36,2.043,-0.008,66.34,53.081,92.247,45.593,0.0,69.995,108.342,108.526,109.23,29.477,55.287,36.725,-10.82,62.031,99.25,72.0,82.125,56.125,57.156,0.0,35.875,72.0,70.0,1000.0,200.0,0.104,200.875,72.813,63.688,-0.052,72.438,75.563,56.438,57.719,0.0,31.656,72.0,70.0,1000.0,200.0,0.065,281.0,68.5,74.875,0.006,72.5,73.375,56.688,58.0,0.0,49.344,72.0,70.0,1000.0,200.0,0.096,339.0,71.938,74.063,0.018,72.563,71.563,56.844,58.344,0.0,49.406,72.0,70.0,1000.0,200.0,0.163,442.75,72.625,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.765,11.846,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,529.5,524.0,303.25,519.0,523.0,516.5,0.106,3.324,0.0,11.938,0.768,0.035,-0.069,-0.006,-0.006,0.0
8232007,902,1.0,1.0,1.0,1.0,100.0,31.293,40.0,40.0,40.0,1.0,0.0,785.944,35.139,0.022,11.807,0.0,80.0,55.0,1.4,1254.75,1344.642,823.027,325.343,55.578,73.013,75.335,72.942,52.761,1.303,2.018,-0.012,66.609,53.21,92.303,45.705,0.0,69.995,116.85,116.493,117.355,29.477,55.183,36.725,-10.82,62.094,99.25,72.125,82.375,56.125,57.156,0.0,35.781,72.0,70.0,1000.0,200.0,0.103,201.0,72.688,63.688,-0.052,72.625,75.313,56.438,57.719,0.0,32.406,72.0,70.0,1000.0,200.0,0.066,284.25,68.5,74.875,0.006,72.5,73.313,56.688,58.0,0.0,49.031,72.0,70.0,1000.0,200.0,0.106,358.75,71.938,74.188,0.021,72.563,71.438,56.844,58.125,0.0,50.344,72.0,70.0,1000.0,200.0,0.163,444.0,72.625,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.754,11.838,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,529.5,524.0,303.25,519.5,522.5,516.5,-0.031,3.329,0.0,11.908,0.786,0.035,-0.069,-0.006,-0.007,0.0
8232007,903,1.0,1.0,1.0,1.0,100.0,32.229,40.0,40.0,40.0,1.0,0.0,777.745,35.139,0.012,11.777,0.0,80.0,55.0,1.4,1287.5,1324.498,813.625,327.635,55.686,72.907,75.125,72.836,52.868,1.375,2.054,-0.005,66.639,53.273,92.331,45.817,0.0,69.995,125.431,124.885,125.997,32.115,55.183,38.473,-10.82,62.094,99.313,72.0,82.688,56.125,57.156,0.0,35.656,72.0,70.0,1000.0,200.0,0.103,201.25,72.688,63.813,-0.052,72.438,75.313,56.563,57.719,0.0,32.813,72.0,70.0,1000.0,200.0,0.067,287.5,68.563,74.875,0.006,72.688,73.125,56.688,58.0,0.0,49.156,72.0,70.0,1000.0,200.0,0.105,353.5,71.938,74.188,0.016,72.563,71.438,56.906,58.344,0.0,51.25,72.0,70.0,1000.0,200.0,0.158,435.25,72.5,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.738,11.826,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,529.5,524.5,303.25,519.5,522.5,516.0,-0.012,3.246,0.0,10.411,0.778,0.035,-0.068,-0.006,-0.005,0.0
8232007,904,1.0,1.0,1.0,1.0,100.0,33.225,40.0,40.0,40.0,1.0,0.0,767.204,35.139,0.012,11.747,0.0,80.0,55.0,1.4,1297.125,1315.22,808.923,328.226,55.901,72.907,75.23,72.836,53.189,1.356,2.0,-0.012,66.7,53.336,93.089,45.985,0.0,69.995,133.939,132.958,134.491,32.481,55.287,39.055,-10.82,62.188,99.125,72.125,82.688,56.344,57.375,0.0,35.906,72.0,70.0,1000.0,200.0,0.104,201.75,72.688,63.813,-0.052,72.438,74.938,56.563,57.719,0.0,33.594,72.0,70.0,1000.0,200.0,0.063,275.0,68.563,74.875,0.006,72.5,72.625,56.813,58.0,0.0,50.406,72.0,70.0,1000.0,200.0,0.109,362.0,71.938,74.188,0.021,72.563,71.438,56.906,58.344,0.0,51.031,72.0,70.0,1000.0,200.0,0.169,451.0,72.625,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.759,11.841,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,529.5,524.5,303.25,519.5,522.5,516.0,-0.007,3.386,0.0,10.736,0.767,0.035,-0.068,-0.006,-0.007,0.0
8232007,905,1.0,1.0,1.0,1.0,100.0,34.794,40.0,40.0,40.0,1.0,0.0,787.116,35.139,0.012,11.732,0.0,80.0,55.0,1.4,1297.125,1349.298,827.726,333.151,56.009,72.801,75.02,72.73,53.403,1.314,1.996,-0.016,67.059,53.509,92.864,46.181,0.0,69.995,142.224,142.2,142.764,32.554,55.914,39.929,-10.82,62.375,99.313,72.125,83.063,56.531,57.469,0.0,36.375,72.0,70.0,1000.0,200.0,0.102,199.5,72.688,63.969,-0.052,72.438,74.938,56.75,57.906,0.0,32.813,72.0,70.0,1000.0,200.0,0.073,298.75,68.75,74.875,0.006,72.688,72.438,56.906,58.188,0.0,50.625,72.0,70.0,1000.0,200.0,0.108,358.5,72.063,74.188,0.017,72.688,71.563,56.906,58.344,0.0,52.219,72.0,70.0,1000.0,200.0,0.168,450.75,72.625,73.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.76,11.841,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,529.5,525.0,303.25,519.5,523.0,516.0,-0.27,3.704,0.0,12.028,0.787,0.035,-0.066,-0.005,-0.005,0.0
8232007,906,1.0,1.0,1.0,1.0,100.0,35.815,40.0,40.0,40.0,1.0,0.0,796.486,35.139,0.012,11.732,0.0,80.0,55.0,1.4,1307.125,1381.974,841.815,337.214,56.009,72.907,75.125,72.836,53.082,1.326,2.072,-0.023,67.427,53.867,92.163,46.349,0.0,69.995,150.066,149.317,150.52,32.628,55.392,40.221,-10.82,62.5,99.375,72.125,83.063,56.531,57.469,0.0,36.906,72.0,70.0,1000.0,200.0,0.1,198.0,72.688,63.969,-0.052,72.438,74.938,56.75,57.906,0.0,34.406,72.0,70.0,1000.0,200.0,0.066,282.25,68.813,74.938,0.006,72.688,72.438,56.906,58.188,0.0,50.25,72.0,70.0,1000.0,200.0,0.12,379.5,72.063,74.188,0.017,72.563,71.25,57.063,58.438,0.0,51.75,72.0,70.0,1000.0,200.0,0.178,462.0,72.688,73.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.763,11.841,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,529.5,525.0,303.25,519.0,522.5,516.0,-0.007,3.913,0.0,12.384,0.796,0.035,-0.066,-0.005,-0.005,0.0
8232007,907,1.0,1.0,1.0,1.0,100.0,36.756,40.0,40.0,40.0,1.0,0.0,822.255,33.968,0.022,11.703,0.0,80.0,55.0,1.4,1320.0,1424.194,866.837,346.151,55.901,72.801,74.915,72.625,52.868,1.311,2.09,-0.023,67.784,54.099,91.574,46.489,0.0,69.995,158.278,158.134,158.718,33.287,54.974,40.949,-10.82,62.313,99.438,72.313,83.0,56.531,57.594,0.0,37.781,72.0,70.0,1000.0,200.0,0.101,198.375,72.688,64.063,-0.052,72.438,74.813,56.75,57.906,0.0,33.531,72.0,70.0,1000.0,200.0,0.079,307.5,68.813,74.875,0.006,72.688,72.5,56.906,58.188,0.0,50.469,72.0,70.0,1000.0,200.0,0.124,384.75,72.063,74.188,0.021,72.688,71.25,56.906,58.344,0.0,51.563,72.0,70.0,1000.0,200.0,0.179,464.0,72.688,73.813,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.752,11.843,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,530.0,525.5,303.25,519.0,522.5,516.0,-0.067,4.135,0.0,12.463,0.822,0.034,-0.066,-0.005,-0.007,0.0
8232007,908,1.0,1.0,1.0,1.0,100.0,37.457,40.0,40.0,40.0,1.0,0.0,833.968,35.139,0.012,11.717,0.0,80.0,55.0,1.4,1341.625,1399.147,848.074,341.382,55.794,72.907,75.02,72.836,52.654,1.318,2.05,-0.019,67.825,54.238,91.406,46.574,0.0,69.995,165.971,165.57,166.105,34.093,54.66,41.605,-10.82,62.625,99.438,72.313,82.625,56.438,57.469,0.0,37.781,72.0,70.0,1000.0,200.0,0.101,198.5,72.688,64.188,-0.052,72.438,74.813,56.563,57.906,0.0,34.594,72.0,70.0,1000.0,200.0,0.072,294.0,68.938,74.938,0.006,72.688,72.125,56.813,58.0,0.0,50.719,72.0,70.0,1000.0,200.0,0.126,392.25,72.063,74.188,0.021,72.563,71.125,56.906,58.344,0.0,52.313,72.0,70.0,1000.0,200.0,0.18,464.75,72.688,73.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.746,11.826,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,530.0,525.5,303.25,518.5,522.5,516.0,-0.004,4.28,0.0,12.231,0.834,0.035,-0.065,-0.005,-0.007,0.0
8232007,909,1.0,1.0,1.0,1.0,100.0,38.031,40.0,40.0,40.0,1.0,0.0,869.107,35.139,0.012,11.628,0.0,80.0,55.0,1.4,1356.875,1436.748,874.65,349.641,55.686,72.907,74.915,72.836,52.654,1.265,2.079,-0.023,68.191,54.485,91.686,46.602,0.0,69.995,171.668,171.094,171.571,34.606,54.765,42.406,-10.82,62.625,99.313,72.313,82.625,56.344,57.594,0.0,37.531,72.0,70.0,1000.0,200.0,0.108,206.25,72.563,64.188,-0.052,72.438,74.625,56.563,57.719,0.0,33.719,72.0,70.0,1000.0,200.0,0.076,307.25,69.063,74.938,0.006,72.813,71.938,56.813,58.0,0.0,51.375,72.0,70.0,1000.0,200.0,0.134,399.0,72.25,74.25,0.023,72.563,71.125,56.906,58.344,0.0,52.594,72.0,70.0,1000.0,200.0,0.18,464.75,72.688,73.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.757,11.83,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,530.0,526.0,303.25,519.0,522.5,516.0,0.002,4.499,0.0,12.601,0.869,0.035,-0.064,-0.005,-0.007,0.0
8232007,910,1.0,1.0,1.0,1.0,100.0,38.86,40.0,40.0,40.0,1.0,0.0,856.223,35.139,0.012,11.628,0.0,80.0,55.0,1.4,1356.875,1414.792,869.963,347.082,55.686,72.907,74.915,72.836,52.761,1.356,2.05,-0.016,68.41,54.641,91.855,46.602,0.0,69.995,174.553,174.387,174.525,34.972,54.765,42.843,-10.82,62.594,99.25,72.313,83.0,56.344,57.594,0.0,37.031,72.0,70.0,1000.0,200.0,0.112,210.0,72.688,64.313,-0.052,72.438,74.625,56.563,57.719,0.0,35.094,72.0,70.0,1000.0,200.0,0.072,293.25,69.063,74.938,0.006,72.688,71.938,56.813,58.0,0.0,51.0,72.0,70.0,1000.0,200.0,0.131,392.5,72.25,74.25,0.018,72.5,71.25,56.906,58.438,0.0,52.063,72.0,70.0,1000.0,200.0,0.189,476.75,72.688,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.757,11.833,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,530.0,526.0,303.25,519.5,522.5,516.0,0.002,4.624,0.0,12.714,0.856,0.035,-0.064,-0.005,-0.005,0.0
8232007,911,1.0,1.0,1.0,1.0,100.0,39.63,40.0,40.0,40.0,1.0,0.0,873.792,35.139,0.012,11.628,0.0,80.0,55.0,1.4,1370.25,1465.067,884.023,351.591,55.686,72.907,74.809,72.836,52.654,1.326,2.155,-0.034,68.74,54.94,91.574,46.714,0.0,70.103,175.736,175.768,175.781,35.412,54.66,43.353,-10.828,62.594,99.375,72.438,82.625,56.344,57.469,0.0,37.125,72.0,70.0,1000.0,200.0,0.113,210.75,72.563,64.313,-0.052,72.438,74.625,56.438,57.719,0.0,33.625,72.0,70.0,1000.0,200.0,0.083,314.75,69.188,74.938,0.006,72.5,71.813,56.688,58.0,0.0,51.125,72.0,70.0,1000.0,200.0,0.132,399.5,72.313,74.25,0.017,72.375,71.063,56.906,58.344,0.0,52.5,72.0,70.0,1000.0,200.0,0.189,478.25,72.688,73.813,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.747,11.828,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,530.0,526.5,303.25,519.0,522.5,516.0,0.017,4.797,0.0,12.826,0.874,0.035,-0.063,-0.005,-0.005,0.0
8232007,912,1.0,1.0,1.0,1.0,100.0,40.111,40.0,40.0,40.0,1.0,0.0,870.278,35.139,0.012,11.658,0.0,80.0,55.0,1.4,1401.75,1443.032,891.83,352.564,55.686,72.801,74.809,72.836,52.654,1.341,2.111,-0.034,68.817,55.007,91.742,46.63,0.0,70.103,176.254,176.193,176.224,35.998,54.66,43.935,-10.828,62.594,99.313,72.438,83.0,56.344,57.469,0.0,37.156,72.0,70.0,1000.0,200.0,0.114,211.5,72.688,64.375,-0.052,72.438,74.625,56.563,57.625,0.0,35.313,72.0,70.0,1000.0,200.0,0.078,305.75,69.375,75.063,0.006,72.688,71.625,56.813,58.0,0.0,51.469,72.0,70.0,1000.0,200.0,0.133,401.5,72.313,74.25,0.021,72.5,70.875,56.906,58.125,0.0,52.25,72.0,70.0,1000.0,200.0,0.195,483.75,72.75,73.813,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.744,11.822,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,530.5,526.5,303.25,519.0,522.5,516.0,0.006,4.958,0.0,12.85,0.87,0.035,-0.063,-0.005,-0.006,0.0
8232007,913,1.0,1.0,1.0,1.0,100.0,41.097,40.0,40.0,40.0,1.0,0.0,881.991,35.139,0.022,11.658,0.0,80.0,55.0,1.4,1416.625,1487.163,910.557,360.636,55.686,72.907,74.704,72.836,52.761,1.349,2.166,-0.03,69.042,55.177,91.967,46.77,0.0,70.21,176.402,176.193,176.372,35.778,54.66,44.518,-10.82,62.719,99.313,72.438,82.688,56.344,57.469,0.0,37.281,72.0,70.0,1000.0,200.0,0.114,211.5,72.563,64.625,-0.052,72.438,74.375,56.563,57.625,0.0,34.281,72.0,70.0,1000.0,200.0,0.086,319.25,69.375,75.063,0.006,72.688,71.625,56.688,58.0,0.0,51.719,72.0,70.0,1000.0,200.0,0.142,415.25,72.25,74.25,0.019,72.375,70.938,56.844,58.125,0.0,52.656,72.0,70.0,1000.0,200.0,0.195,484.75,72.75,73.813,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.754,11.833,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,530.5,526.5,303.25,519.0,522.5,516.0,0.003,5.396,0.0,14.151,0.882,0.035,-0.06,-0.005,-0.006,0.0
8232007,914,1.0,1.0,1.0,1.0,100.0,41.91,40.0,40.0,40.0,1.0,0.0,914.788,35.139,0.022,11.569,0.0,80.0,55.0,1.4,1416.625,1487.163,916.797,361.107,55.686,72.907,74.704,72.73,52.547,1.406,2.119,-0.03,69.159,55.358,91.21,46.854,0.0,70.21,176.328,176.299,176.298,34.02,54.556,43.498,-10.82,62.625,99.5,72.438,83.0,56.344,57.469,0.0,37.563,72.0,70.0,1000.0,200.0,0.114,210.75,72.563,64.625,-0.052,72.438,74.313,56.563,57.625,0.0,35.281,72.0,70.0,1000.0,200.0,0.083,315.0,69.438,74.938,0.006,72.813,71.438,56.688,57.906,0.0,52.406,72.0,70.0,1000.0,200.0,0.152,423.25,72.313,74.25,0.02,72.375,70.875,56.844,58.125,0.0,53.438,72.0,70.0,1000.0,200.0,0.195,484.0,72.75,73.813,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.734,11.82,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,530.5,527.0,303.25,519.5,522.5,516.0,0.023,5.339,0.0,15.237,0.915,0.035,-0.06,-0.005,-0.006,0.0
8232007,915,1.0,1.0,1.0,1.0,100.0,42.288,40.0,40.0,40.0,1.0,0.0,926.501,35.139,0.022,11.598,0.0,80.0,55.0,1.4,1426.75,1495.069,907.437,359.127,55.578,72.907,74.599,72.836,52.333,1.364,2.209,-0.049,69.406,55.386,90.368,46.798,0.0,70.64,176.254,176.299,176.224,34.239,53.72,43.134,-10.82,62.5,99.5,72.438,82.938,56.125,57.469,0.0,37.719,72.0,70.0,1000.0,200.0,0.114,211.375,72.688,64.688,-0.052,72.313,74.313,56.344,57.5,0.0,36.0,72.0,70.0,1000.0,200.0,0.083,314.75,69.563,75.063,0.006,72.813,71.438,56.563,57.813,0.0,52.656,72.0,70.0,1000.0,200.0,0.156,431.25,72.313,74.25,0.02,72.375,70.938,56.781,58.125,0.0,53.469,72.0,70.0,1000.0,200.0,0.195,483.25,72.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.746,11.83,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,531.0,527.0,303.25,519.5,522.5,516.0,-0.015,5.296,0.0,14.335,0.927,0.035,-0.061,-0.005,-0.006,0.001
8232007,916,1.0,1.0,1.0,1.0,100.0,42.008,40.0,40.0,40.0,1.0,0.0,919.473,35.139,0.012,11.613,0.0,80.0,55.0,1.4,1441.625,1485.583,915.237,365.007,55.255,72.907,74.494,72.73,51.905,1.387,2.14,-0.034,69.487,55.459,90.649,46.882,0.0,70.317,176.328,176.193,176.372,34.532,53.407,43.425,-10.82,62.594,99.313,72.5,82.688,55.906,57.156,0.0,38.188,72.0,70.0,1000.0,200.0,0.114,211.375,72.563,64.813,-0.052,72.313,74.188,56.25,57.5,0.0,35.844,72.0,70.0,1000.0,200.0,0.083,314.75,69.625,74.938,0.006,72.813,71.313,56.5,57.75,0.0,52.906,72.0,70.0,1000.0,200.0,0.16,440.0,72.313,74.375,0.021,72.375,70.875,56.781,58.0,0.0,54.063,72.0,70.0,1000.0,200.0,0.195,483.5,72.938,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.736,11.82,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,521.5,531.0,527.5,303.25,520.0,522.5,516.0,-0.004,5.471,0.0,14.349,0.919,0.035,-0.059,-0.005,-0.006,0.001
8232007,917,1.0,1.0,1.0,1.0,100.0,41.747,40.0,40.0,40.0,1.0,0.0,920.644,35.139,0.012,11.554,0.0,80.0,55.0,1.4,1449.25,1522.006,933.949,366.868,55.04,73.119,74.704,72.73,51.905,1.364,2.169,-0.041,69.544,55.632,91.041,46.826,0.0,70.317,176.402,176.299,176.372,34.972,53.511,43.644,-10.82,62.656,99.313,72.438,83.0,55.906,57.375,0.0,38.719,72.0,70.0,1000.0,200.0,0.114,210.875,72.438,64.813,-0.052,72.438,74.125,56.125,57.406,0.0,34.375,72.0,70.0,1000.0,200.0,0.092,329.25,69.625,75.063,0.006,72.688,71.188,56.281,57.594,0.0,53.969,72.0,70.0,1000.0,200.0,0.162,440.5,72.313,74.375,0.021,72.313,70.875,56.656,57.938,0.0,53.813,72.0,70.0,1000.0,200.0,0.198,486.25,72.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.742,11.831,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,531.0,527.5,303.25,520.0,522.5,516.0,0.003,5.405,0.0,13.919,0.921,0.035,-0.058,-0.005,-0.006,0.001
8232007,918,1.0,1.0,1.0,1.0,100.0,42.135,40.0,40.0,40.0,1.0,0.0,940.556,35.139,0.022,11.554,0.0,80.0,55.0,1.4,1458.5,1515.66,943.301,377.708,55.148,72.801,74.389,72.73,52.119,1.345,2.238,-0.045,69.834,55.657,91.462,46.854,0.0,70.425,176.402,176.299,176.372,34.679,53.929,43.644,-10.82,62.656,99.313,72.5,82.688,55.906,57.375,0.0,39.094,72.0,70.0,1000.0,200.0,0.113,210.5,72.563,64.875,-0.052,72.313,74.063,56.125,57.406,0.0,34.438,72.0,70.0,1000.0,200.0,0.091,331.0,69.75,75.063,0.006,72.813,70.938,56.281,57.594,0.0,54.219,72.0,70.0,1000.0,200.0,0.167,446.5,72.313,74.375,0.024,72.375,70.875,56.656,57.938,0.0,53.219,72.0,70.0,1000.0,200.0,0.204,495.25,72.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.736,11.82,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,531.5,527.5,303.0,520.0,522.5,516.0,0.006,5.381,0.0,14.391,0.941,0.035,-0.059,-0.005,-0.007,0.001
8232007,919,1.0,1.0,1.0,1.0,100.0,42.355,40.0,40.0,40.0,1.0,0.0,948.756,35.139,0.022,11.569,0.0,80.0,55.0,1.4,1483.125,1561.778,947.976,379.283,55.148,72.801,74.389,72.73,52.119,1.288,2.23,-0.049,69.903,55.828,91.35,46.798,0.0,70.425,176.328,176.299,176.372,34.386,53.72,43.571,-10.82,62.375,99.25,72.625,82.938,55.906,57.063,0.0,38.406,72.0,70.0,1000.0,200.0,0.122,218.625,72.563,64.875,-0.052,72.438,74.063,56.125,57.313,0.0,34.844,72.0,70.0,1000.0,200.0,0.09,332.0,69.75,75.063,0.006,72.688,70.688,56.188,57.594,0.0,54.656,72.0,70.0,1000.0,200.0,0.171,453.75,72.438,74.375,0.015,72.313,70.875,56.656,57.938,0.0,54.219,72.0,70.0,1000.0,200.0,0.205,496.0,72.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.746,11.828,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,531.5,527.5,303.25,519.5,523.0,516.0,-0.033,5.496,0.0,14.764,0.949,0.035,-0.059,-0.005,-0.004,0.001
8232007,920,1.0,1.0,1.0,1.0,100.0,42.595,40.0,40.0,40.0,1.0,0.0,958.126,33.968,0.022,11.554,0.0,80.0,55.0,1.4,1483.125,1549.031,957.325,380.786,55.148,72.695,74.179,72.625,52.119,1.372,2.194,-0.049,70.174,56.104,91.21,46.854,0.0,70.317,176.254,176.299,176.298,34.313,53.616,43.644,-10.82,62.438,99.313,72.625,82.688,55.906,57.063,0.0,38.188,72.0,70.0,1000.0,200.0,0.126,222.25,72.563,65.0,-0.052,72.313,73.813,56.125,57.313,0.0,34.656,72.0,70.0,1000.0,200.0,0.093,335.75,70.0,75.063,0.006,72.688,70.688,56.188,57.594,0.0,54.594,72.0,70.0,1000.0,200.0,0.172,455.25,72.438,74.563,0.023,72.313,70.563,56.656,57.938,0.0,54.719,72.0,70.0,1000.0,200.0,0.202,490.0,72.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.726,11.803,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,532.0,528.0,303.25,520.0,522.5,516.0,0.022,5.585,0.0,14.98,0.958,0.034,-0.058,-0.004,-0.007,0.001
8232007,921,1.0,1.0,1.0,1.0,100.0,19.973,40.0,40.0,40.0,1.0,0.0,416.984,37.482,0.012,6.803,0.0,80.0,55.0,1.4,1501.75,755.206,499.016,154.867,54.932,72.695,74.494,72.625,51.476,0.903,1.294,0.058,62.009,56.104,88.293,47.078,0.0,70.425,176.106,175.768,176.002,34.386,53.511,36.069,-10.828,62.219,98.875,72.5,83.625,55.5,57.063,0.0,41.406,72.0,70.0,1000.0,200.0,0.099,211.125,72.563,65.0,-0.056,72.438,74.188,56.25,57.906,0.0,60.469,72.0,70.0,1000.0,200.0,0.006,65.875,70.0,75.063,0.011,72.5,72.0,56.188,57.438,0.0,27.188,72.0,70.0,1000.0,200.0,0.153,456.5,72.438,74.375,0.017,72.375,70.938,56.781,58.125,0.0,67.813,72.0,70.0,1000.0,200.0,0.018,131.75,72.938,73.938,-0.013,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,13.195,13.196,12.26,12.863,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,350.0,520.5,530.0,526.0,303.25,519.5,523.0,516.0,0.004,0.599,0.0,1.591,0.417,0.037,-0.062,-0.008,-0.005,0.002
8232007,922,1.0,1.0,1.0,1.0,100.0,21.505,40.0,40.0,40.0,1.0,0.0,438.067,36.31,0.022,11.658,0.0,80.0,55.0,1.4,700.188,501.303,323.752,152.08,55.686,72.801,75.125,72.73,54.26,1.227,1.431,0.065,59.459,47.461,94.8,46.63,0.0,70.747,175.81,175.13,175.633,34.532,53.407,35.996,-10.82,64.875,98.313,72.625,84.188,56.344,57.375,0.0,39.719,72.0,70.0,1000.0,200.0,0.123,218.75,72.563,65.0,-0.056,72.688,75.0,56.563,59.563,0.0,54.313,72.0,70.0,1000.0,200.0,0.026,227.125,70.0,75.063,0.017,72.5,73.125,56.563,57.75,0.0,48.25,72.0,70.0,1000.0,200.0,0.042,218.25,72.438,74.563,0.025,72.5,71.563,56.906,59.875,0.0,96.25,72.0,70.0,1000.0,200.0,0.0,0.0,72.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,13.07,13.131,12.203,12.753,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,521.0,529.0,524.5,303.0,519.5,523.0,516.0,0.006,0.904,0.0,2.371,0.438,0.036,-0.062,-0.013,-0.008,0.002
8232007,923,1.0,1.0,1.0,1.0,100.0,28.006,40.0,40.0,40.0,1.0,0.0,823.426,36.31,0.012,11.583,0.0,80.0,55.0,1.4,964.375,1502.983,896.513,365.688,58.161,72.907,75.335,72.73,58.113,0.949,1.892,-0.045,62.573,48.962,96.623,46.91,0.0,70.855,175.44,174.599,175.338,38.562,60.093,40.148,-10.82,64.25,97.938,72.625,83.688,57.875,58.281,0.0,41.906,72.0,70.0,1000.0,200.0,0.106,204.625,72.563,65.188,-0.056,72.938,75.0,58.063,59.281,0.0,0.0,72.0,70.0,1000.0,200.0,0.316,644.5,70.0,75.063,0.01,72.375,74.313,57.875,58.375,0.0,46.031,72.0,70.0,1000.0,200.0,0.049,238.875,72.5,74.375,0.017,73.063,72.188,57.625,60.094,0.0,61.688,72.0,70.0,1000.0,200.0,0.087,348.0,72.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,13.037,13.029,12.118,12.7,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,521.5,527.5,524.5,302.75,519.5,524.0,516.0,0.001,0.853,0.0,2.549,0.823,0.036,-0.06,-0.007,-0.005,0.002
8232007,924,1.0,1.0,1.0,1.0,100.0,35.606,40.0,40.0,40.0,1.0,0.0,1026.062,36.31,0.022,11.405,0.0,80.0,55.0,1.4,1627.5,1871.499,1078.757,454.399,59.345,72.907,74.915,72.836,58.756,0.85,2.093,-0.089,66.245,52.234,96.819,47.779,0.0,70.64,175.219,174.387,175.19,42.298,63.645,48.961,-10.82,64.188,99.438,72.688,83.0,58.906,59.219,0.0,42.438,72.0,70.0,1000.0,200.0,0.109,208.5,72.563,65.25,-0.056,72.875,72.813,59.0,59.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.484,764.0,70.063,74.938,0.01,72.875,75.438,58.875,59.125,0.0,47.5,72.0,70.0,1000.0,200.0,0.053,251.75,72.5,74.563,0.022,73.813,72.438,58.625,59.875,0.0,23.797,72.0,70.0,1000.0,200.0,0.279,590.0,72.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.968,12.968,12.049,12.643,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,523.5,525.5,527.5,302.75,519.0,524.5,516.0,0.001,3.56,0.0,10.533,1.026,0.036,-0.06,-0.007,-0.007,0.002
8232007,925,1.0,1.0,1.0,1.0,100.0,39.752,40.0,40.0,40.0,1.0,0.0,949.927,35.139,0.012,11.256,0.0,80.0,55.0,1.4,1832.125,1740.553,991.588,430.072,59.022,72.801,74.704,72.836,57.792,1.181,2.169,-0.045,67.992,54.369,95.921,48.956,0.0,70.532,174.923,173.962,174.821,40.833,59.466,48.815,-10.82,64.375,99.938,72.938,82.938,58.906,59.375,0.0,40.375,72.0,70.0,1000.0,200.0,0.131,228.5,72.563,65.25,-0.056,72.875,71.688,59.281,59.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.323,586.5,70.125,75.188,0.01,72.938,74.875,59.063,59.688,0.0,46.5,72.0,70.0,1000.0,200.0,0.063,274.25,72.5,74.563,0.021,73.813,72.688,59.031,59.875,0.0,6.641,72.0,70.0,1000.0,200.0,0.312,601.0,73.063,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.958,12.957,12.041,12.631,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,525.0,524.0,530.5,302.75,519.0,524.5,515.5,0.001,4.822,0.0,12.459,0.95,0.035,-0.06,-0.007,-0.006,0.002
8232007,926,1.0,1.0,1.0,1.0,100.0,43.682,40.0,40.0,40.0,1.0,0.0,630.161,35.139,0.022,11.108,0.0,80.0,55.0,1.4,1832.125,942.672,557.013,249.607,58.592,72.801,75.02,72.836,55.544,1.543,1.91,0.036,66.542,53.616,91.041,49.012,0.0,70.532,174.775,173.537,174.599,37.39,57.377,47.431,-10.82,64.75,100.0,72.938,83.188,58.531,59.375,0.0,38.344,72.0,70.0,1000.0,200.0,0.144,234.625,72.563,65.25,-0.056,72.875,72.0,58.875,59.75,0.0,34.188,72.0,70.0,1000.0,200.0,0.058,279.25,70.25,75.063,0.01,73.063,75.063,58.656,59.781,0.0,47.531,72.0,70.0,1000.0,200.0,0.064,275.25,72.563,74.563,0.023,73.563,72.75,58.813,60.219,0.0,39.656,72.0,70.0,1000.0,200.0,0.076,276.5,73.063,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.845,11.925,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,523.5,531.5,302.75,519.5,525.0,515.5,0.003,5.58,0.0,15.483,0.63,0.035,-0.06,-0.007,-0.007,0.002
8232007,927,1.0,1.0,1.0,1.0,100.0,43.205,40.0,40.0,40.0,1.0,0.0,727.379,35.139,0.022,11.093,0.0,80.0,55.0,1.4,1058.375,1238.368,727.163,299.224,57.085,72.907,75.545,72.73,52.333,1.471,2.011,0.014,66.77,53.323,86.947,48.76,0.0,70.532,174.405,173.537,174.23,38.269,54.138,45.902,-10.828,64.875,100.0,72.938,83.063,57.281,58.563,0.0,39.156,72.0,70.0,1000.0,200.0,0.133,229.5,72.438,65.375,-0.056,72.875,73.5,57.781,59.281,0.0,32.219,72.0,70.0,1000.0,200.0,0.073,298.5,70.25,75.188,0.01,73.313,75.063,57.875,59.375,0.0,46.875,72.0,70.0,1000.0,200.0,0.08,307.25,72.5,74.375,0.022,73.5,72.875,58.219,59.875,0.0,42.594,72.0,70.0,1000.0,200.0,0.068,286.5,73.063,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.732,11.819,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,524.0,531.0,302.75,519.5,525.0,515.5,0.004,5.336,0.0,11.751,0.727,0.035,-0.058,-0.007,-0.006,0.002
8232007,928,1.0,1.0,1.0,1.0,100.0,42.847,40.0,40.0,40.0,1.0,0.0,743.777,35.139,0.022,11.034,0.0,80.0,55.0,1.4,1126.625,1239.897,717.696,311.204,56.116,72.907,75.861,72.836,51.905,1.433,2.047,0.01,66.734,53.504,89.359,47.807,0.0,70.425,174.257,173.006,174.008,42.665,53.929,47.868,-10.82,64.688,99.938,72.938,82.938,56.719,58.188,0.0,38.625,72.0,70.0,1000.0,200.0,0.132,226.25,72.438,65.375,-0.056,72.875,74.125,57.375,58.75,0.0,32.406,72.0,70.0,1000.0,200.0,0.073,297.75,70.25,75.188,0.01,73.063,74.625,57.281,59.0,0.0,47.0,72.0,70.0,1000.0,200.0,0.084,317.5,72.563,74.563,0.021,73.563,73.063,57.938,59.594,0.0,42.781,72.0,70.0,1000.0,200.0,0.083,318.25,73.063,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.717,11.81,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,523.5,531.0,302.75,519.5,525.0,515.5,0.004,5.097,0.0,7.957,0.744,0.035,-0.058,-0.007,-0.006,0.002
8232007,929,1.0,1.0,1.0,1.0,100.0,43.794,40.0,40.0,40.0,1.0,0.0,751.977,35.139,0.012,11.078,0.0,80.0,55.0,1.4,1145.75,1276.689,755.52,308.564,56.116,73.013,75.861,72.836,52.975,1.402,2.011,0.01,66.617,53.213,92.388,47.19,0.0,70.425,173.887,172.793,173.713,37.976,55.705,47.14,-10.828,64.25,99.5,72.938,82.688,56.719,58.063,0.0,39.25,72.0,70.0,1000.0,200.0,0.13,227.5,72.563,65.5,-0.056,72.875,74.188,57.375,58.625,0.0,32.719,72.0,70.0,1000.0,200.0,0.075,302.0,70.375,75.188,0.01,73.313,74.5,57.375,59.0,0.0,47.938,72.0,70.0,1000.0,200.0,0.088,323.25,72.563,74.563,0.026,73.563,73.25,57.813,59.531,0.0,44.875,72.0,70.0,1000.0,200.0,0.092,333.75,73.063,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.706,11.803,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,523.0,531.5,302.75,519.5,525.0,515.5,0.002,5.726,0.0,14.09,0.752,0.035,-0.058,-0.007,-0.008,0.002
8232007,930,1.0,1.0,1.0,1.0,100.0,45.054,40.0,40.0,40.0,1.0,0.0,748.463,35.139,0.022,11.063,0.0,80.0,55.0,1.4,1180.0,1309.041,771.248,327.81,56.009,73.119,75.861,72.836,52.547,1.368,2.032,-0.001,66.606,53.283,89.667,46.854,0.0,70.317,173.443,172.475,173.343,35.558,55.078,45.829,-10.82,64.25,100.0,72.938,82.313,56.625,57.969,0.0,38.844,72.0,70.0,1000.0,200.0,0.137,231.25,72.438,65.5,-0.056,72.875,74.188,57.156,58.531,0.0,33.594,72.0,70.0,1000.0,200.0,0.075,304.25,70.563,75.188,0.01,73.313,74.313,57.281,58.781,0.0,48.344,72.0,70.0,1000.0,200.0,0.093,334.25,72.563,74.563,0.019,73.563,73.25,57.813,59.313,0.0,45.469,72.0,70.0,1000.0,200.0,0.104,355.75,73.063,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.703,11.797,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,523.0,532.0,302.75,519.0,525.0,515.5,0.002,5.821,0.0,15.782,0.748,0.035,-0.057,-0.007,-0.006,0.002
8232007,931,1.0,1.0,1.0,1.0,100.0,44.794,40.0,40.0,40.0,1.0,0.0,776.574,35.139,0.012,11.063,0.0,80.0,55.0,1.4,1237.75,1313.675,775.962,326.579,55.471,73.119,75.966,73.153,51.583,1.375,2.032,-0.001,66.668,53.303,88.096,46.546,0.0,70.317,173.147,172.05,172.974,34.166,53.511,44.299,-10.82,64.0,100.0,72.938,82.125,56.344,57.594,0.0,38.656,72.0,70.0,1000.0,200.0,0.137,231.625,72.438,65.563,-0.056,72.875,74.125,56.875,58.219,0.0,33.438,72.0,70.0,1000.0,200.0,0.08,313.0,70.688,75.188,0.01,73.063,73.938,56.813,58.625,0.0,48.406,72.0,70.0,1000.0,200.0,0.099,347.25,72.563,74.563,0.02,73.563,73.25,57.563,59.156,0.0,47.031,72.0,70.0,1000.0,200.0,0.109,362.25,73.188,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.698,11.787,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,522.5,532.0,302.5,518.5,525.0,515.5,0.002,5.795,0.0,15.577,0.777,0.035,-0.056,-0.007,-0.006,0.002
8232007,932,1.0,1.0,1.0,1.0,100.0,43.644,40.0,40.0,40.0,1.0,0.0,767.204,33.968,0.012,11.093,0.0,80.0,55.0,1.4,1237.75,1315.22,775.962,338.592,54.932,73.119,75.861,72.942,50.941,1.368,2.061,-0.001,66.798,53.344,87.872,46.125,0.0,70.21,172.703,171.731,172.605,34.899,52.571,44.008,-10.828,63.813,100.0,72.938,81.813,55.813,57.156,0.0,38.938,72.0,70.0,1000.0,200.0,0.137,230.75,72.563,65.563,-0.056,72.875,74.188,56.344,58.031,0.0,33.781,72.0,70.0,1000.0,200.0,0.083,318.5,70.688,75.188,0.01,73.063,73.813,56.563,58.375,0.0,49.156,72.0,70.0,1000.0,200.0,0.095,341.5,72.563,74.625,0.024,73.563,73.25,57.219,59.031,0.0,48.469,72.0,70.0,1000.0,200.0,0.117,374.25,73.188,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.692,11.776,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.5,522.5,532.5,302.75,519.0,525.0,515.5,0.001,5.718,0.0,14.038,0.767,0.034,-0.057,-0.007,-0.007,0.002
8232007,933,1.0,1.0,1.0,1.0,100.0,42.723,40.0,40.0,40.0,1.0,0.0,788.287,33.968,0.012,10.989,0.0,80.0,55.0,1.4,1272.375,1363.285,807.355,350.945,54.61,73.119,75.861,73.047,50.834,1.318,2.086,-0.005,66.875,53.445,89.499,45.705,0.0,70.317,172.333,171.306,172.235,35.412,52.78,44.445,-10.82,63.563,99.688,72.938,81.313,55.5,56.969,0.0,39.531,72.0,70.0,1000.0,200.0,0.133,229.125,72.438,65.75,-0.056,72.875,74.313,56.25,57.625,0.0,34.281,72.0,70.0,1000.0,200.0,0.087,323.75,70.75,75.188,0.01,72.938,73.688,56.281,58.0,0.0,49.156,72.0,70.0,1000.0,200.0,0.103,350.75,72.563,74.625,0.021,73.5,73.25,57.063,58.719,0.0,49.156,72.0,70.0,1000.0,200.0,0.127,389.75,73.188,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.681,11.772,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,522.0,533.5,302.75,519.0,525.0,515.5,0.001,5.715,0.0,13.788,0.788,0.034,-0.055,-0.007,-0.006,0.002
8232007,934,1.0,1.0,1.0,1.0,100.0,42.495,40.0,40.0,40.0,1.0,0.0,800.0,33.968,0.012,11.301,0.0,80.0,55.0,1.4,1289.5,1355.511,797.944,343.641,54.717,73.225,75.966,73.153,51.155,1.345,2.003,-0.001,67.049,53.59,89.919,45.452,0.0,70.425,172.038,170.881,171.866,33.8,53.093,43.935,-10.82,62.969,99.875,72.938,79.688,55.406,56.906,0.0,40.156,72.0,70.0,1000.0,200.0,0.133,228.125,72.438,65.75,-0.056,72.688,74.313,56.125,57.5,0.0,34.906,72.0,70.0,1000.0,200.0,0.089,329.25,70.75,75.063,0.01,72.875,73.625,56.188,58.0,0.0,49.969,72.0,70.0,1000.0,200.0,0.101,348.0,72.813,74.625,0.021,73.25,73.25,56.844,58.625,0.0,49.0,72.0,70.0,1000.0,200.0,0.132,398.75,73.188,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.688,11.768,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.0,522.0,533.5,302.75,519.5,525.5,515.5,0.002,5.937,0.0,15.917,0.8,0.034,-0.055,-0.006,-0.006,0.002
8232007,935,1.0,1.0,1.0,1.0,100.0,41.299,40.0,40.0,40.0,1.0,0.0,816.398,33.968,0.022,11.643,0.0,80.0,55.0,1.4,1304.625,1389.775,823.027,347.988,54.287,73.119,75.545,72.942,50.513,1.276,2.047,-0.012,67.45,53.899,88.573,45.396,0.0,70.21,171.668,170.456,171.571,32.481,52.153,42.916,-10.82,62.625,100.0,72.938,78.688,55.188,56.75,0.0,40.0,72.0,70.0,1000.0,200.0,0.139,234.125,72.438,65.875,-0.056,72.688,74.188,55.844,57.313,0.0,35.156,72.0,70.0,1000.0,200.0,0.088,327.5,70.75,75.25,0.01,72.938,73.375,55.969,57.813,0.0,49.625,72.0,70.0,1000.0,200.0,0.109,361.5,72.813,74.625,0.021,73.25,73.063,56.781,58.438,0.0,50.5,72.0,70.0,1000.0,200.0,0.135,405.5,73.188,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.696,11.778,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,522.0,534.0,302.75,519.5,525.5,515.5,0.002,6.176,0.0,16.891,0.816,0.034,-0.054,-0.007,-0.006,0.002
8232007,936,1.0,1.0,1.0,1.0,100.0,39.119,40.0,40.0,40.0,1.0,0.0,830.454,33.968,0.012,11.598,0.0,80.0,55.0,1.4,1304.625,1381.974,824.594,349.929,53.856,72.907,75.335,72.836,50.085,1.33,2.061,-0.016,67.768,54.185,88.265,45.34,0.0,69.995,171.298,170.138,171.054,31.675,51.422,42.042,-10.82,62.406,99.938,73.125,78.188,54.906,56.438,0.0,39.813,72.0,70.0,1000.0,200.0,0.144,236.5,72.438,66.0,-0.056,72.625,74.188,55.531,57.0,0.0,35.531,72.0,70.0,1000.0,200.0,0.091,331.25,70.875,75.25,0.01,72.875,73.313,55.625,57.594,0.0,50.781,72.0,70.0,1000.0,200.0,0.107,359.0,72.813,74.75,0.024,73.25,72.938,56.438,58.125,0.0,50.813,72.0,70.0,1000.0,200.0,0.146,417.5,73.188,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.681,11.768,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.0,521.5,534.5,302.75,519.0,526.0,515.5,0.003,6.089,0.0,16.72,0.83,0.034,-0.053,-0.006,-0.007,0.002
8232007,937,1.0,1.0,1.0,1.0,100.0,37.138,40.0,40.0,40.0,1.0,0.0,848.023,33.968,0.022,11.628,0.0,80.0,55.0,1.4,1345.875,1428.899,849.638,359.501,53.533,72.907,75.23,72.836,49.657,1.318,2.108,-0.012,68.207,54.507,88.517,44.92,0.0,69.888,170.854,169.819,170.684,31.822,51.004,41.677,-10.82,62.219,99.875,72.938,78.188,54.594,56.125,0.0,40.063,72.0,70.0,1000.0,200.0,0.144,237.25,72.438,65.875,-0.056,72.625,74.063,55.125,56.781,0.0,34.938,72.0,70.0,1000.0,200.0,0.094,336.5,70.875,75.25,0.01,72.813,73.125,55.375,57.219,0.0,50.0,72.0,70.0,1000.0,200.0,0.117,376.5,72.875,74.75,0.021,73.063,72.938,56.219,57.938,0.0,51.094,72.0,70.0,1000.0,200.0,0.151,427.5,73.313,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.684,11.773,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.5,521.5,534.5,303.0,520.0,527.0,515.5,0.004,5.974,0.0,15.934,0.848,0.034,-0.054,-0.006,-0.006,0.001
8232007,938,1.0,1.0,1.0,1.0,100.0,34.859,40.0,40.0,40.0,1.0,0.0,840.996,35.139,0.012,11.777,0.0,80.0,55.0,1.4,1369.5,1422.626,844.945,357.175,53.426,72.801,75.125,72.836,49.657,1.322,2.115,-0.023,68.352,54.666,89.807,44.78,0.0,69.78,170.41,169.394,170.315,32.188,51.317,41.459,-10.82,61.813,99.688,72.688,78.438,54.5,55.938,0.0,40.469,72.0,70.0,1000.0,200.0,0.144,236.875,72.438,66.0,-0.056,72.438,73.813,55.031,56.5,0.0,35.5,72.0,70.0,1000.0,200.0,0.095,336.25,70.938,75.25,0.01,72.813,73.0,55.281,57.125,0.0,50.719,72.0,70.0,1000.0,200.0,0.116,370.25,72.875,74.75,0.025,73.063,72.875,56.063,57.563,0.0,51.188,72.0,70.0,1000.0,200.0,0.156,433.0,73.313,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.719,11.806,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,521.5,521.0,535.0,302.75,520.5,527.5,516.0,0.001,5.708,0.0,15.18,0.841,0.035,-0.053,-0.006,-0.007,0.001
8232007,939,1.0,1.0,1.0,1.0,100.0,33.477,40.0,40.0,40.0,1.0,0.0,857.394,35.139,0.012,11.703,0.0,80.0,55.0,1.4,1389.625,1391.336,819.894,356.064,53.426,72.801,75.125,72.73,50.085,1.368,2.176,-0.016,68.608,54.861,91.182,44.696,0.0,69.566,170.188,168.969,170.02,34.239,51.944,42.114,-10.82,61.906,99.563,72.938,78.875,54.5,55.875,0.0,40.75,72.0,70.0,1000.0,200.0,0.146,239.75,72.438,66.063,-0.056,72.438,73.813,55.031,56.406,0.0,36.156,72.0,70.0,1000.0,200.0,0.089,324.25,70.938,75.25,0.01,72.688,72.813,55.281,57.0,0.0,51.125,72.0,70.0,1000.0,200.0,0.114,367.75,72.875,74.75,0.02,73.0,72.938,55.844,57.563,0.0,51.625,72.0,70.0,1000.0,200.0,0.159,437.0,73.313,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.746,11.831,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,520.5,535.5,302.75,520.5,528.0,516.0,0.002,5.205,0.0,12.806,0.857,0.035,-0.052,-0.006,-0.005,0.001
