DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,940,1.0,1.0,1.0,1.0,100.0,32.768,40.0,40.0,40.0,1.0,0.0,871.45,35.139,0.012,11.717,0.0,80.0,55.0,1.4,1386.625,1391.336,849.638,355.562,53.856,72.801,75.02,72.73,50.834,1.333,2.115,-0.016,68.802,55.095,92.724,44.612,0.0,69.673,169.67,168.65,169.65,34.532,52.989,42.697,-10.828,62.0,99.375,72.938,79.0,54.594,55.938,0.0,41.156,72.0,70.0,1000.0,200.0,0.146,238.75,72.438,66.063,-0.056,72.438,73.75,55.125,56.406,0.0,35.969,72.0,70.0,1000.0,200.0,0.089,323.0,71.188,75.25,0.01,72.5,72.75,55.5,56.813,0.0,50.25,72.0,70.0,1000.0,200.0,0.12,380.75,72.875,74.75,0.019,72.875,72.75,56.063,57.563,0.0,51.781,72.0,70.0,1000.0,200.0,0.166,447.0,73.313,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.734,11.82,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,521.0,536.0,303.0,521.0,528.5,516.0,0.0,5.183,0.0,13.292,0.871,0.035,-0.052,-0.006,-0.005,0.001
8232007,941,1.0,1.0,1.0,1.0,100.0,32.553,40.0,40.0,40.0,1.0,0.0,874.963,33.968,0.012,11.896,0.0,80.0,55.0,1.4,1393.75,1424.194,849.638,356.084,54.287,72.695,75.02,72.73,51.369,1.356,2.104,-0.012,68.905,55.023,92.612,44.724,0.0,69.566,169.448,168.332,169.281,33.946,53.407,42.551,-10.828,61.813,99.5,72.688,78.438,54.906,56.125,0.0,41.438,72.0,70.0,1000.0,200.0,0.147,240.25,72.438,66.063,-0.056,72.313,73.75,55.344,56.5,0.0,35.156,72.0,70.0,1000.0,200.0,0.093,330.75,71.25,75.25,0.01,72.5,72.813,55.625,57.125,0.0,50.0,72.0,70.0,1000.0,200.0,0.121,376.25,72.875,74.75,0.021,72.688,72.75,56.063,57.563,0.0,52.25,72.0,70.0,1000.0,200.0,0.157,437.0,73.313,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.719,11.8,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,520.5,536.0,303.0,522.0,529.0,516.5,0.002,5.26,0.0,14.225,0.875,0.034,-0.052,-0.006,-0.006,0.002
8232007,942,1.0,1.0,1.0,1.0,100.0,32.218,40.0,40.0,40.0,1.0,0.0,886.676,35.139,0.012,11.852,0.0,80.0,55.0,1.4,1393.125,1446.177,874.65,364.042,54.394,72.695,74.915,72.625,51.476,1.33,2.14,-0.012,68.968,55.146,92.247,44.836,0.0,69.566,168.93,167.907,168.69,33.653,53.407,42.114,-10.82,61.625,99.625,72.688,78.813,55.094,56.125,0.0,41.219,72.0,70.0,1000.0,200.0,0.153,245.375,72.563,66.063,-0.056,72.25,73.5,55.531,56.5,0.0,34.875,72.0,70.0,1000.0,200.0,0.095,336.5,71.25,75.25,0.01,72.5,72.5,55.625,57.0,0.0,49.906,72.0,70.0,1000.0,200.0,0.122,382.25,72.875,74.75,0.02,72.688,72.688,56.125,57.563,0.0,52.375,72.0,70.0,1000.0,200.0,0.164,441.25,73.313,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.727,11.814,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.5,520.5,537.0,303.25,522.0,529.5,516.5,0.003,5.076,0.0,13.936,0.887,0.035,-0.053,-0.006,-0.005,0.002
8232007,943,1.0,1.0,1.0,1.0,100.0,31.895,40.0,40.0,40.0,1.0,0.0,874.963,33.968,0.012,11.822,0.0,80.0,55.0,1.4,1393.125,1438.319,848.074,359.921,54.502,72.589,75.02,72.625,51.476,1.295,2.209,-0.03,69.15,55.319,91.995,44.92,0.0,69.458,168.635,167.588,168.542,33.946,53.407,42.114,-10.828,61.719,99.625,72.688,78.875,55.094,56.25,0.0,40.969,72.0,70.0,1000.0,200.0,0.152,243.125,72.438,66.375,-0.056,72.313,73.625,55.531,56.5,0.0,35.5,72.0,70.0,1000.0,200.0,0.093,335.75,71.25,75.25,0.01,72.5,72.625,55.656,57.0,0.0,50.625,72.0,70.0,1000.0,200.0,0.121,382.75,73.063,74.75,0.024,72.563,72.688,56.063,57.563,0.0,53.25,72.0,70.0,1000.0,200.0,0.163,444.5,73.313,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.714,11.803,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,520.5,537.0,303.25,522.0,529.5,516.5,0.001,4.962,0.0,13.418,0.875,0.034,-0.05,-0.006,-0.006,0.002
8232007,944,1.0,1.0,1.0,1.0,100.0,31.39,40.0,40.0,40.0,1.0,0.0,879.649,33.968,0.012,11.926,0.0,80.0,55.0,1.4,1407.375,1458.765,863.711,365.157,54.502,72.589,74.915,72.519,51.583,1.364,2.129,-0.016,69.39,55.523,92.219,45.004,0.0,69.136,168.339,167.27,168.173,34.606,53.616,42.479,-10.82,61.813,99.563,72.688,78.688,55.188,56.344,0.0,41.875,72.0,70.0,1000.0,200.0,0.147,239.875,72.438,66.375,-0.056,72.25,73.625,55.625,56.688,0.0,35.656,72.0,70.0,1000.0,200.0,0.093,330.0,71.375,75.25,0.01,72.375,72.5,55.656,57.125,0.0,50.75,72.0,70.0,1000.0,200.0,0.123,384.75,73.063,74.75,0.026,72.5,72.688,56.125,57.563,0.0,51.563,72.0,70.0,1000.0,200.0,0.173,455.0,73.313,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.706,11.792,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,520.5,537.5,303.25,523.0,529.5,517.0,0.002,4.939,0.0,13.045,0.88,0.034,-0.05,-0.006,-0.006,0.002
8232007,945,1.0,1.0,1.0,1.0,100.0,31.686,40.0,40.0,40.0,1.0,0.0,885.505,33.968,0.022,11.822,0.0,80.0,55.0,1.4,1420.25,1430.469,849.638,362.19,54.825,72.482,74.809,72.519,52.012,1.387,2.14,-0.023,69.347,55.465,92.556,45.228,0.0,69.136,167.895,166.845,167.73,34.899,53.825,42.624,-10.82,61.969,99.5,72.688,77.5,55.281,56.344,0.0,40.219,72.0,70.0,1000.0,200.0,0.163,251.625,72.438,66.375,-0.056,72.25,73.5,55.75,56.688,0.0,35.063,72.0,70.0,1000.0,200.0,0.097,335.75,71.375,75.5,0.01,72.375,72.5,55.875,57.219,0.0,50.875,72.0,70.0,1000.0,200.0,0.116,374.5,73.063,74.75,0.017,72.563,72.375,56.125,57.563,0.0,53.313,72.0,70.0,1000.0,200.0,0.166,443.25,73.375,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.673,11.767,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.0,520.5,538.0,303.0,523.0,530.0,517.0,0.003,4.825,0.0,12.687,0.886,0.034,-0.05,-0.006,-0.004,0.001
8232007,946,1.0,1.0,1.0,1.0,100.0,31.775,40.0,40.0,40.0,1.0,0.0,899.561,33.968,0.022,11.852,0.0,80.0,55.0,1.4,1415.375,1461.916,865.274,368.172,54.932,72.482,74.704,72.413,52.226,1.364,2.158,-0.016,69.53,55.624,92.64,45.565,0.0,69.243,167.525,166.526,167.36,34.899,54.138,42.77,-10.82,62.156,99.563,73.0,77.563,55.406,56.438,0.0,41.656,72.0,70.0,1000.0,200.0,0.156,248.25,72.438,66.375,-0.056,72.25,73.375,55.844,56.781,0.0,35.188,72.0,70.0,1000.0,200.0,0.096,338.75,71.5,75.5,0.01,72.375,72.5,55.969,57.219,0.0,50.25,72.0,70.0,1000.0,200.0,0.121,381.0,73.063,74.75,0.022,72.5,72.375,56.219,57.563,0.0,52.344,72.0,70.0,1000.0,200.0,0.174,456.75,73.375,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.662,11.754,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.0,521.0,538.0,303.0,523.5,530.0,517.0,0.004,4.849,0.0,12.96,0.9,0.034,-0.05,-0.006,-0.005,0.001
8232007,947,1.0,1.0,1.0,1.0,100.0,32.296,40.0,40.0,40.0,1.0,0.0,901.903,33.968,0.022,11.866,0.0,80.0,55.0,1.4,1415.375,1484.003,863.711,368.598,55.363,72.482,74.704,72.519,52.44,1.356,2.227,-0.019,69.621,55.72,92.528,45.705,0.0,69.458,167.155,166.101,167.065,34.752,54.242,42.697,-10.82,62.344,99.625,72.688,78.688,55.688,56.563,0.0,41.75,72.0,70.0,1000.0,200.0,0.16,250.25,72.438,66.5,-0.056,72.25,73.375,55.938,56.938,0.0,35.25,72.0,70.0,1000.0,200.0,0.096,339.25,71.5,75.5,0.01,72.313,72.188,56.094,57.344,0.0,50.313,72.0,70.0,1000.0,200.0,0.126,390.25,73.125,74.75,0.021,72.5,72.25,56.219,57.563,0.0,52.875,72.0,70.0,1000.0,200.0,0.175,457.25,73.375,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.65,11.743,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,521.0,538.5,303.0,523.0,530.0,517.0,0.002,4.837,0.0,13.097,0.902,0.034,-0.049,-0.006,-0.005,0.001
8232007,948,1.0,1.0,1.0,1.0,100.0,32.776,40.0,40.0,40.0,1.0,0.0,924.158,33.968,0.022,11.926,0.0,80.0,55.0,1.4,1439.375,1477.686,871.525,370.157,55.255,72.482,74.809,72.413,52.44,1.345,2.248,-0.03,69.762,55.809,92.416,45.705,0.0,69.243,166.637,165.676,166.548,34.825,54.242,42.843,-10.828,62.594,99.625,72.938,78.813,55.688,56.563,0.0,42.031,72.0,70.0,1000.0,200.0,0.161,251.0,72.438,66.563,-0.056,72.25,73.375,55.938,56.938,0.0,35.188,72.0,70.0,1000.0,200.0,0.097,341.25,71.563,75.5,0.01,72.375,72.188,56.094,57.344,0.0,50.75,72.0,70.0,1000.0,200.0,0.128,392.5,73.125,74.875,0.021,72.375,72.25,56.344,57.75,0.0,52.469,72.0,70.0,1000.0,200.0,0.175,458.25,73.375,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.651,11.737,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.0,521.0,538.5,303.25,524.0,530.0,517.5,0.002,4.925,0.0,13.284,0.924,0.034,-0.048,-0.006,-0.005,0.002
8232007,949,1.0,1.0,1.0,1.0,100.0,33.088,40.0,40.0,40.0,1.0,0.0,912.445,33.968,0.022,11.837,0.0,80.0,55.0,1.4,1435.625,1482.423,879.337,370.166,55.255,72.482,74.809,72.413,52.44,1.36,2.205,-0.03,69.936,55.852,92.303,45.817,0.0,69.243,166.415,165.464,166.253,35.045,54.242,42.988,-10.82,62.469,99.625,72.688,78.188,55.813,56.75,0.0,42.406,72.0,70.0,1000.0,200.0,0.162,251.5,72.438,66.5,-0.056,72.313,73.188,56.125,57.0,0.0,35.906,72.0,70.0,1000.0,200.0,0.098,342.75,71.563,75.5,0.01,72.313,72.625,56.188,57.594,0.0,50.906,72.0,70.0,1000.0,200.0,0.13,395.5,73.125,74.875,0.018,72.313,72.25,56.344,57.75,0.0,52.969,72.0,70.0,1000.0,200.0,0.175,458.25,73.375,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.656,11.743,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.5,521.0,539.0,303.5,524.5,530.0,517.5,0.004,4.898,0.0,13.061,0.912,0.034,-0.049,-0.006,-0.005,0.001
8232007,950,1.0,1.0,1.0,1.0,100.0,33.668,40.0,40.0,40.0,1.0,0.0,911.274,35.139,0.012,11.881,0.0,80.0,55.0,1.4,1450.25,1482.423,880.899,370.683,55.363,72.482,74.704,72.308,52.547,1.364,2.187,-0.023,70.031,55.993,92.388,46.013,0.0,69.243,165.971,165.145,165.957,35.192,54.347,43.134,-10.82,62.656,99.625,72.688,77.875,55.813,56.906,0.0,42.188,72.0,70.0,1000.0,200.0,0.162,251.75,72.438,66.625,-0.056,72.313,73.5,56.125,57.0,0.0,35.875,72.0,70.0,1000.0,200.0,0.097,342.0,71.563,75.5,0.01,72.375,71.938,56.188,57.594,0.0,50.625,72.0,70.0,1000.0,200.0,0.133,399.5,73.25,74.875,0.022,72.313,72.188,56.344,57.75,0.0,52.844,72.0,70.0,1000.0,200.0,0.176,458.5,73.375,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.643,11.726,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.0,521.5,539.0,303.0,525.0,530.0,517.5,0.0,4.926,0.0,13.107,0.911,0.035,-0.048,-0.006,-0.005,0.001
8232007,951,1.0,1.0,1.0,1.0,100.0,34.359,40.0,40.0,40.0,1.0,0.0,900.732,33.968,0.022,11.911,0.0,80.0,55.0,1.4,1450.25,1461.916,849.638,366.176,55.471,72.376,74.599,72.413,52.654,1.368,2.202,-0.027,70.021,56.02,92.331,46.237,0.0,69.243,165.601,164.826,165.588,35.265,54.451,43.207,-10.82,62.781,99.688,72.688,77.563,56.0,56.906,0.0,42.375,72.0,70.0,1000.0,200.0,0.163,252.5,72.438,66.625,-0.056,72.25,73.5,56.25,57.125,0.0,36.344,72.0,70.0,1000.0,200.0,0.097,342.0,71.75,75.5,0.01,72.375,71.625,56.281,57.594,0.0,51.781,72.0,70.0,1000.0,200.0,0.125,386.75,73.125,74.875,0.025,72.313,72.188,56.438,57.875,0.0,52.969,72.0,70.0,1000.0,200.0,0.176,460.5,73.375,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.647,11.739,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.5,521.0,539.0,303.25,525.0,530.0,518.0,0.0,4.931,0.0,13.14,0.901,0.034,-0.048,-0.005,-0.006,0.002
8232007,952,1.0,1.0,1.0,1.0,100.0,35.129,40.0,40.0,40.0,1.0,0.0,915.959,33.968,0.022,11.911,0.0,80.0,55.0,1.4,1443.375,1472.952,860.585,371.104,55.578,72.376,74.494,72.413,52.654,1.356,2.162,-0.027,70.121,56.075,92.219,46.405,0.0,69.243,165.453,164.508,165.292,35.338,54.451,43.207,-10.82,62.938,99.625,72.688,77.125,56.0,56.969,0.0,42.188,72.0,70.0,1000.0,200.0,0.171,260.25,72.563,66.625,-0.056,72.25,73.375,56.25,57.125,0.0,36.875,72.0,70.0,1000.0,200.0,0.098,342.0,71.75,75.5,0.01,72.375,71.625,56.5,57.594,0.0,51.375,72.0,70.0,1000.0,200.0,0.127,393.25,73.25,74.875,0.022,72.313,72.188,56.438,57.875,0.0,53.688,72.0,70.0,1000.0,200.0,0.175,458.75,73.375,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.64,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.5,521.5,539.0,303.25,525.0,530.0,518.0,0.004,4.904,0.0,13.019,0.916,0.034,-0.049,-0.005,-0.005,0.002
8232007,953,1.0,1.0,1.0,1.0,100.0,35.733,40.0,40.0,40.0,1.0,0.0,919.473,33.968,0.012,11.926,0.0,80.0,55.0,1.4,1458.5,1501.399,890.268,374.87,55.578,72.376,74.494,72.308,52.761,1.337,2.234,-0.03,70.211,56.144,92.359,46.658,0.0,69.136,164.714,164.189,164.701,35.338,54.556,43.353,-10.82,62.813,99.625,72.938,77.75,56.0,56.969,0.0,41.938,72.0,70.0,1000.0,200.0,0.177,262.5,72.438,66.75,-0.056,72.313,73.375,56.25,57.313,0.0,37.219,72.0,70.0,1000.0,200.0,0.098,345.25,71.875,75.5,0.01,72.375,71.813,56.563,57.75,0.0,51.063,72.0,70.0,1000.0,200.0,0.133,398.75,73.25,74.875,0.021,72.313,72.188,56.656,57.938,0.0,54.219,72.0,70.0,1000.0,200.0,0.177,460.0,73.563,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.643,11.735,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,521.5,539.0,303.0,525.0,530.0,518.0,0.0,4.974,0.0,13.277,0.919,0.034,-0.047,-0.005,-0.005,0.001
8232007,954,1.0,1.0,1.0,1.0,100.0,36.679,40.0,40.0,40.0,1.0,0.0,947.584,35.139,0.012,11.926,0.0,80.0,55.0,1.4,1477.25,1506.15,882.461,375.21,55.686,72.376,74.389,72.308,52.761,1.372,2.252,-0.034,70.389,56.37,92.331,46.826,0.0,69.136,164.492,164.083,164.48,35.412,54.556,43.425,-10.82,63.0,99.563,72.938,77.313,56.125,57.063,0.0,42.125,72.0,70.0,1000.0,200.0,0.176,262.5,72.438,66.75,-0.056,72.25,73.375,56.344,57.313,0.0,37.094,72.0,70.0,1000.0,200.0,0.099,348.5,71.875,75.5,0.01,72.5,71.625,56.5,57.75,0.0,52.281,72.0,70.0,1000.0,200.0,0.133,401.25,73.25,74.938,0.019,72.313,72.063,56.656,57.938,0.0,54.063,72.0,70.0,1000.0,200.0,0.185,471.5,73.375,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.634,11.735,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,521.5,539.5,303.25,525.5,530.0,518.0,0.0,4.992,0.0,13.274,0.948,0.035,-0.047,-0.005,-0.005,0.001
8232007,955,1.0,1.0,1.0,1.0,100.0,37.459,40.0,40.0,40.0,1.0,0.0,947.584,33.968,0.022,11.866,0.0,80.0,55.0,1.4,1499.25,1533.123,896.513,376.342,55.686,72.27,74.284,72.202,52.975,1.387,2.299,-0.038,70.562,56.428,92.359,47.022,0.0,69.136,167.673,168.013,168.468,35.412,54.765,43.425,-10.82,63.219,99.625,72.938,77.313,56.125,57.063,0.0,42.563,72.0,70.0,1000.0,200.0,0.175,261.5,72.438,66.75,-0.056,72.25,73.188,56.438,57.406,0.0,37.219,72.0,70.0,1000.0,200.0,0.099,349.75,71.938,75.563,0.01,72.375,71.813,56.563,57.75,0.0,51.781,72.0,70.0,1000.0,200.0,0.143,416.75,73.25,74.875,0.02,72.313,72.063,56.656,57.938,0.0,54.094,72.0,70.0,1000.0,200.0,0.185,470.25,73.563,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.626,11.724,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,521.5,539.5,303.25,525.0,530.0,518.5,0.051,4.913,0.0,13.207,0.948,0.034,-0.047,-0.005,-0.005,0.001
8232007,956,1.0,1.0,1.0,1.0,100.0,38.533,40.0,40.0,40.0,1.0,0.0,968.668,35.139,0.012,11.852,0.0,80.0,55.0,1.4,1499.25,1555.402,907.437,384.959,55.794,72.27,74.389,72.202,53.082,1.375,2.306,-0.041,70.733,56.497,92.444,47.106,0.0,69.243,171.816,171.837,172.531,35.485,54.765,43.498,-10.828,63.25,99.563,72.938,77.5,56.344,57.063,0.0,43.281,72.0,70.0,1000.0,200.0,0.175,261.25,72.438,66.938,-0.056,72.313,73.188,56.438,57.406,0.0,36.031,72.0,70.0,1000.0,200.0,0.108,359.5,71.938,75.563,0.01,72.5,71.625,56.688,57.813,0.0,52.219,72.0,70.0,1000.0,200.0,0.146,420.0,73.25,74.875,0.026,72.313,71.813,56.781,58.0,0.0,54.5,72.0,70.0,1000.0,200.0,0.186,471.25,73.375,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.638,11.73,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,522.0,539.5,303.0,525.5,530.0,518.5,0.409,4.926,0.0,13.191,0.969,0.035,-0.045,-0.005,-0.006,0.001
8232007,957,1.0,1.0,1.0,1.0,100.0,39.5,40.0,40.0,40.0,1.0,0.0,980.381,33.968,0.012,11.881,0.0,80.0,55.0,1.4,1514.25,1558.589,908.997,381.861,55.901,72.27,74.284,72.202,53.082,1.349,2.317,-0.056,70.755,56.568,92.135,47.302,0.0,69.136,174.553,174.705,174.895,35.485,54.765,43.571,-10.82,63.063,99.688,72.938,77.313,56.438,57.156,0.0,43.469,72.0,70.0,1000.0,200.0,0.175,262.5,72.438,66.75,-0.056,72.25,73.188,56.563,57.406,0.0,37.156,72.0,70.0,1000.0,200.0,0.106,358.25,71.938,75.563,0.01,72.813,71.563,56.688,57.813,0.0,53.031,72.0,70.0,1000.0,200.0,0.146,419.75,73.438,74.938,0.023,72.313,71.813,56.844,58.0,0.0,54.969,72.0,70.0,1000.0,200.0,0.186,473.0,73.563,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.651,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,522.0,540.0,303.25,526.0,529.5,518.5,0.027,4.983,0.0,13.344,0.98,0.034,-0.047,-0.005,-0.005,0.001
8232007,958,1.0,1.0,1.0,1.0,100.0,40.823,40.0,40.0,40.0,1.0,0.0,985.066,33.968,0.022,11.762,0.0,80.0,55.0,1.4,1518.25,1601.734,932.39,394.339,55.901,72.164,74.284,72.097,52.975,1.353,2.317,-0.049,70.942,56.696,91.939,47.498,0.0,68.921,175.81,175.874,175.929,35.631,54.556,43.862,-10.82,63.281,99.625,72.938,77.125,56.438,57.156,0.0,43.531,72.0,70.0,1000.0,200.0,0.18,266.5,72.438,66.938,-0.056,72.25,73.0,56.563,57.5,0.0,36.719,72.0,70.0,1000.0,200.0,0.108,360.0,72.063,75.563,0.01,72.813,71.813,56.688,57.813,0.0,52.75,72.0,70.0,1000.0,200.0,0.159,440.0,73.25,74.938,0.02,72.063,71.813,56.844,58.0,0.0,54.906,72.0,70.0,1000.0,200.0,0.19,478.75,73.563,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.643,11.749,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,522.0,540.0,303.25,526.0,529.5,519.0,0.041,5.116,0.0,13.447,0.985,0.034,-0.045,-0.005,-0.005,0.001
8232007,959,1.0,1.0,1.0,1.0,100.0,41.727,40.0,40.0,40.0,1.0,0.0,1033.089,33.968,0.012,11.688,0.0,80.0,55.0,1.4,1547.0,1627.402,944.86,391.018,55.901,72.164,74.284,72.097,52.868,1.353,2.306,-0.049,71.26,56.794,91.658,47.611,0.0,69.028,176.106,176.193,176.224,35.558,54.347,44.154,-10.82,63.563,99.688,72.938,77.125,56.344,57.375,0.0,43.563,72.0,70.0,1000.0,200.0,0.186,269.5,72.438,67.063,-0.056,72.25,73.063,56.438,57.5,0.0,36.719,72.0,70.0,1000.0,200.0,0.109,362.0,72.063,75.5,0.01,72.813,72.0,56.688,57.813,0.0,53.781,72.0,70.0,1000.0,200.0,0.168,447.75,73.438,74.938,0.021,72.313,71.813,56.844,58.0,0.0,54.844,72.0,70.0,1000.0,200.0,0.193,481.0,73.563,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.651,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,522.0,540.0,303.25,526.0,529.5,519.0,0.016,5.347,0.0,13.955,1.033,0.034,-0.044,-0.005,-0.005,0.001
8232007,1000,1.0,1.0,1.0,1.0,100.0,42.379,40.0,40.0,40.0,1.0,0.0,1048.316,33.968,0.012,11.792,0.0,80.0,55.0,1.4,1556.75,1645.092,946.418,394.221,55.794,72.164,74.179,72.097,52.761,1.368,2.299,-0.045,71.269,56.932,91.546,47.639,0.0,69.136,176.328,176.405,176.298,35.631,54.138,44.299,-10.82,63.563,99.625,72.938,77.313,56.344,57.156,0.0,43.688,72.0,70.0,1000.0,200.0,0.187,270.75,72.438,66.938,-0.056,72.25,73.063,56.438,57.406,0.0,37.719,72.0,70.0,1000.0,200.0,0.109,361.5,72.063,75.563,0.01,72.875,71.813,56.563,57.813,0.0,54.219,72.0,70.0,1000.0,200.0,0.179,461.25,73.438,74.938,0.021,72.313,71.75,56.844,58.0,0.0,55.406,72.0,70.0,1000.0,200.0,0.192,480.0,73.563,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.651,11.751,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,522.5,540.0,303.25,526.5,529.5,519.0,-0.005,5.523,0.0,14.197,1.048,0.034,-0.045,-0.005,-0.005,0.001
8232007,1001,1.0,1.0,1.0,1.0,100.0,42.992,40.0,40.0,40.0,1.0,0.0,1048.316,33.968,0.012,11.732,0.0,80.0,55.0,1.4,1586.25,1648.312,961.999,403.044,55.686,72.164,74.284,72.097,52.654,1.372,2.295,-0.052,71.435,57.032,91.406,47.751,0.0,69.136,176.254,176.299,176.298,35.705,54.033,44.518,-10.82,63.375,99.625,73.125,77.563,56.125,57.156,0.0,44.313,72.0,70.0,1000.0,200.0,0.19,271.75,72.438,67.188,-0.056,72.25,73.063,56.438,57.5,0.0,37.563,72.0,70.0,1000.0,200.0,0.11,363.25,72.188,75.563,0.01,72.875,71.625,56.563,57.75,0.0,54.438,72.0,70.0,1000.0,200.0,0.184,471.5,73.438,74.938,0.023,72.063,71.813,56.844,58.125,0.0,55.719,72.0,70.0,1000.0,200.0,0.193,481.25,73.563,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.643,11.742,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,522.5,540.5,303.25,526.5,529.5,519.0,0.012,5.641,0.0,14.36,1.048,0.034,-0.043,-0.005,-0.005,0.001
8232007,1002,1.0,1.0,1.0,1.0,100.0,43.805,40.0,40.0,40.0,1.0,0.0,1028.404,33.968,0.022,11.732,0.0,80.0,55.0,1.4,1586.25,1654.755,960.441,402.4,55.686,72.058,74.179,71.991,52.654,1.326,2.335,-0.056,71.714,57.306,91.182,47.611,0.0,69.243,176.402,176.299,176.372,35.851,53.825,44.664,-10.82,63.5,99.688,73.0,77.875,56.125,57.063,0.0,44.906,72.0,70.0,1000.0,200.0,0.187,270.5,72.438,67.188,-0.056,72.313,73.063,56.344,57.406,0.0,37.219,72.0,70.0,1000.0,200.0,0.115,374.25,72.375,75.563,0.01,72.688,71.188,56.563,57.813,0.0,54.688,72.0,70.0,1000.0,200.0,0.185,472.75,73.438,74.938,0.021,72.063,71.75,56.844,58.0,0.0,54.438,72.0,70.0,1000.0,200.0,0.193,480.5,73.563,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.65,11.745,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,523.0,540.5,303.25,526.0,529.5,519.0,0.006,5.752,0.0,14.36,1.028,0.034,-0.043,-0.005,-0.005,0.001
8232007,1003,1.0,1.0,1.0,1.0,100.0,44.218,40.0,40.0,40.0,1.0,0.0,1045.974,33.968,0.012,11.688,0.0,80.0,55.0,1.4,1602.5,1656.367,957.325,401.146,55.578,72.058,74.073,71.991,52.547,1.356,2.342,-0.045,71.865,57.472,91.238,47.583,0.0,69.136,176.328,176.299,176.224,35.778,53.825,44.809,-10.828,63.563,99.625,73.0,77.0,56.125,57.063,0.0,44.313,72.0,70.0,1000.0,200.0,0.197,278.5,72.313,67.188,-0.056,72.25,73.0,56.344,57.406,0.0,37.625,72.0,70.0,1000.0,200.0,0.112,370.25,72.375,75.563,0.01,72.813,71.563,56.563,57.594,0.0,54.938,72.0,70.0,1000.0,200.0,0.191,480.0,73.438,74.938,0.021,72.063,71.75,56.781,58.0,0.0,55.063,72.0,70.0,1000.0,200.0,0.189,474.5,73.563,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.632,11.74,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,523.0,540.5,303.25,526.0,529.0,519.0,0.043,5.849,0.0,14.66,1.046,0.034,-0.042,-0.005,-0.005,0.001
8232007,1004,1.0,1.0,1.0,1.0,100.0,44.923,40.0,40.0,40.0,1.0,0.0,1077.599,33.968,0.022,11.569,0.0,80.0,55.0,1.4,1601.25,1687.04,971.344,412.252,55.471,72.058,73.968,71.991,52.44,1.364,2.371,-0.056,72.116,57.626,91.322,47.779,0.0,69.243,176.254,176.299,176.298,35.924,53.511,45.101,-10.82,63.781,99.625,73.0,77.125,56.0,57.063,0.0,44.063,72.0,70.0,1000.0,200.0,0.203,281.5,72.438,67.25,-0.056,72.25,72.813,56.344,57.406,0.0,37.469,72.0,70.0,1000.0,200.0,0.115,373.25,72.375,75.563,0.01,72.813,71.625,56.5,57.75,0.0,55.313,72.0,70.0,1000.0,200.0,0.197,486.0,73.5,74.938,0.021,72.063,71.75,56.781,58.0,0.0,54.344,72.0,70.0,1000.0,200.0,0.193,480.75,73.563,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.642,11.743,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,523.0,540.5,303.25,527.0,529.0,519.0,0.022,6.037,0.0,14.745,1.078,0.034,-0.043,-0.005,-0.004,0.001
8232007,1005,1.0,1.0,1.0,1.0,100.0,45.228,40.0,40.0,40.0,1.0,0.0,1082.284,33.968,0.012,11.673,0.0,80.0,55.0,1.4,1623.0,1693.51,980.689,411.656,55.578,72.058,73.863,71.991,52.547,1.341,2.353,-0.056,72.307,57.728,91.462,47.891,0.0,69.351,176.328,176.299,176.372,35.998,53.511,45.101,-10.82,63.938,99.625,73.0,77.063,56.0,56.969,0.0,44.188,72.0,70.0,1000.0,200.0,0.203,281.75,72.313,67.25,-0.056,72.438,72.25,56.344,57.313,0.0,37.625,72.0,70.0,1000.0,200.0,0.125,384.75,72.438,75.563,0.01,72.688,71.313,56.5,57.594,0.0,55.781,72.0,70.0,1000.0,200.0,0.196,483.5,73.5,74.938,0.021,72.063,71.688,56.781,58.0,0.0,53.844,72.0,70.0,1000.0,200.0,0.195,482.75,73.563,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.655,11.757,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,523.5,540.5,303.25,526.5,529.0,519.0,-0.018,6.067,0.0,14.757,1.082,0.034,-0.042,-0.005,-0.004,0.001
8232007,1006,1.0,1.0,1.0,1.0,100.0,45.821,40.0,40.0,40.0,1.0,0.0,1078.77,35.139,0.022,11.673,0.0,80.0,55.0,1.4,1616.75,1674.112,969.787,411.983,55.578,72.058,73.653,71.991,52.44,1.356,2.429,-0.063,72.275,57.762,91.21,47.975,0.0,69.458,176.18,176.193,176.224,35.998,53.511,45.319,-10.82,63.813,99.688,73.0,77.063,56.0,56.969,0.0,44.281,72.0,70.0,1000.0,200.0,0.204,282.5,72.313,67.375,-0.056,72.438,72.0,56.344,57.313,0.0,39.406,72.0,70.0,1000.0,200.0,0.118,378.75,72.375,75.563,0.01,72.688,71.313,56.5,57.594,0.0,56.469,72.0,70.0,1000.0,200.0,0.197,485.5,73.5,74.938,0.021,72.063,71.688,56.781,58.0,0.0,54.906,72.0,70.0,1000.0,200.0,0.189,476.75,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.662,11.764,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,523.5,540.5,303.25,526.5,529.0,519.0,0.074,6.213,0.0,15.11,1.079,0.035,-0.04,-0.005,-0.004,0.001
8232007,1007,1.0,1.0,1.0,1.0,100.0,46.356,40.0,40.0,40.0,1.0,0.0,1092.826,33.968,0.012,11.554,0.0,80.0,55.0,1.4,1616.75,1706.465,996.259,417.912,55.471,72.164,74.073,72.097,52.44,1.356,2.403,-0.06,72.419,57.9,91.266,48.031,0.0,69.351,176.328,176.299,176.372,36.071,53.302,45.538,-10.828,63.813,99.625,73.0,77.313,56.0,56.969,0.0,44.469,72.0,70.0,1000.0,200.0,0.204,281.5,72.313,67.375,-0.056,72.438,72.375,56.25,57.313,0.0,38.875,72.0,70.0,1000.0,200.0,0.132,399.75,72.438,75.688,0.01,72.688,70.938,56.5,57.594,0.0,56.75,72.0,70.0,1000.0,200.0,0.203,492.75,73.5,75.188,0.022,72.063,71.688,56.781,58.0,0.0,55.406,72.0,70.0,1000.0,200.0,0.187,474.5,73.563,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.655,11.751,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,523.5,540.5,303.25,526.5,529.0,519.5,-0.018,6.348,0.0,15.19,1.093,0.034,-0.04,-0.005,-0.005,0.001
8232007,1008,1.0,1.0,1.0,1.0,100.0,46.914,40.0,40.0,40.0,1.0,0.0,1101.025,35.139,0.012,11.569,0.0,80.0,55.0,1.4,1648.25,1712.948,994.702,421.925,55.471,72.164,73.968,71.885,52.44,1.379,2.356,-0.067,72.562,58.034,91.378,48.031,0.0,69.351,176.402,176.405,176.446,36.144,53.407,45.61,-10.82,64.063,99.563,73.0,77.063,56.125,56.969,0.0,44.813,72.0,70.0,1000.0,200.0,0.205,283.25,72.313,67.375,-0.056,72.438,72.5,56.25,57.313,0.0,39.469,72.0,70.0,1000.0,200.0,0.127,388.5,72.5,75.563,0.01,72.688,70.688,56.5,57.594,0.0,56.438,72.0,70.0,1000.0,200.0,0.208,501.75,73.5,75.188,0.015,72.063,71.688,56.781,57.938,0.0,54.063,72.0,70.0,1000.0,200.0,0.196,484.5,73.563,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.63,11.729,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,523.5,540.5,303.25,526.5,528.5,519.5,0.176,6.344,0.0,15.208,1.101,0.035,-0.04,-0.004,-0.004,0.001
8232007,1009,1.0,1.0,1.0,1.0,100.0,47.386,40.0,40.0,40.0,1.0,0.0,1113.909,33.968,0.012,11.569,0.0,80.0,55.0,1.4,1657.5,1729.177,1005.6,423.742,55.363,71.952,73.653,71.78,52.44,1.356,2.414,-0.056,72.743,58.142,91.21,48.087,0.0,69.351,176.254,176.405,176.372,36.218,53.302,45.829,-10.828,63.906,99.563,72.938,77.0,55.906,56.969,0.0,45.313,72.0,70.0,1000.0,200.0,0.204,282.0,72.438,67.563,-0.056,72.438,72.25,56.25,57.313,0.0,38.875,72.0,70.0,1000.0,200.0,0.132,400.25,72.5,75.688,0.01,72.688,70.438,56.281,57.594,0.0,57.188,72.0,70.0,1000.0,200.0,0.212,502.75,73.625,75.188,0.021,72.313,71.75,56.781,57.938,0.0,54.219,72.0,70.0,1000.0,200.0,0.195,483.5,73.625,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.632,11.724,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,524.0,540.5,303.0,527.0,528.5,519.5,0.009,6.508,0.0,15.441,1.114,0.034,-0.04,-0.005,-0.005,0.001
8232007,1010,1.0,1.0,1.0,1.0,100.0,47.669,40.0,40.0,40.0,1.0,0.0,1103.368,33.968,0.012,11.643,0.0,80.0,55.0,1.4,1668.0,1708.085,997.816,422.572,55.363,71.846,73.337,71.674,52.333,1.349,2.443,-0.067,72.941,58.276,91.153,48.199,0.0,69.351,176.402,176.405,176.298,36.218,53.302,45.829,-10.82,63.938,99.563,72.688,77.313,55.906,56.969,0.0,45.156,72.0,70.0,1000.0,200.0,0.205,282.75,72.438,67.563,-0.056,72.313,71.75,56.25,57.125,0.0,39.25,72.0,70.0,1000.0,200.0,0.127,388.75,72.5,75.688,0.01,72.5,70.438,56.281,57.438,0.0,57.938,72.0,70.0,1000.0,200.0,0.212,504.5,73.625,75.188,0.023,72.063,71.688,56.656,57.938,0.0,54.031,72.0,70.0,1000.0,200.0,0.197,485.25,73.625,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.635,11.727,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.5,540.5,303.25,527.0,528.5,519.5,-0.416,6.55,0.0,15.539,1.103,0.034,-0.04,-0.005,-0.005,0.001
8232007,1011,1.0,1.0,1.0,1.0,100.0,48.013,40.0,40.0,40.0,1.0,0.0,1138.507,33.968,0.022,11.598,0.0,80.0,55.0,1.4,1666.25,1791.094,1024.279,428.522,55.363,71.846,73.232,71.78,52.333,1.391,2.551,-0.082,73.033,58.449,91.294,48.283,0.0,69.458,176.328,176.299,176.298,36.218,53.093,45.756,-10.82,64.063,99.563,72.688,77.125,55.906,56.969,0.0,45.219,72.0,70.0,1000.0,200.0,0.207,285.0,72.313,67.688,-0.056,72.438,71.313,56.125,57.125,0.0,38.625,72.0,70.0,1000.0,200.0,0.139,409.25,72.5,75.688,0.01,72.688,70.438,56.281,57.438,0.0,57.281,72.0,70.0,1000.0,200.0,0.222,518.0,73.625,75.188,0.023,72.0,71.688,56.656,57.938,0.0,53.813,72.0,70.0,1000.0,200.0,0.198,487.5,73.625,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.643,11.73,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.5,541.0,303.25,526.0,528.5,520.0,0.023,6.555,0.0,15.362,1.139,0.034,-0.038,-0.005,-0.005,0.001
8232007,1012,1.0,1.0,1.0,1.0,100.0,48.439,40.0,40.0,40.0,1.0,0.0,1146.706,33.968,0.012,11.658,0.0,80.0,55.0,1.4,1670.25,1786.192,1030.505,435.059,55.363,71.74,73.127,71.78,52.333,1.391,2.508,-0.074,73.034,58.377,90.957,48.507,0.0,69.458,176.254,176.405,176.298,36.291,53.093,46.047,-10.82,64.125,99.5,72.688,76.625,55.906,56.906,0.0,45.406,72.0,70.0,1000.0,200.0,0.208,285.25,72.438,67.688,-0.056,72.438,71.125,56.25,57.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.142,411.0,72.625,75.688,0.01,72.688,70.375,56.281,57.438,0.0,57.844,72.0,70.0,1000.0,200.0,0.226,520.0,73.625,75.188,0.024,72.063,71.688,56.656,57.938,0.0,54.563,72.0,70.0,1000.0,200.0,0.195,484.5,73.563,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.638,11.73,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,541.0,303.25,526.0,528.5,520.0,0.003,6.769,0.0,15.794,1.147,0.034,-0.039,-0.004,-0.005,0.001
8232007,1013,1.0,1.0,1.0,1.0,100.0,48.86,40.0,40.0,40.0,1.0,0.0,1159.59,33.968,0.012,11.658,0.0,80.0,55.0,1.4,1670.25,1799.27,1038.287,437.09,55.363,71.74,73.022,71.674,52.226,1.394,2.508,-0.063,73.185,58.574,91.322,48.704,0.0,69.566,176.328,176.405,176.372,36.291,52.78,46.047,-10.82,64.125,99.5,73.0,76.125,55.906,56.906,0.0,45.25,72.0,70.0,1000.0,200.0,0.218,293.25,72.313,67.688,-0.056,72.438,71.25,56.125,57.0,0.0,38.813,72.0,70.0,1000.0,200.0,0.144,417.0,72.625,75.688,0.01,72.813,70.125,56.188,57.344,0.0,58.031,72.0,70.0,1000.0,200.0,0.231,525.0,73.625,75.188,0.022,72.063,71.563,56.438,57.875,0.0,53.906,72.0,70.0,1000.0,200.0,0.2,489.0,73.625,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.653,11.737,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,525.0,541.0,303.25,526.0,528.0,520.0,0.007,6.898,0.0,15.794,1.16,0.034,-0.038,-0.004,-0.005,0.001
8232007,1014,1.0,1.0,1.0,1.0,100.0,49.198,40.0,40.0,40.0,1.0,0.0,1152.562,33.968,0.012,11.613,0.0,80.0,55.0,1.4,1719.0,1766.607,1047.626,442.761,55.363,71.634,73.022,71.568,52.44,1.402,2.403,-0.063,73.16,58.611,91.574,48.816,0.0,69.458,176.328,176.193,176.298,36.291,52.989,46.047,-10.82,64.25,99.563,72.938,76.563,55.906,56.906,0.0,45.031,72.0,70.0,1000.0,200.0,0.226,296.75,72.313,67.813,-0.056,72.438,71.125,56.125,57.0,0.0,39.719,72.0,70.0,1000.0,200.0,0.146,412.25,72.75,75.688,0.01,72.688,70.125,56.188,57.438,0.0,58.344,72.0,70.0,1000.0,200.0,0.238,529.5,73.688,75.188,0.021,72.063,71.563,56.438,57.875,0.0,54.656,72.0,70.0,1000.0,200.0,0.192,478.25,73.625,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.635,11.726,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,525.5,541.0,303.25,526.0,528.0,520.0,0.003,6.785,0.0,15.733,1.153,0.034,-0.037,-0.004,-0.005,0.001
8232007,1015,1.0,1.0,1.0,1.0,100.0,49.523,40.0,40.0,40.0,1.0,0.0,1157.248,33.968,0.012,11.598,0.0,80.0,55.0,1.4,1701.75,1797.634,1032.061,437.948,55.363,71.634,73.022,71.568,52.333,1.394,2.497,-0.082,73.202,58.571,91.35,48.816,0.0,69.458,176.18,176.405,176.224,36.291,52.884,46.047,-10.828,64.188,99.625,72.938,77.313,55.906,56.906,0.0,44.906,72.0,70.0,1000.0,200.0,0.227,297.5,72.313,67.813,-0.056,72.25,71.125,56.125,57.0,0.0,40.094,72.0,70.0,1000.0,200.0,0.141,407.5,72.75,75.688,0.01,72.5,70.125,56.188,57.344,0.0,58.719,72.0,70.0,1000.0,200.0,0.245,542.0,73.625,75.188,0.019,72.063,71.563,56.438,57.875,0.0,54.156,72.0,70.0,1000.0,200.0,0.199,489.25,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.634,11.722,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,525.5,541.0,303.25,527.0,528.0,520.0,0.002,6.819,0.0,15.712,1.157,0.034,-0.037,-0.004,-0.004,0.001
8232007,1016,1.0,1.0,1.0,1.0,100.0,49.711,40.0,40.0,40.0,1.0,0.0,1190.044,33.968,0.022,11.643,0.0,80.0,55.0,1.4,1743.25,1753.572,1025.835,432.866,55.255,71.528,73.022,71.568,52.333,1.436,2.562,-0.074,73.304,58.57,91.266,48.704,0.0,69.458,176.328,176.193,176.298,36.437,52.884,46.193,-10.82,64.313,99.563,72.688,77.0,55.813,56.906,0.0,45.594,72.0,70.0,1000.0,200.0,0.214,289.5,72.313,67.813,-0.056,72.25,71.0,56.125,57.0,0.0,40.0,72.0,70.0,1000.0,200.0,0.138,405.5,72.75,75.688,0.01,72.5,69.75,56.188,57.344,0.0,58.969,72.0,70.0,1000.0,200.0,0.242,541.0,73.688,75.188,0.023,72.063,71.563,56.344,57.875,0.0,54.219,72.0,70.0,1000.0,200.0,0.198,488.0,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.64,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.0,541.0,303.25,526.5,528.0,520.0,0.005,6.906,0.0,15.773,1.19,0.034,-0.037,-0.004,-0.005,0.001
8232007,1017,1.0,1.0,1.0,1.0,100.0,49.964,40.0,40.0,40.0,1.0,0.0,1154.905,35.139,0.022,11.628,0.0,80.0,55.0,1.4,1710.25,1818.919,1049.182,435.871,55.255,71.528,72.812,71.568,52.226,1.398,2.465,-0.067,73.263,58.613,91.153,48.872,0.0,69.458,176.328,176.405,176.372,36.437,52.675,46.266,-10.82,64.25,99.5,72.688,76.375,55.813,56.75,0.0,45.375,72.0,70.0,1000.0,200.0,0.22,294.25,72.313,67.875,-0.056,72.125,70.938,56.125,56.938,0.0,39.219,72.0,70.0,1000.0,200.0,0.146,413.75,72.75,75.688,0.01,72.5,69.813,56.188,57.219,0.0,57.594,72.0,70.0,1000.0,200.0,0.245,539.0,73.688,75.25,0.017,72.0,71.438,56.438,57.75,0.0,54.75,72.0,70.0,1000.0,200.0,0.195,485.0,73.625,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.627,11.714,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.0,541.0,303.25,527.0,528.0,520.0,0.013,7.039,0.0,15.87,1.155,0.035,-0.036,-0.004,-0.004,0.001
8232007,1018,1.0,1.0,1.0,1.0,100.0,50.233,40.0,40.0,40.0,1.0,0.0,1186.53,33.968,0.012,11.688,0.0,80.0,55.0,1.4,1747.0,1827.117,1052.295,445.29,55.255,71.528,72.812,71.568,52.226,1.429,2.594,-0.093,73.305,58.697,91.378,49.096,0.0,69.458,176.328,176.405,176.298,36.364,52.675,46.266,-10.82,64.375,99.5,72.688,76.625,55.813,56.906,0.0,45.469,72.0,70.0,1000.0,200.0,0.227,298.5,72.313,67.875,-0.056,72.125,70.75,55.938,56.938,0.0,39.375,72.0,70.0,1000.0,200.0,0.145,412.5,72.938,75.688,0.01,72.375,70.0,56.094,57.219,0.0,58.531,72.0,70.0,1000.0,200.0,0.255,554.0,73.688,75.188,0.023,72.0,71.563,56.344,57.75,0.0,54.688,72.0,70.0,1000.0,200.0,0.193,480.25,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.659,11.745,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,526.0,541.5,303.25,526.0,528.0,520.0,-0.005,7.095,0.0,16.071,1.187,0.034,-0.036,-0.004,-0.005,0.001
8232007,1019,1.0,1.0,1.0,1.0,100.0,50.258,40.0,40.0,40.0,1.0,0.0,1161.933,33.968,0.012,11.628,0.0,80.0,55.0,1.4,1747.0,1800.906,1036.731,439.404,55.255,71.528,72.707,71.463,52.226,1.433,2.519,-0.067,73.329,58.711,91.378,49.096,0.0,69.566,176.328,176.405,176.372,36.437,52.675,46.266,-10.82,64.563,99.5,72.625,77.0,55.813,56.75,0.0,45.063,72.0,70.0,1000.0,200.0,0.229,297.5,72.188,67.875,-0.056,72.25,70.938,55.938,56.938,0.0,39.938,72.0,70.0,1000.0,200.0,0.143,410.5,72.938,75.688,0.01,72.375,69.75,56.094,57.219,0.0,59.594,72.0,70.0,1000.0,200.0,0.245,539.5,73.688,75.25,0.025,72.0,71.438,56.438,57.75,0.0,54.063,72.0,70.0,1000.0,200.0,0.198,484.75,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.653,11.742,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,541.5,303.25,526.0,528.0,520.0,0.007,7.039,0.0,15.87,1.162,0.034,-0.035,-0.004,-0.006,0.001
8232007,1020,1.0,1.0,1.0,1.0,100.0,51.267,40.0,40.0,40.0,1.0,0.0,1191.215,33.968,0.012,11.688,0.0,80.0,55.0,1.4,1726.5,1814.003,1049.182,445.07,55.471,71.315,72.601,71.357,52.333,1.417,2.537,-0.071,73.279,58.597,91.238,49.068,0.0,69.78,176.254,176.299,176.372,36.511,52.675,46.484,-10.82,64.563,99.563,72.625,76.875,55.813,56.75,0.0,45.031,72.0,70.0,1000.0,200.0,0.229,299.0,72.188,67.875,-0.056,72.125,70.938,55.938,56.938,0.0,39.031,72.0,70.0,1000.0,200.0,0.151,424.25,73.063,75.813,0.01,72.375,69.75,56.094,57.125,0.0,58.063,72.0,70.0,1000.0,200.0,0.252,549.0,73.688,75.25,0.021,72.0,71.438,56.344,57.75,0.0,54.75,72.0,70.0,1000.0,200.0,0.193,481.75,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.653,11.743,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.5,526.0,541.5,303.25,526.0,527.5,520.5,0.031,7.211,0.0,16.186,1.191,0.034,-0.035,-0.004,-0.005,0.001
8232007,1021,1.0,1.0,1.0,1.0,100.0,50.781,40.0,40.0,40.0,1.0,0.0,1185.359,33.968,0.022,11.628,0.0,80.0,55.0,1.4,1744.75,1807.452,1041.4,440.115,55.148,71.422,72.601,71.357,52.119,1.41,2.501,-0.078,73.283,58.629,91.013,49.096,0.0,69.458,176.402,176.405,176.372,36.511,52.466,46.557,-10.82,64.5,99.625,72.625,76.563,55.688,56.563,0.0,45.281,72.0,70.0,1000.0,200.0,0.226,298.0,72.188,67.875,-0.056,72.25,70.75,55.938,56.781,0.0,39.188,72.0,70.0,1000.0,200.0,0.146,414.5,72.938,75.688,0.01,72.313,69.75,56.094,57.125,0.0,58.219,72.0,70.0,1000.0,200.0,0.25,544.5,73.813,75.25,0.022,72.0,71.438,56.344,57.75,0.0,55.281,72.0,70.0,1000.0,200.0,0.19,477.5,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.651,11.742,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.5,526.0,541.5,303.0,527.0,527.5,520.0,-0.22,7.322,0.0,16.22,1.185,0.034,-0.035,-0.004,-0.005,0.001
8232007,1022,1.0,1.0,1.0,1.0,100.0,50.674,40.0,40.0,40.0,1.0,0.0,1185.359,35.139,0.012,11.643,0.0,80.0,55.0,1.4,1719.5,1822.197,1058.521,443.149,55.04,71.315,72.601,71.357,52.012,1.391,2.58,-0.078,73.323,58.665,91.182,49.096,0.0,69.351,176.328,176.193,176.372,36.511,52.362,46.484,-10.828,64.625,99.563,72.625,76.875,55.688,56.563,0.0,45.563,72.0,70.0,1000.0,200.0,0.225,296.75,72.313,67.938,-0.056,72.25,70.75,55.844,56.781,0.0,39.375,72.0,70.0,1000.0,200.0,0.147,415.0,73.063,75.688,0.01,72.375,69.625,55.969,57.125,0.0,59.094,72.0,70.0,1000.0,200.0,0.25,548.0,73.813,75.188,0.021,72.0,71.25,56.344,57.75,0.0,53.906,72.0,70.0,1000.0,200.0,0.199,488.0,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.637,11.734,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.5,526.5,541.5,303.25,525.5,527.5,520.0,-0.004,7.325,0.0,16.123,1.185,0.035,-0.036,-0.004,-0.004,0.001
8232007,1023,1.0,1.0,1.0,1.0,100.0,50.76,40.0,40.0,40.0,1.0,0.0,1159.59,33.968,0.012,11.583,0.0,80.0,55.0,1.4,1725.75,1779.659,1046.069,439.026,55.04,71.315,72.601,71.251,52.012,1.333,2.501,-0.078,73.43,58.646,91.182,49.18,0.0,69.458,176.402,176.405,176.298,36.584,52.466,46.484,-10.828,64.75,99.625,72.5,76.563,55.688,56.563,0.0,45.5,72.0,70.0,1000.0,200.0,0.226,297.25,72.188,67.938,-0.056,72.25,70.75,55.844,56.781,0.0,39.313,72.0,70.0,1000.0,200.0,0.146,419.5,73.063,75.813,0.01,72.375,69.625,55.969,57.125,0.0,58.656,72.0,70.0,1000.0,200.0,0.252,548.5,73.688,75.375,0.021,71.938,71.438,56.344,57.75,0.0,54.969,72.0,70.0,1000.0,200.0,0.188,474.5,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.643,11.742,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.5,527.0,541.5,303.25,526.0,527.5,520.5,-0.416,7.22,0.0,15.922,1.16,0.034,-0.035,-0.004,-0.005,0.001
8232007,1024,1.0,1.0,1.0,1.0,100.0,50.811,40.0,40.0,40.0,1.0,0.0,1186.53,35.139,0.012,11.613,0.0,80.0,55.0,1.4,1728.75,1820.558,1050.739,440.744,55.04,71.315,72.496,71.357,52.012,1.41,2.58,-0.078,73.456,58.791,91.125,49.18,0.0,69.566,176.328,176.405,176.298,36.657,52.466,46.557,-10.828,64.75,99.5,72.5,76.875,55.688,56.563,0.0,45.594,72.0,70.0,1000.0,200.0,0.227,297.75,72.188,67.938,-0.056,72.125,70.75,55.75,56.688,0.0,39.281,72.0,70.0,1000.0,200.0,0.142,413.75,73.063,75.813,0.01,72.188,69.625,55.969,57.125,0.0,58.125,72.0,70.0,1000.0,200.0,0.251,550.0,73.813,75.25,0.022,71.938,71.25,56.344,57.563,0.0,53.938,72.0,70.0,1000.0,200.0,0.193,484.0,73.625,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.663,11.76,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,527.0,541.5,303.25,525.5,527.5,520.5,-0.005,7.272,0.0,15.963,1.187,0.035,-0.035,-0.004,-0.005,0.001
8232007,1025,1.0,1.0,1.0,1.0,100.0,50.845,40.0,40.0,40.0,1.0,0.0,1175.988,33.968,0.012,11.643,0.0,80.0,55.0,1.4,1728.75,1807.452,1041.4,443.706,55.148,71.209,72.496,71.251,52.012,1.394,2.418,-0.071,73.379,58.777,91.294,49.208,0.0,69.566,176.402,176.405,176.372,36.657,52.466,46.557,-10.82,65.063,99.5,72.5,76.625,55.5,56.344,0.0,46.0,72.0,70.0,1000.0,200.0,0.226,296.5,72.188,68.125,-0.056,72.25,70.625,55.844,56.781,0.0,40.188,72.0,70.0,1000.0,200.0,0.144,413.0,73.125,75.813,0.01,72.063,69.625,55.969,57.0,0.0,58.969,72.0,70.0,1000.0,200.0,0.249,544.5,73.688,75.25,0.017,71.938,71.25,56.219,57.563,0.0,55.313,72.0,70.0,1000.0,200.0,0.187,470.75,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.65,11.752,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.0,527.0,541.5,303.25,526.5,527.5,520.0,-0.12,7.291,0.0,16.005,1.176,0.034,-0.033,-0.004,-0.004,0.001
8232007,1026,1.0,1.0,1.0,1.0,100.0,50.951,40.0,40.0,40.0,1.0,0.0,1150.22,33.968,0.022,11.628,0.0,80.0,55.0,1.4,1736.75,1747.06,990.031,433.729,55.04,71.315,72.391,71.251,52.012,1.394,2.465,-0.074,73.354,58.734,91.378,49.152,0.0,69.458,176.476,176.193,176.372,36.73,52.466,46.484,-10.82,64.875,99.563,72.5,77.063,55.5,56.438,0.0,46.094,72.0,70.0,1000.0,200.0,0.227,297.5,72.188,68.125,-0.056,72.313,70.625,55.75,56.688,0.0,41.031,72.0,70.0,1000.0,200.0,0.144,416.5,73.125,75.813,0.01,72.063,69.75,55.969,57.125,0.0,58.688,72.0,70.0,1000.0,200.0,0.232,530.5,73.813,75.25,0.023,71.938,71.25,56.219,57.75,0.0,55.0,72.0,70.0,1000.0,200.0,0.188,473.75,73.625,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.658,11.759,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,527.0,541.5,303.25,526.5,527.5,520.0,0.008,7.208,0.0,15.748,1.15,0.034,-0.033,-0.004,-0.005,0.001
8232007,1027,1.0,1.0,1.0,1.0,100.0,50.962,40.0,40.0,40.0,1.0,0.0,1197.072,33.968,0.022,11.569,0.0,80.0,55.0,1.4,1741.5,1810.727,1050.739,442.333,55.148,71.315,72.496,71.251,52.012,1.429,2.573,-0.082,73.42,58.751,91.434,49.096,0.0,69.566,176.328,176.405,176.298,36.804,52.466,46.557,-10.82,64.938,99.5,72.5,76.438,55.5,56.438,0.0,46.094,72.0,70.0,1000.0,200.0,0.23,300.0,72.188,68.125,-0.056,72.25,70.5,55.75,56.688,0.0,40.844,72.0,70.0,1000.0,200.0,0.147,418.0,73.125,75.813,0.01,72.313,69.563,55.969,57.0,0.0,58.438,72.0,70.0,1000.0,200.0,0.244,541.5,73.813,75.25,0.025,71.938,71.25,56.219,57.563,0.0,53.625,72.0,70.0,1000.0,200.0,0.199,487.25,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.634,11.737,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.0,527.0,541.5,303.25,526.5,527.5,520.5,-0.009,7.204,0.0,15.666,1.197,0.034,-0.033,-0.004,-0.005,0.001
8232007,1028,1.0,1.0,1.0,1.0,100.0,51.082,40.0,40.0,40.0,1.0,0.0,1140.849,33.968,0.012,11.598,0.0,80.0,55.0,1.4,1741.5,1799.27,1028.948,436.747,55.04,71.209,72.391,71.146,52.012,1.333,2.573,-0.078,73.418,58.716,91.35,49.152,0.0,69.458,176.402,176.405,176.372,36.804,52.362,46.63,-10.82,64.75,99.5,72.5,76.625,55.5,56.438,0.0,47.25,72.0,70.0,1000.0,200.0,0.226,297.0,72.188,68.125,-0.056,72.125,70.5,55.844,56.688,0.0,40.375,72.0,70.0,1000.0,200.0,0.15,420.0,73.25,75.813,0.01,72.188,69.438,55.969,57.0,0.0,58.781,72.0,70.0,1000.0,200.0,0.249,548.0,73.813,75.25,0.021,71.938,71.25,56.344,57.563,0.0,54.031,72.0,70.0,1000.0,200.0,0.186,472.25,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.645,11.749,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.0,527.0,541.5,303.5,525.5,527.5,520.0,-0.12,7.325,0.0,15.823,1.141,0.034,-0.033,-0.004,-0.004,0.001
8232007,1029,1.0,1.0,1.0,1.0,100.0,51.157,40.0,40.0,40.0,1.0,0.0,1183.016,33.968,0.012,11.673,0.0,80.0,55.0,1.4,1749.25,1792.729,1047.626,444.24,55.04,71.315,72.391,71.357,52.012,1.417,2.591,-0.078,73.466,58.782,91.462,49.096,0.0,69.566,176.402,176.405,176.372,36.804,52.571,46.63,-10.82,64.875,99.5,72.5,76.875,55.5,56.438,0.0,46.125,72.0,70.0,1000.0,200.0,0.234,302.25,72.188,68.25,-0.056,72.125,70.5,55.75,56.781,0.0,39.688,72.0,70.0,1000.0,200.0,0.156,433.25,73.25,75.813,0.01,72.063,69.438,55.969,57.0,0.0,59.313,72.0,70.0,1000.0,200.0,0.244,540.0,73.688,75.25,0.021,71.813,71.25,56.219,57.563,0.0,54.156,72.0,70.0,1000.0,200.0,0.189,475.75,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.635,11.742,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,527.5,541.5,303.25,525.5,528.0,520.0,-0.12,7.275,0.0,15.925,1.183,0.034,-0.032,-0.004,-0.005,0.001
8232007,1030,1.0,1.0,1.0,1.0,100.0,51.185,40.0,40.0,40.0,1.0,0.0,1156.076,33.968,0.022,11.658,0.0,80.0,55.0,1.4,1750.5,1814.003,1049.182,444.575,55.04,71.209,72.391,71.251,52.012,1.421,2.529,-0.096,73.364,58.721,91.294,49.208,0.0,69.351,176.402,176.405,176.298,36.73,52.362,46.63,-10.82,64.75,99.5,72.5,76.25,55.5,56.438,0.0,46.906,72.0,70.0,1000.0,200.0,0.232,301.25,72.188,68.25,-0.056,72.0,70.5,55.844,56.688,0.0,39.313,72.0,70.0,1000.0,200.0,0.154,431.5,73.25,75.688,0.01,71.875,69.625,55.969,57.0,0.0,57.969,72.0,70.0,1000.0,200.0,0.246,538.5,73.813,75.25,0.017,71.938,71.25,56.219,57.563,0.0,52.688,72.0,70.0,1000.0,200.0,0.191,476.25,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.64,11.743,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.0,527.5,541.5,303.25,526.0,527.5,520.0,-0.763,7.383,0.0,16.025,1.156,0.034,-0.032,-0.004,-0.004,0.001
