DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1031,1.0,1.0,1.0,1.0,100.0,50.961,40.0,40.0,40.0,1.0,0.0,1150.22,33.968,0.022,11.628,0.0,80.0,55.0,1.4,1723.5,1784.558,1032.061,434.796,55.04,71.103,72.181,71.251,52.012,1.436,2.54,-0.067,73.291,58.661,91.294,49.236,0.0,69.458,176.328,176.193,176.298,36.804,52.466,46.557,-10.82,64.75,99.563,72.625,75.938,55.5,56.438,0.0,45.875,72.0,70.0,1000.0,200.0,0.245,308.0,72.188,68.375,-0.056,72.0,70.5,55.75,56.688,0.0,40.719,72.0,70.0,1000.0,200.0,0.141,404.75,73.375,75.813,0.01,72.063,69.25,55.969,57.0,0.0,59.188,72.0,70.0,1000.0,200.0,0.247,540.5,73.813,75.25,0.021,71.938,71.125,56.219,57.563,0.0,54.375,72.0,70.0,1000.0,200.0,0.18,462.25,73.625,74.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.65,11.751,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.0,527.5,541.5,303.0,526.0,527.5,520.5,0.005,7.241,0.0,15.746,1.15,0.034,-0.031,-0.004,-0.004,0.001
8232007,1032,1.0,1.0,1.0,1.0,100.0,51.24,40.0,40.0,40.0,1.0,0.0,1187.701,33.968,0.012,11.598,0.0,80.0,55.0,1.4,1738.5,1822.197,1053.851,441.262,54.932,71.315,72.391,71.146,52.012,1.387,2.601,-0.093,73.386,58.652,91.21,49.18,0.0,69.351,176.402,176.405,176.372,36.877,52.466,46.63,-10.82,64.688,99.438,72.5,76.563,55.406,56.438,0.0,46.969,72.0,70.0,1000.0,200.0,0.23,302.5,72.188,68.375,-0.056,72.313,70.5,55.75,56.688,0.0,40.063,72.0,70.0,1000.0,200.0,0.15,427.5,73.25,75.813,0.01,72.063,69.438,55.969,57.0,0.0,58.75,72.0,70.0,1000.0,200.0,0.256,553.5,73.813,75.25,0.021,71.938,71.125,56.125,57.438,0.0,53.906,72.0,70.0,1000.0,200.0,0.184,470.75,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.64,11.747,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.0,528.0,541.5,303.25,526.5,527.5,520.5,-0.12,7.256,0.0,15.705,1.188,0.034,-0.031,-0.004,-0.004,0.001
8232007,1033,1.0,1.0,1.0,1.0,100.0,51.081,40.0,40.0,40.0,1.0,0.0,1151.391,33.968,0.022,11.613,0.0,80.0,55.0,1.4,1755.0,1761.716,1028.948,443.787,54.932,71.209,72.391,71.357,51.905,1.372,2.558,-0.063,73.334,58.68,91.322,49.152,0.0,69.351,176.328,176.405,176.372,36.877,52.466,46.776,-10.82,64.813,99.563,72.5,76.625,55.5,56.438,0.0,46.094,72.0,70.0,1000.0,200.0,0.244,308.5,72.188,68.375,-0.056,72.0,70.5,55.75,56.5,0.0,40.938,72.0,70.0,1000.0,200.0,0.144,414.5,73.375,75.813,0.01,71.875,69.125,55.969,57.0,0.0,59.719,72.0,70.0,1000.0,200.0,0.249,550.5,74.063,75.25,0.02,71.938,71.125,56.219,57.563,0.0,53.781,72.0,70.0,1000.0,200.0,0.184,468.0,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.634,11.742,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,527.5,541.5,303.0,527.0,527.5,520.5,0.013,7.374,0.0,15.961,1.151,0.034,-0.031,-0.004,-0.003,0.001
8232007,1034,1.0,1.0,1.0,1.0,100.0,51.337,40.0,40.0,40.0,1.0,0.0,1159.59,33.968,0.012,11.628,0.0,80.0,55.0,1.4,1743.75,1751.943,1013.383,433.591,55.04,71.209,72.391,71.251,52.012,1.372,2.443,-0.078,73.425,58.665,91.35,49.124,0.0,69.458,176.328,176.405,176.298,36.804,52.571,46.703,-10.82,64.688,99.563,72.5,76.25,55.5,56.438,0.0,46.438,72.0,70.0,1000.0,200.0,0.241,306.5,72.188,68.438,-0.056,72.125,70.375,55.75,56.688,0.0,41.188,72.0,70.0,1000.0,200.0,0.144,413.75,73.563,75.813,0.01,71.875,69.25,55.969,57.0,0.0,59.281,72.0,70.0,1000.0,200.0,0.237,536.0,73.813,75.25,0.02,71.938,71.25,56.125,57.563,0.0,53.125,72.0,70.0,1000.0,200.0,0.187,473.25,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.635,11.737,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,528.0,541.5,303.25,526.5,528.0,520.0,-0.005,7.3,0.0,15.982,1.16,0.034,-0.031,-0.003,-0.004,0.001
8232007,1035,1.0,1.0,1.0,1.0,100.0,51.365,40.0,40.0,40.0,1.0,0.0,1150.22,33.968,0.012,11.688,0.0,80.0,55.0,1.4,1736.75,1782.925,1027.392,441.156,55.04,71.209,72.286,71.251,52.012,1.36,2.497,-0.063,73.344,58.76,91.21,49.236,0.0,69.351,176.254,176.405,176.298,36.877,52.466,46.63,-10.82,64.688,99.5,72.438,76.25,55.5,56.344,0.0,45.906,72.0,70.0,1000.0,200.0,0.246,309.0,72.188,68.375,-0.056,71.875,70.375,55.844,56.688,0.0,41.063,72.0,70.0,1000.0,200.0,0.146,415.0,73.563,75.813,0.01,72.063,69.438,55.875,57.0,0.0,57.875,72.0,70.0,1000.0,200.0,0.246,542.5,74.063,75.25,0.021,71.813,71.125,56.219,57.438,0.0,53.438,72.0,70.0,1000.0,200.0,0.179,461.5,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.629,11.732,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.5,527.5,541.5,303.25,525.5,527.5,520.5,0.003,7.312,0.0,15.827,1.15,0.034,-0.031,-0.003,-0.004,0.001
8232007,1036,1.0,1.0,1.0,1.0,100.0,51.34,40.0,40.0,40.0,1.0,0.0,1172.474,33.968,0.022,11.554,0.0,80.0,55.0,1.4,1736.75,1743.806,1019.61,435.102,55.04,71.209,72.181,71.146,51.905,1.444,2.522,-0.071,73.298,58.622,91.322,49.264,0.0,69.458,176.402,176.405,176.298,36.877,52.466,46.703,-10.82,65.0,99.563,72.5,76.563,55.5,56.438,0.0,46.813,72.0,70.0,1000.0,200.0,0.238,303.0,72.188,68.375,-0.056,72.0,70.313,55.75,56.688,0.0,40.906,72.0,70.0,1000.0,200.0,0.146,414.5,73.563,75.813,0.01,71.875,69.25,55.875,57.0,0.0,59.656,72.0,70.0,1000.0,200.0,0.243,537.0,74.063,75.25,0.021,71.813,71.25,56.219,57.438,0.0,54.188,72.0,70.0,1000.0,200.0,0.179,461.0,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.64,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,527.5,541.5,303.25,526.0,527.5,520.5,-0.763,7.283,0.0,15.762,1.172,0.034,-0.031,-0.003,-0.004,0.001
8232007,1037,1.0,1.0,1.0,1.0,100.0,51.1,40.0,40.0,40.0,1.0,0.0,1149.048,33.968,0.012,11.598,0.0,80.0,55.0,1.4,1718.75,1750.315,1005.6,435.247,54.932,71.103,72.181,71.146,52.012,1.413,2.558,-0.063,73.316,58.649,91.574,49.236,0.0,69.566,176.476,176.511,176.224,36.804,52.675,46.703,-10.828,65.313,99.438,72.438,76.438,55.5,56.438,0.0,46.5,72.0,70.0,1000.0,200.0,0.245,309.0,72.188,68.438,-0.056,71.875,70.313,55.75,56.688,0.0,41.094,72.0,70.0,1000.0,200.0,0.145,414.25,73.563,75.813,0.01,72.063,69.25,55.875,57.0,0.0,58.688,72.0,70.0,1000.0,200.0,0.238,534.0,74.063,75.375,0.02,71.938,71.125,56.125,57.438,0.0,53.25,72.0,70.0,1000.0,200.0,0.182,465.25,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.63,11.726,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,528.0,541.5,303.25,525.5,528.0,520.5,-0.086,7.234,0.0,15.94,1.149,0.034,-0.031,-0.003,-0.004,0.001
8232007,1038,1.0,1.0,1.0,1.0,100.0,51.379,40.0,40.0,40.0,1.0,0.0,1157.248,33.968,0.022,11.613,0.0,80.0,55.0,1.4,1729.25,1763.346,1018.053,430.919,55.04,71.103,72.181,71.04,52.012,1.452,2.468,-0.063,73.273,58.663,91.294,49.236,0.0,69.673,176.402,176.405,176.372,36.95,52.466,46.776,-10.82,65.125,99.5,72.438,76.375,55.5,56.344,0.0,46.75,72.0,70.0,1000.0,200.0,0.245,309.0,72.188,68.438,-0.056,71.875,70.313,55.75,56.5,0.0,40.375,72.0,70.0,1000.0,200.0,0.136,403.0,73.563,75.875,0.01,72.063,69.563,55.875,57.0,0.0,57.531,72.0,70.0,1000.0,200.0,0.24,536.0,74.125,75.375,0.017,71.813,71.125,56.125,57.563,0.0,53.031,72.0,70.0,1000.0,200.0,0.179,461.25,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.627,11.721,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,528.0,541.5,303.25,526.5,527.5,520.5,-0.22,7.354,0.0,15.843,1.157,0.034,-0.031,-0.003,-0.003,0.001
8232007,1039,1.0,1.0,1.0,1.0,100.0,51.148,40.0,40.0,40.0,1.0,0.0,1177.16,33.968,0.022,11.628,0.0,80.0,55.0,1.4,1713.75,1805.815,1052.295,439.044,54.932,71.209,72.286,71.146,52.012,1.391,2.544,-0.096,73.274,58.613,91.294,49.264,0.0,69.673,176.402,176.405,176.372,36.877,52.466,46.703,-10.82,65.125,99.5,72.438,76.438,55.5,56.438,0.0,46.688,72.0,70.0,1000.0,200.0,0.244,309.75,72.188,68.563,-0.056,72.0,70.625,55.75,56.688,0.0,39.563,72.0,70.0,1000.0,200.0,0.148,424.75,73.563,75.813,0.01,72.188,69.563,55.875,57.0,0.0,58.531,72.0,70.0,1000.0,200.0,0.245,545.0,74.063,75.375,0.023,71.938,71.125,56.125,57.438,0.0,53.781,72.0,70.0,1000.0,200.0,0.176,459.25,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.625,11.729,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,528.0,541.5,303.25,526.5,527.5,520.5,-0.22,7.329,0.0,15.863,1.177,0.034,-0.03,-0.003,-0.004,0.001
8232007,1040,1.0,1.0,1.0,1.0,100.0,51.441,40.0,40.0,40.0,1.0,0.0,1150.22,33.968,0.012,11.658,0.0,80.0,55.0,1.4,1719.0,1797.634,1030.505,433.764,55.04,71.209,72.391,71.146,52.012,1.379,2.533,-0.067,73.315,58.652,91.238,49.18,0.0,69.78,176.328,176.511,176.372,36.877,52.571,46.776,-10.828,65.313,99.5,72.438,76.625,55.5,56.344,0.0,46.938,72.0,70.0,1000.0,200.0,0.245,309.0,72.063,68.563,-0.056,71.875,70.5,55.75,56.688,0.0,40.219,72.0,70.0,1000.0,200.0,0.141,408.75,73.688,75.813,0.01,72.063,69.438,55.875,57.125,0.0,59.063,72.0,70.0,1000.0,200.0,0.246,542.5,74.063,75.375,0.021,71.938,71.125,56.219,57.438,0.0,53.688,72.0,70.0,1000.0,200.0,0.177,459.75,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.612,11.719,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,528.0,541.5,303.25,525.5,527.5,520.5,0.003,7.353,0.0,16.022,1.15,0.034,-0.029,-0.003,-0.004,0.001
8232007,1041,1.0,1.0,1.0,1.0,100.0,51.746,40.0,40.0,40.0,1.0,0.0,1164.275,33.968,0.012,11.613,0.0,80.0,55.0,1.4,1735.5,1795.999,1033.618,438.96,55.04,71.315,72.391,71.146,52.012,1.391,2.551,-0.082,73.27,58.64,91.462,49.124,0.0,69.888,176.328,176.405,176.298,36.877,52.571,46.776,-10.82,65.313,99.438,72.438,77.063,55.5,56.344,0.0,47.219,72.0,70.0,1000.0,200.0,0.246,309.0,72.063,68.438,-0.056,71.875,70.625,55.75,56.5,0.0,38.844,72.0,70.0,1000.0,200.0,0.141,411.25,73.688,75.813,0.01,72.063,69.125,55.969,56.813,0.0,58.125,72.0,70.0,1000.0,200.0,0.253,551.0,74.063,75.25,0.023,71.813,71.125,56.125,57.563,0.0,53.438,72.0,70.0,1000.0,200.0,0.179,462.0,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.626,11.729,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.5,528.0,541.0,303.25,526.0,527.5,520.5,-0.005,7.325,0.0,15.961,1.164,0.034,-0.03,-0.003,-0.004,0.001
8232007,1042,1.0,1.0,1.0,1.0,100.0,51.584,40.0,40.0,40.0,1.0,0.0,1153.734,35.139,0.012,11.688,0.0,80.0,55.0,1.4,1735.5,1753.572,1016.496,435.499,55.04,71.209,72.391,71.251,52.012,1.33,2.587,-0.082,73.404,58.574,91.153,49.096,0.0,69.888,176.328,176.405,176.298,36.95,52.466,46.776,-10.82,65.313,99.5,72.313,76.625,55.5,56.438,0.0,48.063,72.0,70.0,1000.0,200.0,0.238,306.0,72.063,68.75,-0.056,72.0,70.5,55.75,56.688,0.0,40.375,72.0,70.0,1000.0,200.0,0.137,413.75,73.688,75.813,0.01,72.063,69.25,55.875,57.0,0.0,59.438,72.0,70.0,1000.0,200.0,0.243,543.5,74.125,75.375,0.023,71.938,71.125,56.219,57.438,0.0,53.156,72.0,70.0,1000.0,200.0,0.173,456.75,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.726,11.814,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,528.5,541.0,303.25,526.0,527.5,520.0,-0.005,7.402,0.0,15.945,1.154,0.035,-0.027,-0.003,-0.004,0.001
8232007,1043,1.0,1.0,1.0,1.0,100.0,51.647,40.0,40.0,40.0,1.0,0.0,1130.307,33.968,0.012,11.569,0.0,80.0,55.0,1.4,1734.75,1774.762,1021.166,434.134,55.04,71.315,72.286,71.251,52.119,1.383,2.457,-0.063,73.315,58.652,91.434,49.18,0.0,69.888,176.328,176.405,176.298,36.877,52.571,46.776,-10.82,65.25,99.438,72.313,76.125,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.245,310.25,72.063,68.563,-0.056,71.875,70.5,55.75,56.688,0.0,39.25,72.0,70.0,1000.0,200.0,0.141,410.75,73.688,75.813,0.01,72.063,69.125,55.969,57.0,0.0,59.844,72.0,70.0,1000.0,200.0,0.25,548.5,74.125,75.375,0.021,71.813,71.125,56.219,57.438,0.0,53.219,72.0,70.0,1000.0,200.0,0.176,459.25,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.721,11.818,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,528.5,541.0,303.25,525.5,527.5,520.0,-0.005,7.297,0.0,15.9,1.13,0.034,-0.029,-0.003,-0.004,0.001
8232007,1044,1.0,1.0,1.0,1.0,100.0,51.714,40.0,40.0,40.0,1.0,0.0,1158.419,33.968,0.022,11.628,0.0,80.0,55.0,1.4,1732.75,1734.051,1007.156,429.376,55.04,71.315,72.391,71.251,52.012,1.406,2.562,-0.085,73.278,58.608,91.238,49.18,0.0,69.888,176.328,176.405,176.298,36.804,52.466,46.703,-10.82,65.25,99.563,72.438,76.875,55.5,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.244,310.75,72.063,68.75,-0.056,71.875,70.75,55.75,56.688,0.0,39.0,72.0,70.0,1000.0,200.0,0.14,410.5,73.75,75.813,0.01,71.875,69.563,56.094,57.0,0.0,58.656,72.0,70.0,1000.0,200.0,0.236,535.5,74.125,75.375,0.022,71.813,71.125,56.125,57.438,0.0,52.813,72.0,70.0,1000.0,200.0,0.176,460.75,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.733,11.823,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.5,528.5,541.0,303.25,525.5,527.0,520.5,-0.009,7.349,0.0,15.982,1.158,0.034,-0.027,-0.003,-0.004,0.001
8232007,1045,1.0,1.0,1.0,1.0,100.0,51.735,40.0,40.0,40.0,1.0,0.0,1178.331,35.139,0.022,11.688,0.0,80.0,55.0,1.4,1732.0,1786.192,1021.166,439.445,55.04,71.315,72.391,71.251,52.012,1.421,2.551,-0.078,73.263,58.605,91.266,49.124,0.0,69.888,176.402,176.405,176.298,36.877,52.466,46.703,-10.82,65.375,99.5,72.313,76.438,55.5,56.438,0.0,47.5,72.0,70.0,1000.0,200.0,0.255,314.25,72.063,68.75,-0.056,71.875,70.75,55.75,56.688,0.0,38.469,72.0,70.0,1000.0,200.0,0.142,410.5,73.75,75.813,0.01,71.875,69.0,55.875,57.0,0.0,57.969,72.0,70.0,1000.0,200.0,0.244,542.5,74.125,75.375,0.023,71.938,71.125,56.219,57.563,0.0,52.281,72.0,70.0,1000.0,200.0,0.178,461.25,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.736,11.83,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,528.0,528.5,541.0,303.25,526.0,527.5,520.0,-0.763,7.367,0.0,15.945,1.178,0.035,-0.027,-0.003,-0.004,0.001
8232007,1046,1.0,1.0,1.0,1.0,100.0,51.534,40.0,40.0,40.0,1.0,0.0,1185.359,35.139,0.012,11.583,0.0,80.0,55.0,1.4,1713.5,1815.641,1042.956,439.091,54.932,71.315,72.286,71.251,51.905,1.41,2.544,-0.082,73.258,58.611,91.406,49.264,0.0,69.78,176.328,176.405,176.372,36.877,52.362,46.703,-10.82,65.375,99.438,72.438,75.938,55.5,56.344,0.0,48.313,72.0,70.0,1000.0,200.0,0.246,309.25,72.188,68.875,-0.056,71.875,70.625,55.75,56.688,0.0,39.25,72.0,70.0,1000.0,200.0,0.143,414.75,73.813,75.813,0.01,72.063,69.25,55.875,56.813,0.0,58.781,72.0,70.0,1000.0,200.0,0.256,551.5,74.125,75.375,0.021,71.938,71.125,56.219,57.563,0.0,52.219,72.0,70.0,1000.0,200.0,0.176,459.5,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.739,11.835,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,528.5,541.0,303.25,526.0,527.5,520.0,0.007,7.35,0.0,15.802,1.185,0.035,-0.027,-0.003,-0.004,0.001
8232007,1047,1.0,1.0,1.0,1.0,100.0,51.803,40.0,40.0,40.0,1.0,0.0,1177.16,33.968,0.012,11.688,0.0,80.0,55.0,1.4,1735.75,1792.729,1025.835,438.672,55.04,71.315,72.286,71.251,52.012,1.421,2.504,-0.078,73.248,58.6,91.574,49.32,0.0,69.995,176.402,176.405,176.372,36.95,52.571,46.776,-10.828,65.438,99.5,72.438,76.25,55.5,56.438,0.0,46.969,72.0,70.0,1000.0,200.0,0.259,318.5,72.063,68.875,-0.056,72.0,70.5,55.75,56.5,0.0,40.031,72.0,70.0,1000.0,200.0,0.145,415.0,73.813,75.875,0.01,72.188,69.438,55.969,57.0,0.0,58.906,72.0,70.0,1000.0,200.0,0.242,535.0,74.188,75.375,0.021,71.938,71.125,56.219,57.563,0.0,51.688,72.0,70.0,1000.0,200.0,0.177,459.75,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.727,11.819,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.0,528.5,541.0,303.25,526.0,527.0,520.0,-0.12,7.352,0.0,15.945,1.177,0.034,-0.026,-0.003,-0.004,0.001
8232007,1048,1.0,1.0,1.0,1.0,100.0,51.896,40.0,40.0,40.0,1.0,0.0,1167.789,35.139,0.012,11.658,0.0,80.0,55.0,1.4,1735.75,1764.976,1021.166,435.673,55.04,71.209,72.286,71.251,52.012,1.353,2.609,-0.082,73.332,58.683,91.406,49.264,0.0,70.103,176.328,176.405,176.298,36.877,52.362,46.776,-10.82,65.375,99.5,72.438,76.25,55.5,56.438,0.0,47.188,72.0,70.0,1000.0,200.0,0.259,319.0,72.063,68.875,-0.056,72.0,70.5,55.75,56.5,0.0,39.563,72.0,70.0,1000.0,200.0,0.144,415.5,73.75,75.813,0.01,71.75,69.438,55.969,57.0,0.0,59.188,72.0,70.0,1000.0,200.0,0.247,545.5,74.188,75.375,0.021,72.0,71.125,56.219,57.438,0.0,52.344,72.0,70.0,1000.0,200.0,0.171,452.75,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.734,11.819,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.0,528.5,541.0,303.25,526.0,527.5,520.5,-0.005,7.453,0.0,16.022,1.168,0.035,-0.026,-0.003,-0.004,0.001
8232007,1049,1.0,1.0,1.0,1.0,100.0,51.901,40.0,40.0,40.0,1.0,0.0,1134.993,33.968,0.012,11.569,0.0,80.0,55.0,1.4,1727.0,1778.027,1019.61,439.253,55.04,71.315,72.286,71.251,52.012,1.433,2.4,-0.067,73.255,58.608,91.238,49.292,0.0,69.995,176.328,176.405,176.372,36.95,52.466,46.849,-10.82,65.375,99.438,72.438,75.813,55.5,56.344,0.0,47.063,72.0,70.0,1000.0,200.0,0.26,316.75,72.063,69.0,-0.056,71.75,70.75,55.844,56.688,0.0,39.938,72.0,70.0,1000.0,200.0,0.133,393.75,73.813,75.813,0.01,71.875,69.125,55.875,57.0,0.0,58.625,72.0,70.0,1000.0,200.0,0.243,536.0,74.125,75.375,0.021,71.938,71.125,56.125,57.563,0.0,52.125,72.0,70.0,1000.0,200.0,0.179,460.75,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.719,11.805,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,529.0,541.0,303.25,526.0,527.5,520.0,0.007,7.381,0.0,15.9,1.135,0.034,-0.025,-0.003,-0.004,0.001
8232007,1050,1.0,1.0,1.0,1.0,100.0,51.945,40.0,40.0,40.0,1.0,0.0,1174.817,35.139,0.012,11.539,0.0,80.0,55.0,1.4,1698.0,1805.815,1049.182,438.823,54.932,71.315,72.391,71.146,51.905,1.41,2.562,-0.082,73.323,58.652,91.266,49.18,0.0,69.995,176.328,176.405,176.372,36.95,52.362,46.776,-10.82,65.188,99.375,72.313,76.563,55.5,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.256,317.25,72.063,69.0,-0.056,72.125,70.938,55.75,56.688,0.0,38.844,72.0,70.0,1000.0,200.0,0.144,417.75,73.813,75.813,0.01,72.063,69.25,55.969,56.813,0.0,58.875,72.0,70.0,1000.0,200.0,0.249,546.0,74.188,75.375,0.021,71.938,71.25,56.125,57.563,0.0,52.438,72.0,70.0,1000.0,200.0,0.172,453.75,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.734,11.826,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,528.0,528.5,540.5,303.25,526.0,527.5,520.0,0.007,7.357,0.0,15.742,1.175,0.035,-0.025,-0.003,-0.004,0.001
8232007,1051,1.0,1.0,1.0,1.0,100.0,51.949,40.0,40.0,40.0,1.0,0.0,1181.845,33.968,0.012,11.628,0.0,80.0,55.0,1.4,1723.75,1802.542,1030.505,439.516,55.04,71.315,72.496,71.357,52.012,1.406,2.583,-0.078,73.397,58.721,91.294,49.124,0.0,69.995,176.328,176.405,176.224,37.023,52.466,46.849,-10.82,65.188,99.5,72.438,76.125,55.406,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.256,316.75,72.063,69.0,-0.056,72.125,71.25,55.75,56.688,0.0,39.313,72.0,70.0,1000.0,200.0,0.143,416.25,73.813,75.875,0.01,72.063,69.125,55.875,56.813,0.0,59.75,72.0,70.0,1000.0,200.0,0.25,546.5,74.188,75.375,0.02,72.0,71.125,56.125,57.563,0.0,52.781,72.0,70.0,1000.0,200.0,0.17,451.25,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.734,11.823,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.0,529.0,541.0,303.25,525.5,527.5,520.5,-0.016,7.399,0.0,15.863,1.182,0.034,-0.025,-0.003,-0.003,0.001
8232007,1052,1.0,1.0,1.0,1.0,100.0,51.767,40.0,40.0,40.0,1.0,0.0,1131.479,35.139,0.012,11.598,0.0,80.0,55.0,1.4,1725.0,1732.426,1018.053,430.994,55.04,71.209,72.391,71.251,52.119,1.356,2.493,-0.071,73.412,58.701,91.294,49.18,0.0,69.995,176.254,176.193,176.298,37.023,52.466,46.921,-10.828,65.313,99.5,72.438,75.813,55.5,56.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.259,317.5,72.063,69.0,-0.056,71.75,71.125,55.75,56.688,0.0,39.719,72.0,70.0,1000.0,200.0,0.137,402.25,73.813,75.813,0.01,71.875,69.563,55.875,57.0,0.0,59.406,72.0,70.0,1000.0,200.0,0.239,533.0,74.188,75.375,0.021,72.0,71.125,56.125,57.438,0.0,53.469,72.0,70.0,1000.0,200.0,0.17,451.25,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.729,11.813,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,529.0,540.5,303.5,525.5,527.5,520.5,-0.009,7.434,0.0,15.938,1.131,0.035,-0.025,-0.003,-0.004,0.001
8232007,1053,1.0,1.0,1.0,1.0,100.0,51.546,40.0,40.0,40.0,1.0,0.0,1168.961,35.139,0.022,11.658,0.0,80.0,55.0,1.4,1717.75,1766.607,1018.053,434.283,54.825,71.315,72.286,71.251,52.119,1.44,2.461,-0.063,73.236,58.614,91.21,49.264,0.0,69.888,176.402,176.405,176.372,37.097,52.466,46.994,-10.82,65.25,99.438,72.438,76.125,55.406,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.264,319.5,72.063,69.0,-0.056,71.875,70.938,55.625,56.688,0.0,40.0,72.0,70.0,1000.0,200.0,0.135,400.0,73.813,75.875,0.01,71.688,69.438,55.875,56.813,0.0,58.344,72.0,70.0,1000.0,200.0,0.237,530.5,74.188,75.375,0.021,71.938,71.25,56.125,57.563,0.0,53.281,72.0,70.0,1000.0,200.0,0.173,453.5,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.739,11.822,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,528.5,541.0,303.25,526.0,527.5,520.5,-0.22,7.507,0.0,16.018,1.169,0.035,-0.025,-0.003,-0.004,0.001
8232007,1054,1.0,1.0,1.0,1.0,100.0,52.012,40.0,40.0,40.0,1.0,0.0,1161.933,33.968,0.012,11.628,0.0,80.0,55.0,1.4,1717.75,1779.659,1016.496,433.945,54.932,71.315,72.286,71.251,51.905,1.417,2.443,-0.071,73.35,58.685,91.097,49.18,0.0,69.995,176.328,176.405,176.298,37.097,52.362,46.921,-10.82,65.313,99.5,72.438,76.125,55.406,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.26,318.0,72.063,69.063,-0.056,72.0,70.75,55.844,56.5,0.0,40.25,72.0,70.0,1000.0,200.0,0.132,398.25,74.0,75.875,0.01,71.75,69.563,55.875,56.813,0.0,57.781,72.0,70.0,1000.0,200.0,0.232,522.5,74.188,75.375,0.024,71.938,71.25,56.125,57.563,0.0,51.813,72.0,70.0,1000.0,200.0,0.177,460.5,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.741,11.83,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.0,528.5,541.0,303.25,526.0,527.5,520.5,-0.005,7.483,0.0,15.859,1.162,0.034,-0.025,-0.003,-0.004,0.001
8232007,1055,1.0,1.0,1.0,1.0,100.0,51.712,40.0,40.0,40.0,1.0,0.0,1152.562,33.968,0.022,11.598,0.0,80.0,55.0,1.4,1696.5,1750.315,1000.93,426.749,54.932,71.315,72.391,71.251,51.905,1.41,2.501,-0.067,73.46,58.77,91.294,49.152,0.0,69.995,176.328,176.405,176.372,37.097,52.362,46.994,-10.82,65.5,99.5,72.438,75.938,55.5,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.254,315.75,72.063,69.063,-0.056,71.875,70.938,55.75,56.688,0.0,39.375,72.0,70.0,1000.0,200.0,0.136,403.75,74.0,75.875,0.01,71.688,69.75,55.875,57.0,0.0,57.031,72.0,70.0,1000.0,200.0,0.234,528.0,74.188,75.375,0.022,71.938,71.25,56.125,57.438,0.0,52.375,72.0,70.0,1000.0,200.0,0.171,455.5,73.625,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.727,11.822,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,528.5,540.5,303.25,526.0,527.5,520.5,0.013,7.52,0.0,15.936,1.153,0.034,-0.025,-0.003,-0.004,0.001
8232007,1056,1.0,1.0,1.0,1.0,100.0,51.681,40.0,40.0,40.0,1.0,0.0,1163.104,35.139,0.012,11.703,0.0,80.0,55.0,1.4,1694.5,1774.762,1011.826,428.21,54.932,71.315,72.391,71.251,51.905,1.364,2.58,-0.082,73.566,58.787,91.266,49.152,0.0,70.103,176.254,176.405,176.298,37.17,52.362,46.994,-10.82,65.5,99.438,72.313,75.938,55.406,56.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.254,316.75,71.938,69.063,-0.056,71.875,70.938,55.75,56.688,0.0,39.125,72.0,70.0,1000.0,200.0,0.141,415.25,74.0,75.875,0.01,71.75,69.75,55.875,56.813,0.0,57.063,72.0,70.0,1000.0,200.0,0.232,529.5,74.188,75.375,0.017,72.0,71.25,56.125,57.438,0.0,53.125,72.0,70.0,1000.0,200.0,0.166,447.0,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.734,11.831,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,528.0,528.5,541.0,303.25,526.0,527.5,520.5,0.003,7.568,0.0,15.961,1.163,0.035,-0.024,-0.003,-0.003,0.001
8232007,1057,1.0,1.0,1.0,1.0,100.0,51.869,40.0,40.0,40.0,1.0,0.0,1142.021,33.968,0.012,11.658,0.0,80.0,55.0,1.4,1683.25,1778.027,1036.731,436.966,55.04,71.315,72.391,71.251,52.012,1.391,2.411,-0.06,73.435,58.755,91.462,49.152,0.0,70.317,176.402,176.405,176.372,37.17,52.466,47.067,-10.82,65.5,99.438,72.313,75.75,55.406,56.344,0.0,48.469,72.0,70.0,1000.0,200.0,0.261,318.5,71.938,69.063,-0.056,71.875,70.75,55.75,56.5,0.0,38.813,72.0,70.0,1000.0,200.0,0.138,405.5,74.0,75.875,0.01,71.75,69.438,55.875,57.0,0.0,57.125,72.0,70.0,1000.0,200.0,0.233,524.5,74.188,75.375,0.023,71.938,71.25,56.125,57.438,0.0,52.094,72.0,70.0,1000.0,200.0,0.178,459.5,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.711,11.813,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,528.5,541.0,303.25,526.5,527.5,520.5,-0.12,7.543,0.0,16.018,1.142,0.034,-0.024,-0.003,-0.004,0.001
8232007,1058,1.0,1.0,1.0,1.0,100.0,51.612,40.0,40.0,40.0,1.0,0.0,1206.442,35.139,0.022,11.673,0.0,80.0,55.0,1.4,1688.0,1771.499,1033.618,434.612,54.932,71.315,72.391,71.251,51.905,1.425,2.612,-0.074,73.591,58.756,91.322,49.152,0.0,70.317,176.254,176.405,176.372,37.243,52.466,47.067,-10.828,65.5,99.5,72.313,75.813,55.5,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.258,320.0,72.063,69.063,-0.056,72.0,70.75,55.75,56.688,0.0,38.75,72.0,70.0,1000.0,200.0,0.141,415.5,74.0,75.875,0.01,71.75,69.563,55.875,57.0,0.0,57.438,72.0,70.0,1000.0,200.0,0.231,529.0,74.188,75.375,0.021,71.938,71.25,56.219,57.438,0.0,52.375,72.0,70.0,1000.0,200.0,0.17,452.5,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.717,11.823,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.0,528.5,540.5,303.5,526.5,527.5,520.5,0.017,7.533,0.0,15.92,1.206,0.035,-0.025,-0.003,-0.004,0.001
8232007,1059,1.0,1.0,1.0,1.0,100.0,51.839,40.0,40.0,40.0,1.0,0.0,1192.387,33.968,0.022,11.658,0.0,80.0,55.0,1.4,1688.0,1805.815,1041.4,436.262,54.932,71.315,72.391,71.251,51.905,1.425,2.558,-0.089,73.545,58.846,91.322,49.152,0.0,70.317,176.328,176.405,176.372,37.17,52.466,46.994,-10.828,65.313,99.375,72.313,76.375,55.406,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.265,322.5,71.938,69.125,-0.056,71.875,70.938,55.75,56.5,0.0,38.781,72.0,70.0,1000.0,200.0,0.145,414.0,74.188,75.875,0.01,72.063,69.25,55.875,56.813,0.0,56.969,72.0,70.0,1000.0,200.0,0.235,528.5,74.188,75.375,0.021,72.0,71.25,56.125,57.438,0.0,52.031,72.0,70.0,1000.0,200.0,0.171,454.5,73.75,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.705,11.81,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,528.5,528.5,540.5,303.25,526.5,527.5,520.5,0.013,7.487,0.0,15.9,1.192,0.034,-0.023,-0.002,-0.004,0.0
8232007,1100,1.0,1.0,1.0,1.0,100.0,51.916,40.0,40.0,40.0,1.0,0.0,1146.706,35.139,0.012,11.703,0.0,80.0,55.0,1.4,1697.0,1781.292,1021.166,435.166,55.04,71.422,72.391,71.357,52.012,1.433,2.486,-0.074,73.435,58.832,91.462,49.152,0.0,70.317,176.328,176.405,176.372,37.316,52.466,47.067,-10.828,65.438,99.438,72.125,76.25,55.406,56.25,0.0,48.719,72.0,70.0,1000.0,200.0,0.264,320.0,71.938,69.0,-0.056,71.875,70.938,55.75,56.688,0.0,39.281,72.0,70.0,1000.0,200.0,0.135,400.25,74.188,75.875,0.01,72.188,69.438,55.875,57.0,0.0,58.531,72.0,70.0,1000.0,200.0,0.241,536.0,74.188,75.375,0.021,71.938,71.25,56.125,57.563,0.0,52.375,72.0,70.0,1000.0,200.0,0.173,453.0,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.705,11.808,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,529.0,540.5,303.25,526.0,527.5,520.5,0.007,7.532,0.0,15.842,1.147,0.035,-0.024,-0.002,-0.004,0.001
8232007,1101,1.0,1.0,1.0,1.0,100.0,52.211,40.0,40.0,40.0,1.0,0.0,1156.076,33.968,0.012,11.613,0.0,80.0,55.0,1.4,1716.0,1781.292,1010.27,435.475,55.04,71.422,72.391,71.357,52.119,1.44,2.472,-0.078,73.422,58.787,91.574,49.096,0.0,70.425,176.254,176.193,176.224,37.243,52.571,47.14,-10.82,65.5,99.438,72.125,76.25,55.406,56.344,0.0,49.063,72.0,70.0,1000.0,200.0,0.265,321.75,71.938,69.063,-0.056,72.125,70.938,55.75,56.406,0.0,39.156,72.0,70.0,1000.0,200.0,0.144,418.0,74.188,75.875,0.01,72.063,69.25,55.969,57.0,0.0,58.781,72.0,70.0,1000.0,200.0,0.234,530.0,74.188,75.375,0.021,71.938,71.438,56.219,57.438,0.0,51.563,72.0,70.0,1000.0,200.0,0.173,454.0,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.7,11.806,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,541.0,303.25,526.5,527.5,521.0,0.006,7.498,0.0,15.956,1.156,0.034,-0.024,-0.002,-0.004,0.001
8232007,1102,1.0,1.0,1.0,1.0,100.0,52.058,40.0,40.0,40.0,1.0,0.0,1153.734,35.139,0.012,11.673,0.0,80.0,55.0,1.4,1708.25,1782.925,1028.948,437.267,55.04,71.422,72.286,71.357,52.012,1.387,2.558,-0.074,73.533,58.797,91.434,49.18,0.0,70.317,176.328,176.405,176.298,37.316,52.466,47.14,-10.828,65.063,99.5,72.125,76.125,55.406,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.273,325.75,72.063,69.125,-0.056,71.875,70.75,55.75,56.688,0.0,39.281,72.0,70.0,1000.0,200.0,0.135,400.5,74.25,75.875,0.01,72.063,69.25,55.875,57.0,0.0,58.25,72.0,70.0,1000.0,200.0,0.247,544.5,74.188,75.375,0.023,71.938,71.25,56.219,57.438,0.0,51.375,72.0,70.0,1000.0,200.0,0.171,452.75,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.706,11.813,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,529.0,540.5,303.25,526.0,527.5,521.0,-0.005,7.569,0.0,15.919,1.154,0.035,-0.024,-0.002,-0.004,0.001
8232007,1103,1.0,1.0,1.0,1.0,100.0,52.155,40.0,40.0,40.0,1.0,0.0,1197.072,35.139,0.012,11.643,0.0,80.0,55.0,1.4,1708.0,1797.634,1041.4,437.013,55.04,71.422,72.286,71.357,52.012,1.463,2.551,-0.067,73.462,58.861,91.434,49.236,0.0,70.317,176.328,176.405,176.372,37.316,52.362,47.067,-10.82,65.5,99.375,72.125,76.25,55.406,56.344,0.0,48.438,72.0,70.0,1000.0,200.0,0.264,321.5,71.938,69.125,-0.056,72.0,70.75,55.844,56.688,0.0,38.75,72.0,70.0,1000.0,200.0,0.142,413.25,74.25,75.875,0.01,71.875,69.438,55.969,57.125,0.0,58.094,72.0,70.0,1000.0,200.0,0.244,541.0,74.313,75.375,0.022,71.938,71.25,56.219,57.563,0.0,51.656,72.0,70.0,1000.0,200.0,0.168,447.5,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.706,11.808,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,529.0,540.5,303.25,526.5,527.0,521.0,0.007,7.546,0.0,15.761,1.197,0.035,-0.023,-0.002,-0.003,0.001
8232007,1104,1.0,1.0,1.0,1.0,100.0,52.474,40.0,40.0,40.0,1.0,0.0,1151.391,33.968,0.022,11.643,0.0,80.0,55.0,1.4,1703.75,1795.999,1027.392,430.098,55.148,71.422,72.286,71.357,52.012,1.421,2.565,-0.074,73.534,58.827,91.125,49.32,0.0,70.317,176.402,176.405,176.372,37.316,52.571,47.213,-10.828,65.25,99.5,72.125,76.25,55.5,56.344,0.0,48.625,72.0,70.0,1000.0,200.0,0.268,324.75,71.938,69.125,-0.056,72.125,70.625,55.844,56.688,0.0,39.031,72.0,70.0,1000.0,200.0,0.146,417.0,74.25,75.875,0.01,71.75,69.438,55.875,57.0,0.0,58.219,72.0,70.0,1000.0,200.0,0.229,527.5,74.313,75.375,0.024,71.938,71.438,56.219,57.563,0.0,51.094,72.0,70.0,1000.0,200.0,0.17,453.25,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.716,11.819,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,529.0,540.5,303.25,526.5,527.0,521.0,-0.22,7.554,0.0,15.996,1.151,0.034,-0.023,-0.002,-0.004,0.001
8232007,1105,1.0,1.0,1.0,1.0,100.0,52.292,40.0,40.0,40.0,1.0,0.0,1131.479,35.139,0.012,11.673,0.0,80.0,55.0,1.4,1703.75,1709.706,982.246,419.616,55.04,71.315,72.286,71.357,52.012,1.353,2.385,-0.06,73.42,58.779,91.266,49.32,0.0,70.21,176.402,176.511,176.372,37.463,52.362,47.14,-10.828,65.188,99.5,72.125,75.813,55.5,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.268,321.75,72.063,69.375,-0.056,72.0,70.938,55.75,56.688,0.0,40.5,72.0,70.0,1000.0,200.0,0.139,408.0,74.25,75.875,0.01,71.688,69.75,55.969,57.0,0.0,58.0,72.0,70.0,1000.0,200.0,0.219,514.0,74.313,75.375,0.024,72.0,71.25,56.125,57.563,0.0,52.906,72.0,70.0,1000.0,200.0,0.162,438.25,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.724,11.828,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.0,529.0,540.5,303.5,526.0,527.0,521.0,-0.003,7.582,0.0,15.681,1.131,0.035,-0.022,-0.002,-0.004,0.001
8232007,1106,1.0,1.0,1.0,1.0,100.0,52.342,40.0,40.0,40.0,1.0,0.0,1144.363,35.139,0.022,11.673,0.0,80.0,55.0,1.4,1687.0,1758.457,1014.94,431.599,55.04,71.315,72.391,71.357,51.905,1.394,2.364,-0.082,73.485,58.819,91.266,49.292,0.0,70.317,176.328,176.405,176.298,37.316,52.466,47.14,-10.82,65.313,99.5,72.125,76.25,55.5,56.438,0.0,48.75,72.0,70.0,1000.0,200.0,0.268,324.0,71.938,69.375,-0.056,71.875,70.938,55.75,56.688,0.0,40.375,72.0,70.0,1000.0,200.0,0.138,405.75,74.25,75.875,0.01,71.688,69.625,55.969,56.719,0.0,58.406,72.0,70.0,1000.0,200.0,0.221,513.0,74.313,75.375,0.021,72.0,71.25,56.125,57.563,0.0,51.375,72.0,70.0,1000.0,200.0,0.173,453.75,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.716,11.822,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.0,529.0,540.5,303.25,526.5,527.0,521.0,-0.009,7.569,0.0,15.919,1.144,0.035,-0.021,-0.002,-0.003,0.001
8232007,1107,1.0,1.0,1.0,1.0,100.0,52.36,40.0,40.0,40.0,1.0,0.0,1163.104,35.139,0.022,11.658,0.0,80.0,55.0,1.4,1687.75,1748.688,996.259,420.156,55.04,71.422,72.391,71.357,52.012,1.421,2.58,-0.078,73.526,58.85,91.266,49.32,0.0,70.317,176.328,176.405,176.372,37.316,52.571,47.213,-10.82,65.438,99.5,72.313,75.938,55.5,56.438,0.0,47.656,72.0,70.0,1000.0,200.0,0.278,330.0,72.063,69.375,-0.056,72.0,70.75,55.844,56.688,0.0,39.719,72.0,70.0,1000.0,200.0,0.141,411.75,74.25,75.875,0.01,71.5,69.75,55.875,57.0,0.0,57.031,72.0,70.0,1000.0,200.0,0.212,502.5,74.313,75.375,0.018,71.938,71.438,56.219,57.563,0.0,51.281,72.0,70.0,1000.0,200.0,0.17,455.5,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.709,11.816,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,528.5,540.5,303.25,526.5,527.0,521.0,0.013,7.563,0.0,16.017,1.163,0.035,-0.022,-0.002,-0.003,0.001
8232007,1108,1.0,1.0,1.0,1.0,100.0,52.394,40.0,40.0,40.0,1.0,0.0,1161.933,35.139,0.012,11.658,0.0,80.0,55.0,1.4,1687.75,1750.315,1014.94,425.107,55.04,71.422,72.496,71.357,51.905,1.421,2.468,-0.074,73.442,58.745,91.182,49.124,0.0,70.425,176.328,176.511,176.372,37.316,52.466,47.213,-10.828,65.188,99.438,72.313,76.25,55.406,56.344,0.0,49.063,72.0,70.0,1000.0,200.0,0.265,322.5,71.938,69.375,-0.056,72.0,70.625,55.75,56.688,0.0,41.156,72.0,70.0,1000.0,200.0,0.139,407.5,74.25,75.875,0.01,71.625,69.563,55.969,57.0,0.0,56.031,72.0,70.0,1000.0,200.0,0.218,509.0,74.313,75.375,0.021,71.938,71.25,56.219,57.563,0.0,52.313,72.0,70.0,1000.0,200.0,0.166,447.5,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.706,11.81,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.5,529.0,541.0,303.25,526.5,527.5,521.0,0.003,7.616,0.0,16.017,1.162,0.035,-0.021,-0.002,-0.003,0.001
8232007,1109,1.0,1.0,1.0,1.0,100.0,52.192,40.0,40.0,40.0,1.0,0.0,1120.937,35.139,0.012,11.613,0.0,80.0,55.0,1.4,1688.25,1714.57,982.246,422.845,54.932,71.528,72.496,71.357,52.012,1.402,2.457,-0.071,73.459,58.765,91.097,49.04,0.0,70.425,176.254,176.405,176.224,37.316,52.466,47.213,-10.828,65.25,99.5,72.125,75.938,55.406,56.344,0.0,48.469,72.0,70.0,1000.0,200.0,0.274,326.75,71.938,69.375,-0.056,72.0,70.625,55.75,56.688,0.0,40.031,72.0,70.0,1000.0,200.0,0.141,409.0,74.25,75.875,0.01,71.688,69.813,55.875,57.0,0.0,56.531,72.0,70.0,1000.0,200.0,0.207,500.5,74.313,75.375,0.021,71.938,71.25,56.125,57.438,0.0,52.656,72.0,70.0,1000.0,200.0,0.164,444.25,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.689,11.795,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.5,303.25,526.5,527.0,521.0,-0.002,7.586,0.0,15.955,1.121,0.035,-0.021,-0.002,-0.003,0.001
8232007,1110,1.0,1.0,1.0,1.0,100.0,52.413,40.0,40.0,40.0,1.0,0.0,1161.933,33.968,0.012,11.613,0.0,80.0,55.0,1.4,1688.75,1734.051,994.702,426.547,55.04,71.422,72.496,71.357,51.905,1.394,2.583,-0.071,73.433,58.749,91.153,49.18,0.0,70.317,176.402,176.405,176.372,37.316,52.466,47.14,-10.82,65.25,99.5,72.125,75.938,55.406,56.344,0.0,48.25,72.0,70.0,1000.0,200.0,0.268,324.5,72.063,69.375,-0.056,72.0,70.75,55.75,56.688,0.0,39.813,72.0,70.0,1000.0,200.0,0.143,419.75,74.25,75.875,0.01,71.75,69.625,55.875,57.0,0.0,55.969,72.0,70.0,1000.0,200.0,0.211,506.25,74.313,75.438,0.024,71.938,71.25,56.125,57.438,0.0,52.031,72.0,70.0,1000.0,200.0,0.163,443.5,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.697,11.805,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,528.0,528.5,540.5,303.25,526.5,527.0,521.0,-0.12,7.53,0.0,15.838,1.162,0.034,-0.022,-0.002,-0.004,0.001
8232007,1111,1.0,1.0,1.0,1.0,100.0,52.384,40.0,40.0,40.0,1.0,0.0,1140.849,33.968,0.012,11.658,0.0,80.0,55.0,1.4,1673.5,1727.553,996.259,417.328,54.932,71.422,72.496,71.357,51.905,1.375,2.522,-0.067,73.459,58.759,91.041,49.124,0.0,70.317,176.402,176.405,176.372,37.316,52.362,47.14,-10.82,65.063,99.438,72.125,76.125,55.5,56.344,0.0,49.156,72.0,70.0,1000.0,200.0,0.266,323.25,72.063,69.375,-0.056,72.125,70.625,55.75,56.5,0.0,40.75,72.0,70.0,1000.0,200.0,0.138,405.75,74.25,75.875,0.01,71.875,69.625,55.969,57.0,0.0,56.75,72.0,70.0,1000.0,200.0,0.21,501.0,74.313,75.375,0.023,71.938,71.25,56.125,57.563,0.0,51.875,72.0,70.0,1000.0,200.0,0.164,445.25,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.689,11.79,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,529.0,540.5,303.25,527.0,527.5,521.0,-0.12,7.612,0.0,15.899,1.141,0.034,-0.022,-0.002,-0.004,0.001
8232007,1112,1.0,1.0,1.0,1.0,100.0,52.147,40.0,40.0,40.0,1.0,0.0,1127.965,33.968,0.012,11.613,0.0,80.0,55.0,1.4,1680.5,1711.327,979.132,423.483,54.932,71.422,72.496,71.463,51.905,1.383,2.49,-0.063,73.458,58.746,91.21,49.096,0.0,70.317,176.254,176.511,176.372,37.463,52.466,47.213,-10.82,65.313,99.5,72.313,76.25,55.406,56.25,0.0,48.688,72.0,70.0,1000.0,200.0,0.273,326.5,71.938,69.438,-0.056,71.875,70.75,55.75,56.5,0.0,39.531,72.0,70.0,1000.0,200.0,0.139,406.75,74.313,75.875,0.01,71.75,69.625,55.875,57.0,0.0,57.25,72.0,70.0,1000.0,200.0,0.21,502.75,74.438,75.375,0.021,72.0,71.25,56.125,57.438,0.0,52.469,72.0,70.0,1000.0,200.0,0.161,438.0,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.711,11.81,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,528.0,528.5,540.5,303.0,526.5,527.0,521.0,0.006,7.547,0.0,15.718,1.128,0.034,-0.021,-0.002,-0.003,0.001
8232007,1113,1.0,1.0,1.0,1.0,100.0,52.099,40.0,40.0,40.0,1.0,0.0,1139.678,35.139,0.022,11.613,0.0,80.0,55.0,1.4,1672.75,1716.192,990.031,422.207,54.932,71.422,72.496,71.463,51.905,1.421,2.443,-0.074,73.499,58.811,91.266,49.012,0.0,70.425,176.328,176.405,176.298,37.316,52.466,47.213,-10.82,65.125,99.5,72.313,75.938,55.406,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.272,326.75,71.938,69.438,-0.056,72.0,70.625,55.75,56.688,0.0,39.031,72.0,70.0,1000.0,200.0,0.138,407.25,74.313,75.875,0.01,71.75,69.625,55.875,57.0,0.0,56.906,72.0,70.0,1000.0,200.0,0.205,493.0,74.438,75.375,0.023,71.938,71.438,56.125,57.563,0.0,52.031,72.0,70.0,1000.0,200.0,0.162,441.0,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.716,11.816,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,528.5,540.5,303.25,526.5,527.0,521.0,-0.009,7.586,0.0,15.955,1.14,0.035,-0.021,-0.002,-0.003,0.001
8232007,1114,1.0,1.0,1.0,1.0,100.0,52.039,40.0,40.0,40.0,1.0,0.0,1132.65,35.139,0.012,11.688,0.0,80.0,55.0,1.4,1672.75,1734.051,1005.6,431.891,54.932,71.422,72.391,71.357,51.905,1.372,2.374,-0.06,73.533,58.824,91.266,49.096,0.0,70.317,176.402,176.405,176.372,37.39,52.466,47.14,-10.82,65.0,99.5,72.313,75.625,55.406,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.271,325.75,71.938,69.438,-0.056,72.0,70.75,55.75,56.5,0.0,38.906,72.0,70.0,1000.0,200.0,0.138,406.0,74.313,75.875,0.01,71.875,69.438,55.875,57.0,0.0,56.906,72.0,70.0,1000.0,200.0,0.209,502.0,74.313,75.375,0.021,71.938,71.438,56.125,57.438,0.0,51.719,72.0,70.0,1000.0,200.0,0.167,449.0,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.738,11.823,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,528.0,528.5,540.5,303.25,526.5,527.0,521.0,-0.12,7.559,0.0,15.819,1.133,0.035,-0.021,-0.002,-0.003,0.001
8232007,1115,1.0,1.0,1.0,1.0,100.0,52.004,40.0,40.0,40.0,1.0,0.0,1130.307,33.968,0.012,11.703,0.0,80.0,55.0,1.4,1687.5,1727.553,994.702,425.407,54.932,71.422,72.286,71.357,51.905,1.33,2.436,-0.067,73.58,58.867,91.322,49.208,0.0,70.425,176.106,176.193,176.002,37.316,52.466,47.14,-10.82,65.125,99.5,72.313,75.75,55.406,56.25,0.0,48.125,72.0,70.0,1000.0,200.0,0.272,325.75,71.938,69.438,-0.056,72.125,70.75,55.75,56.5,0.0,39.938,72.0,70.0,1000.0,200.0,0.138,405.75,74.313,75.875,0.01,71.875,69.625,55.875,57.0,0.0,56.188,72.0,70.0,1000.0,200.0,0.212,506.25,74.438,75.438,0.021,71.938,71.438,56.125,57.563,0.0,52.781,72.0,70.0,1000.0,200.0,0.16,440.75,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.713,11.808,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,528.5,540.5,303.25,526.5,527.0,521.0,-0.014,7.589,0.0,15.96,1.13,0.034,-0.021,-0.002,-0.003,0.001
8232007,1116,1.0,1.0,1.0,1.0,100.0,51.96,40.0,40.0,40.0,1.0,0.0,1131.479,35.139,0.012,11.673,0.0,80.0,55.0,1.4,1685.75,1716.192,991.588,422.865,54.932,71.422,72.391,71.357,51.905,1.372,2.551,-0.078,73.707,58.983,91.294,49.208,0.0,70.425,175.736,175.874,175.707,37.463,52.466,47.213,-10.82,65.063,99.5,72.313,75.938,55.406,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.275,328.0,71.938,69.625,-0.056,72.125,70.75,55.75,56.5,0.0,40.0,72.0,70.0,1000.0,200.0,0.139,408.0,74.313,75.875,0.01,71.875,69.625,55.969,57.0,0.0,57.031,72.0,70.0,1000.0,200.0,0.207,495.5,74.438,75.375,0.021,71.938,71.438,56.125,57.438,0.0,52.094,72.0,70.0,1000.0,200.0,0.165,443.25,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.716,11.813,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,528.5,540.5,303.25,526.5,527.0,521.0,-0.003,7.586,0.0,15.799,1.131,0.035,-0.019,-0.002,-0.003,0.001
8232007,1117,1.0,1.0,1.0,1.0,100.0,51.872,40.0,40.0,40.0,1.0,0.0,1119.766,33.968,0.022,11.643,0.0,80.0,55.0,1.4,1680.0,1725.929,1000.93,424.426,54.932,71.528,72.496,71.463,51.905,1.372,2.479,-0.06,73.688,58.95,91.294,49.04,0.0,70.425,175.293,175.343,175.19,37.463,52.466,47.14,-10.82,65.125,99.5,72.125,76.125,55.406,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.273,326.75,71.813,69.625,-0.056,72.0,70.625,55.75,56.5,0.0,40.563,72.0,70.0,1000.0,200.0,0.138,406.5,74.438,75.875,0.01,72.063,69.75,55.875,57.0,0.0,57.188,72.0,70.0,1000.0,200.0,0.214,505.75,74.438,75.375,0.021,71.938,71.438,56.125,57.438,0.0,52.344,72.0,70.0,1000.0,200.0,0.16,437.75,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.713,11.806,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,528.0,528.5,540.5,303.25,526.5,527.0,521.5,-0.045,7.51,0.0,15.64,1.12,0.034,-0.018,-0.002,-0.003,0.001
8232007,1118,1.0,1.0,1.0,1.0,100.0,51.837,40.0,40.0,40.0,1.0,0.0,1147.877,33.968,0.022,11.643,0.0,80.0,55.0,1.4,1677.0,1738.927,1000.93,420.624,54.932,71.528,72.286,71.357,51.905,1.383,2.526,-0.074,73.726,58.993,91.153,49.208,0.0,70.532,174.553,174.599,174.377,37.39,52.466,47.14,-10.82,65.188,99.5,72.125,75.375,55.406,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.274,327.25,71.938,69.438,-0.056,71.75,70.75,55.75,56.5,0.0,38.563,72.0,70.0,1000.0,200.0,0.138,407.0,74.313,75.875,0.01,72.063,69.625,55.969,57.0,0.0,57.469,72.0,70.0,1000.0,200.0,0.214,506.75,74.438,75.438,0.023,71.938,71.438,56.125,57.438,0.0,52.25,72.0,70.0,1000.0,200.0,0.161,439.0,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.696,11.797,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.5,303.25,526.0,527.0,521.5,-0.084,7.53,0.0,15.759,1.148,0.034,-0.021,-0.002,-0.003,0.001
8232007,1119,1.0,1.0,1.0,1.0,100.0,51.797,40.0,40.0,40.0,1.0,0.0,1132.65,33.968,0.022,11.643,0.0,80.0,55.0,1.4,1676.75,1725.929,988.474,417.461,54.932,71.528,72.391,71.463,51.905,1.372,2.447,-0.074,73.691,59.012,91.182,49.208,0.0,70.532,173.591,173.431,173.343,37.463,52.362,47.213,-10.82,65.25,99.438,72.125,75.75,55.406,56.25,0.0,48.0,72.0,70.0,1000.0,200.0,0.272,327.25,71.938,69.625,-0.056,71.875,70.75,55.75,56.688,0.0,39.813,72.0,70.0,1000.0,200.0,0.13,400.75,74.313,76.125,0.01,71.75,69.625,55.875,57.0,0.0,55.75,72.0,70.0,1000.0,200.0,0.216,509.5,74.438,75.375,0.023,72.0,71.438,56.125,57.438,0.0,52.469,72.0,70.0,1000.0,200.0,0.159,437.5,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.713,11.805,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.5,303.25,526.5,527.0,521.0,0.034,7.619,0.0,15.758,1.133,0.034,-0.019,-0.003,-0.003,0.001
8232007,1120,1.0,1.0,1.0,1.0,100.0,51.748,40.0,40.0,40.0,1.0,0.0,1158.419,35.139,0.012,11.628,0.0,80.0,55.0,1.4,1666.75,1737.302,1010.27,426.719,54.932,71.528,72.391,71.357,51.905,1.402,2.511,-0.082,73.685,58.941,91.153,49.152,0.0,70.64,172.111,171.944,171.94,37.39,52.362,47.14,-10.82,65.063,99.5,72.125,75.625,55.406,56.25,0.0,49.25,72.0,70.0,1000.0,200.0,0.259,317.5,71.813,69.438,-0.056,72.125,70.75,55.75,56.688,0.0,39.844,72.0,70.0,1000.0,200.0,0.137,407.0,74.438,75.875,0.01,71.75,69.438,55.875,57.0,0.0,56.25,72.0,70.0,1000.0,200.0,0.212,503.25,74.438,75.438,0.021,71.938,71.25,56.219,57.438,0.0,51.469,72.0,70.0,1000.0,200.0,0.168,450.0,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.711,11.8,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.5,303.25,527.0,527.0,521.5,0.012,7.572,0.0,15.738,1.158,0.035,-0.019,-0.002,-0.003,0.001
8232007,1121,1.0,1.0,1.0,1.0,100.0,51.678,40.0,40.0,40.0,1.0,0.0,1149.048,35.139,0.022,11.613,0.0,80.0,55.0,1.4,1676.25,1721.059,994.702,415.675,54.932,71.528,72.391,71.463,51.905,1.387,2.475,-0.063,73.68,58.961,91.294,49.236,0.0,70.747,170.484,170.456,170.02,37.463,52.466,47.213,-10.82,65.25,99.5,72.125,75.75,55.406,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.274,328.25,71.938,69.625,-0.056,72.0,70.625,55.75,56.5,0.0,38.969,72.0,70.0,1000.0,200.0,0.143,414.25,74.438,75.875,0.01,71.75,70.125,55.875,57.0,0.0,55.719,72.0,70.0,1000.0,200.0,0.204,492.75,74.438,75.438,0.016,71.938,71.25,56.125,57.563,0.0,51.594,72.0,70.0,1000.0,200.0,0.163,441.75,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.694,11.79,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.0,303.25,525.5,526.5,521.5,0.365,7.547,0.0,15.718,1.149,0.035,-0.019,-0.002,-0.002,0.001
