DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1122,1.0,1.0,1.0,1.0,100.0,51.869,40.0,40.0,40.0,1.0,0.0,1113.909,35.139,0.012,11.643,0.0,80.0,55.0,1.4,1671.5,1709.706,985.36,419.81,55.04,71.528,72.496,71.463,52.012,1.448,2.49,-0.06,73.726,58.993,91.406,49.208,0.0,70.962,169.078,168.863,168.838,37.463,52.571,47.213,-10.82,65.5,99.5,72.125,75.438,55.406,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.278,330.0,71.938,69.625,-0.056,71.875,70.625,55.75,56.688,0.0,39.531,72.0,70.0,1000.0,200.0,0.135,397.0,74.438,75.875,0.01,71.688,69.75,55.875,57.0,0.0,55.813,72.0,70.0,1000.0,200.0,0.199,488.75,74.438,75.375,0.017,72.0,71.438,56.125,57.438,0.0,51.313,72.0,70.0,1000.0,200.0,0.163,440.5,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.668,11.772,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.5,528.5,540.5,303.25,526.0,527.0,521.5,0.013,7.514,0.0,15.758,1.114,0.035,-0.019,-0.002,-0.002,0.001
8232007,1123,1.0,1.0,1.0,1.0,100.0,51.884,40.0,40.0,40.0,1.0,0.0,1130.307,35.139,0.012,11.613,0.0,80.0,55.0,1.4,1671.5,1708.085,993.145,415.831,55.04,71.634,72.496,71.568,51.798,1.394,2.504,-0.063,73.627,58.942,91.182,49.152,0.0,71.069,167.969,167.801,167.73,37.463,52.466,47.14,-10.82,65.188,99.438,72.125,75.75,55.406,56.344,0.0,49.438,72.0,70.0,1000.0,200.0,0.264,320.25,71.938,69.625,-0.056,71.875,70.625,55.75,56.688,0.0,39.594,72.0,70.0,1000.0,200.0,0.137,405.75,74.438,75.875,0.01,71.75,69.813,55.875,57.125,0.0,56.875,72.0,70.0,1000.0,200.0,0.2,488.25,74.438,75.438,0.021,71.938,71.438,56.219,57.438,0.0,51.875,72.0,70.0,1000.0,200.0,0.162,439.25,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.672,11.781,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.5,528.5,540.5,303.5,526.0,527.0,521.5,0.017,7.49,0.0,15.6,1.13,0.035,-0.019,-0.002,-0.003,0.001
8232007,1124,1.0,1.0,1.0,1.0,100.0,51.663,40.0,40.0,40.0,1.0,0.0,1123.28,33.968,0.012,11.658,0.0,80.0,55.0,1.4,1652.25,1677.343,980.689,420.474,54.932,71.634,72.601,71.568,51.905,1.425,2.465,-0.063,73.588,59.003,91.238,49.012,0.0,70.962,167.673,167.482,167.508,37.536,52.466,47.213,-10.82,65.0,99.563,72.125,76.375,55.406,56.25,0.0,48.406,72.0,70.0,1000.0,200.0,0.277,329.0,71.813,69.625,-0.056,71.875,70.5,55.75,56.5,0.0,39.125,72.0,70.0,1000.0,200.0,0.132,392.25,74.563,76.125,0.01,71.75,70.125,55.969,57.0,0.0,56.469,72.0,70.0,1000.0,200.0,0.195,484.75,74.438,75.438,0.026,72.0,71.438,56.125,57.563,0.0,51.688,72.0,70.0,1000.0,200.0,0.163,441.25,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.684,11.792,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.0,540.5,303.25,526.0,527.0,521.5,0.01,7.556,0.0,15.66,1.123,0.034,-0.018,-0.002,-0.004,0.001
8232007,1125,1.0,1.0,1.0,1.0,100.0,51.864,40.0,40.0,40.0,1.0,0.0,1133.822,33.968,0.012,11.688,0.0,80.0,55.0,1.4,1649.25,1698.366,969.787,422.553,55.04,71.634,72.601,71.568,51.905,1.417,2.382,-0.063,73.661,58.982,91.238,48.872,0.0,70.962,167.451,167.27,167.36,37.463,52.466,47.213,-10.82,64.875,99.438,72.125,76.25,55.406,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.278,329.5,71.938,69.688,-0.056,72.0,70.75,55.75,56.688,0.0,39.469,72.0,70.0,1000.0,200.0,0.136,404.0,74.563,75.875,0.01,71.875,70.125,55.875,57.0,0.0,56.313,72.0,70.0,1000.0,200.0,0.196,480.25,74.625,75.438,0.022,71.938,71.438,56.125,57.438,0.0,51.875,72.0,70.0,1000.0,200.0,0.162,440.25,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.684,11.787,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.0,303.25,526.5,527.0,521.5,0.006,7.596,0.0,15.819,1.134,0.034,-0.018,-0.002,-0.003,0.001
8232007,1126,1.0,1.0,1.0,1.0,100.0,51.858,40.0,40.0,40.0,1.0,0.0,1154.905,35.139,0.022,11.688,0.0,80.0,55.0,1.4,1658.75,1725.929,1007.156,418.472,55.04,71.634,72.496,71.568,51.905,1.444,2.483,-0.063,73.69,58.965,91.125,48.872,0.0,70.855,167.377,167.27,167.36,37.536,52.466,47.213,-10.82,64.688,99.5,72.125,75.75,55.406,56.25,0.0,48.0,72.0,70.0,1000.0,200.0,0.276,328.5,71.938,69.688,-0.056,72.125,70.75,55.75,56.5,0.0,39.5,72.0,70.0,1000.0,200.0,0.137,404.75,74.563,76.125,0.01,71.875,69.75,55.969,57.0,0.0,55.625,72.0,70.0,1000.0,200.0,0.203,491.5,74.438,75.438,0.025,72.0,71.25,56.125,57.563,0.0,51.969,72.0,70.0,1000.0,200.0,0.162,439.5,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.681,11.784,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,528.0,540.5,303.5,527.5,527.0,521.5,0.003,7.576,0.0,15.7,1.155,0.035,-0.018,-0.002,-0.004,0.001
8232007,1127,1.0,1.0,1.0,1.0,100.0,51.588,40.0,40.0,40.0,1.0,0.0,1136.164,33.968,0.022,11.658,0.0,80.0,55.0,1.4,1660.5,1712.948,999.373,420.307,54.932,71.634,72.601,71.568,51.905,1.394,2.465,-0.074,73.68,58.952,91.294,48.956,0.0,70.855,167.451,167.163,167.213,37.39,52.571,47.14,-10.82,64.938,99.438,72.125,75.625,55.406,56.25,0.0,48.156,72.0,70.0,1000.0,200.0,0.278,328.75,71.813,69.688,-0.056,72.0,71.125,55.75,56.688,0.0,39.75,72.0,70.0,1000.0,200.0,0.137,404.5,74.563,76.125,0.01,72.063,69.625,55.969,57.125,0.0,55.219,72.0,70.0,1000.0,200.0,0.203,493.5,74.438,75.438,0.021,72.0,71.438,56.219,57.438,0.0,52.188,72.0,70.0,1000.0,200.0,0.162,438.75,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.681,11.784,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.0,303.25,526.5,526.5,521.5,0.018,7.487,0.0,15.779,1.136,0.034,-0.017,-0.002,-0.003,0.001
8232007,1128,1.0,1.0,1.0,1.0,100.0,51.563,40.0,40.0,40.0,1.0,0.0,1156.076,33.968,0.022,11.598,0.0,80.0,55.0,1.4,1660.0,1717.814,997.816,420.041,54.932,71.634,72.601,71.568,51.905,1.391,2.483,-0.063,73.707,58.876,91.182,48.816,0.0,70.962,167.377,167.27,167.287,37.536,52.571,47.286,-10.82,64.75,99.438,72.125,76.625,55.406,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.275,327.5,71.938,69.688,-0.056,72.0,71.25,55.75,56.688,0.0,39.906,72.0,70.0,1000.0,200.0,0.136,405.25,74.563,75.875,0.01,72.063,70.0,55.969,57.0,0.0,55.844,72.0,70.0,1000.0,200.0,0.207,500.0,74.438,75.5,0.023,72.0,71.25,56.219,57.563,0.0,52.406,72.0,70.0,1000.0,200.0,0.16,438.0,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.673,11.783,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,528.5,540.0,303.25,526.0,526.5,521.5,0.019,7.521,0.0,15.697,1.156,0.034,-0.018,-0.002,-0.004,0.001
8232007,1129,1.0,1.0,1.0,1.0,100.0,51.833,40.0,40.0,40.0,1.0,0.0,1134.993,33.968,0.022,11.598,0.0,80.0,55.0,1.4,1664.0,1703.224,960.441,424.639,55.04,71.634,72.707,71.674,52.012,1.425,2.443,-0.056,73.605,58.851,91.322,48.62,0.0,70.962,167.377,167.27,167.287,37.536,52.571,47.286,-10.82,65.25,99.5,72.125,76.125,55.406,56.25,0.0,48.406,72.0,70.0,1000.0,200.0,0.271,324.0,71.938,69.75,-0.056,71.875,71.125,55.75,56.5,0.0,38.656,72.0,70.0,1000.0,200.0,0.137,405.5,74.563,75.875,0.01,72.063,69.75,55.969,57.0,0.0,56.219,72.0,70.0,1000.0,200.0,0.199,487.0,74.625,75.438,0.02,72.0,71.438,56.125,57.563,0.0,52.219,72.0,70.0,1000.0,200.0,0.161,440.25,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.668,11.778,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,529.0,540.5,303.5,526.0,527.0,521.5,0.019,7.521,0.0,15.697,1.135,0.034,-0.018,-0.002,-0.002,0.001
8232007,1130,1.0,1.0,1.0,1.0,100.0,51.877,40.0,40.0,40.0,1.0,0.0,1104.539,35.139,0.022,11.717,0.0,80.0,55.0,1.4,1664.0,1701.605,993.145,420.948,55.04,71.74,72.601,71.674,51.905,1.41,2.486,-0.063,73.624,58.904,91.266,48.732,0.0,70.962,167.229,167.27,167.139,37.39,52.571,47.213,-10.82,64.875,99.5,72.0,75.75,55.406,56.344,0.0,48.875,72.0,70.0,1000.0,200.0,0.271,326.75,71.813,69.688,-0.056,71.875,70.938,55.75,56.5,0.0,38.031,72.0,70.0,1000.0,200.0,0.138,406.25,74.563,75.875,0.01,71.875,69.813,55.875,57.0,0.0,56.219,72.0,70.0,1000.0,200.0,0.194,480.5,74.625,75.438,0.019,71.938,71.25,56.125,57.438,0.0,52.281,72.0,70.0,1000.0,200.0,0.161,439.75,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.667,11.778,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,528.5,540.0,303.25,527.5,527.0,521.5,-0.048,7.582,0.0,15.977,1.105,0.035,-0.017,-0.002,-0.002,0.001
8232007,1131,1.0,1.0,1.0,1.0,100.0,51.911,40.0,40.0,40.0,1.0,0.0,1136.164,33.968,0.012,11.688,0.0,80.0,55.0,1.4,1653.5,1729.177,990.031,426.783,55.04,71.74,72.496,71.885,51.905,1.372,2.45,-0.071,73.499,58.782,91.125,48.844,0.0,71.069,167.303,167.27,167.287,37.536,52.362,47.286,-10.82,65.063,99.5,72.0,75.938,55.406,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.275,328.0,71.813,69.688,-0.056,72.0,70.75,55.75,56.688,0.0,38.813,72.0,70.0,1000.0,200.0,0.131,398.5,74.75,76.125,0.01,72.063,70.0,55.969,57.0,0.0,56.156,72.0,70.0,1000.0,200.0,0.211,504.25,74.625,75.438,0.024,72.0,71.25,56.219,57.563,0.0,52.563,72.0,70.0,1000.0,200.0,0.16,438.0,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.683,11.793,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.0,540.0,303.25,526.0,526.5,521.5,0.006,7.686,0.0,15.819,1.136,0.034,-0.017,-0.002,-0.003,0.001
8232007,1132,1.0,1.0,1.0,1.0,100.0,51.915,40.0,40.0,40.0,1.0,0.0,1156.076,33.968,0.012,11.628,0.0,80.0,55.0,1.4,1671.75,1730.802,1010.27,422.831,55.04,71.74,72.601,71.674,52.012,1.41,2.443,-0.071,73.61,58.894,91.294,48.788,0.0,71.069,167.229,167.27,167.139,37.39,52.571,47.286,-10.82,64.375,99.5,72.0,76.563,55.406,56.25,0.0,48.531,72.0,70.0,1000.0,200.0,0.273,326.5,71.813,69.75,-0.056,72.125,70.75,55.75,56.688,0.0,38.469,72.0,70.0,1000.0,200.0,0.135,398.0,74.75,75.813,0.01,72.188,69.813,55.875,57.0,0.0,57.031,72.0,70.0,1000.0,200.0,0.209,502.0,74.625,75.438,0.02,72.0,71.25,56.219,57.563,0.0,51.25,72.0,70.0,1000.0,200.0,0.165,442.25,73.75,74.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.675,11.79,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.5,540.0,303.25,526.0,527.0,521.5,-0.026,7.58,0.0,15.974,1.156,0.034,-0.017,-0.002,-0.002,0.001
8232007,1133,1.0,1.0,1.0,1.0,100.0,51.959,40.0,40.0,40.0,1.0,0.0,1144.363,35.139,0.012,11.643,0.0,80.0,55.0,1.4,1659.75,1725.929,1002.487,420.627,55.04,71.74,72.707,71.674,51.905,1.402,2.425,-0.056,73.574,58.859,91.182,48.76,0.0,71.069,167.303,167.27,167.287,37.61,52.466,47.286,-10.828,64.625,99.375,72.0,76.125,55.406,56.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.273,327.0,71.813,69.75,-0.056,71.875,70.938,55.75,56.688,0.0,39.375,72.0,70.0,1000.0,200.0,0.134,402.0,74.563,76.125,0.01,72.063,69.75,55.875,57.0,0.0,57.438,72.0,70.0,1000.0,200.0,0.21,501.5,74.625,75.438,0.021,71.938,71.25,56.125,57.563,0.0,52.281,72.0,70.0,1000.0,200.0,0.159,438.0,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.667,11.78,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,529.0,540.0,303.25,526.5,526.5,521.5,0.006,7.583,0.0,15.638,1.144,0.035,-0.017,-0.002,-0.002,0.001
8232007,1134,1.0,1.0,1.0,1.0,100.0,52.013,40.0,40.0,40.0,1.0,0.0,1109.224,35.139,0.022,11.628,0.0,80.0,55.0,1.4,1668.75,1708.085,977.574,421.215,55.04,71.74,72.707,71.674,52.012,1.387,2.465,-0.06,73.528,58.829,91.35,48.816,0.0,71.069,167.377,167.27,167.139,37.39,52.466,47.213,-10.828,64.438,99.438,72.0,75.625,55.406,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.273,325.0,71.813,69.75,-0.056,71.875,70.938,55.844,56.688,0.0,38.531,72.0,70.0,1000.0,200.0,0.135,398.0,74.75,75.875,0.01,71.75,70.125,55.969,57.125,0.0,56.875,72.0,70.0,1000.0,200.0,0.201,491.5,74.625,75.438,0.021,71.938,71.25,56.219,57.563,0.0,51.625,72.0,70.0,1000.0,200.0,0.16,439.0,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.656,11.764,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.5,528.5,540.0,303.25,527.0,526.5,521.5,0.049,7.576,0.0,15.856,1.109,0.035,-0.017,-0.002,-0.002,0.001
8232007,1135,1.0,1.0,1.0,1.0,100.0,52.041,40.0,40.0,40.0,1.0,0.0,1130.307,33.968,0.012,11.658,0.0,80.0,55.0,1.4,1650.25,1709.706,983.803,416.287,55.04,71.846,72.601,71.78,51.905,1.398,2.418,-0.06,73.46,58.812,91.069,48.844,0.0,70.855,167.155,167.27,167.213,37.463,52.466,47.213,-10.82,64.375,99.438,72.0,75.625,55.406,56.25,0.0,49.031,72.0,70.0,1000.0,200.0,0.266,323.25,71.688,69.75,-0.056,72.0,70.938,55.844,56.688,0.0,39.25,72.0,70.0,1000.0,200.0,0.135,402.0,74.75,76.125,0.01,71.875,69.625,55.969,56.813,0.0,56.25,72.0,70.0,1000.0,200.0,0.203,493.0,74.625,75.438,0.023,72.0,71.438,56.125,57.563,0.0,51.406,72.0,70.0,1000.0,200.0,0.16,437.75,73.75,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.678,11.768,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,528.5,540.0,303.25,527.0,527.0,522.0,0.006,7.576,0.0,15.779,1.13,0.034,-0.016,-0.002,-0.003,0.001
8232007,1136,1.0,1.0,1.0,1.0,100.0,52.081,40.0,40.0,40.0,1.0,0.0,1140.849,33.968,0.022,11.673,0.0,80.0,55.0,1.4,1657.0,1711.327,994.702,421.792,55.04,71.634,72.496,71.568,51.905,1.391,2.436,-0.06,73.489,58.789,91.182,48.9,0.0,70.962,167.229,167.27,167.213,37.536,52.466,47.286,-10.82,64.313,99.438,72.0,75.938,55.406,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.274,327.75,71.813,69.75,-0.056,72.0,70.938,55.75,56.688,0.0,39.219,72.0,70.0,1000.0,200.0,0.136,403.75,74.875,76.125,0.01,71.875,69.813,55.969,57.125,0.0,56.344,72.0,70.0,1000.0,200.0,0.2,491.0,74.625,75.438,0.017,72.0,71.438,56.125,57.563,0.0,51.406,72.0,70.0,1000.0,200.0,0.159,436.75,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.681,11.781,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,528.5,540.0,303.25,527.0,527.0,521.5,-0.009,7.623,0.0,15.798,1.141,0.034,-0.017,-0.002,-0.002,0.001
8232007,1137,1.0,1.0,1.0,1.0,100.0,52.105,40.0,40.0,40.0,1.0,0.0,1133.822,35.139,0.012,11.658,0.0,80.0,55.0,1.4,1657.0,1708.085,991.588,415.735,55.04,71.846,72.601,71.78,51.905,1.375,2.465,-0.067,73.514,58.818,91.182,48.9,0.0,71.069,167.377,167.27,167.287,37.536,52.571,47.286,-10.82,64.563,99.438,72.0,75.75,55.5,56.25,0.0,48.594,72.0,70.0,1000.0,200.0,0.272,325.75,71.813,69.75,-0.056,72.0,70.938,55.75,56.688,0.0,39.469,72.0,70.0,1000.0,200.0,0.136,403.25,74.75,76.125,0.01,71.75,69.813,55.875,57.0,0.0,54.938,72.0,70.0,1000.0,200.0,0.203,493.0,74.438,75.438,0.021,72.0,71.438,56.219,57.563,0.0,51.906,72.0,70.0,1000.0,200.0,0.159,436.25,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.675,11.776,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,529.0,540.0,303.25,526.0,527.0,521.5,0.01,7.56,0.0,15.778,1.134,0.035,-0.017,-0.002,-0.003,0.001
8232007,1138,1.0,1.0,1.0,1.0,100.0,51.648,40.0,40.0,40.0,1.0,0.0,1124.451,33.968,0.022,11.598,0.0,80.0,55.0,1.4,1658.0,1714.57,997.816,420.989,54.825,71.846,72.601,71.674,51.798,1.421,2.436,-0.052,73.504,58.811,91.266,48.956,0.0,71.069,167.303,167.163,167.213,37.536,52.571,47.213,-10.82,64.688,99.438,72.125,75.75,55.406,56.25,0.0,48.813,72.0,70.0,1000.0,200.0,0.274,327.5,71.813,70.0,-0.056,72.0,70.938,55.75,56.688,0.0,39.344,72.0,70.0,1000.0,200.0,0.137,405.0,74.75,76.125,0.01,71.875,70.125,55.969,57.0,0.0,54.969,72.0,70.0,1000.0,200.0,0.199,489.25,74.625,75.438,0.022,72.0,71.563,56.219,57.563,0.0,51.844,72.0,70.0,1000.0,200.0,0.159,437.75,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.681,11.784,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,528.5,540.0,303.5,526.0,527.0,521.5,0.014,7.465,0.0,15.579,1.124,0.034,-0.015,-0.002,-0.003,0.001
8232007,1139,1.0,1.0,1.0,1.0,100.0,52.134,40.0,40.0,40.0,1.0,0.0,1118.594,33.968,0.012,11.717,0.0,80.0,55.0,1.4,1654.5,1712.948,997.816,417.181,55.04,71.846,72.601,71.674,51.905,1.421,2.493,-0.063,73.522,58.79,91.182,48.928,0.0,71.177,167.303,167.27,167.213,37.536,52.571,47.286,-10.828,64.375,99.438,72.0,75.438,55.5,56.25,0.0,48.938,72.0,70.0,1000.0,200.0,0.273,327.25,71.813,70.0,-0.056,71.875,70.75,55.75,56.781,0.0,39.531,72.0,70.0,1000.0,200.0,0.136,404.25,74.875,76.125,0.01,71.75,70.0,55.875,57.125,0.0,54.875,72.0,70.0,1000.0,200.0,0.198,488.0,74.625,75.438,0.023,72.0,71.563,56.219,57.563,0.0,51.906,72.0,70.0,1000.0,200.0,0.159,437.0,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.681,11.784,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.5,540.0,303.25,526.5,527.0,522.0,0.033,7.598,0.0,15.858,1.119,0.034,-0.015,-0.002,-0.003,0.001
8232007,1140,1.0,1.0,1.0,1.0,100.0,52.148,40.0,40.0,40.0,1.0,0.0,1153.734,33.968,0.012,11.658,0.0,80.0,55.0,1.4,1649.25,1732.426,993.145,419.932,55.04,71.846,72.601,71.78,51.905,1.444,2.501,-0.078,73.471,58.795,91.097,48.928,0.0,71.177,167.451,167.27,167.36,37.536,52.466,47.286,-10.82,64.313,99.375,72.0,75.938,55.406,56.344,0.0,48.25,72.0,70.0,1000.0,200.0,0.278,329.0,71.813,70.0,-0.056,72.0,70.625,55.75,56.5,0.0,39.406,72.0,70.0,1000.0,200.0,0.138,405.0,74.875,76.125,0.01,71.75,70.0,55.969,57.125,0.0,55.125,72.0,70.0,1000.0,200.0,0.2,490.0,74.625,75.438,0.022,71.938,71.563,56.219,57.563,0.0,51.406,72.0,70.0,1000.0,200.0,0.162,440.5,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.686,11.784,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.5,540.0,303.5,526.5,527.0,521.5,0.006,7.613,0.0,15.778,1.154,0.034,-0.015,-0.002,-0.003,0.001
8232007,1141,1.0,1.0,1.0,1.0,100.0,52.186,40.0,40.0,40.0,1.0,0.0,1127.965,33.968,0.012,11.643,0.0,80.0,55.0,1.4,1659.0,1703.224,971.344,421.997,55.04,71.634,72.496,71.568,51.905,1.375,2.475,-0.067,73.439,58.751,91.013,48.816,0.0,71.069,167.377,167.27,167.36,37.61,52.571,47.358,-10.82,64.313,99.5,72.125,75.813,55.406,56.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.275,327.75,71.813,70.0,-0.056,72.0,70.625,55.75,56.688,0.0,39.563,72.0,70.0,1000.0,200.0,0.137,404.5,74.875,76.125,0.01,71.875,70.438,55.969,57.0,0.0,55.156,72.0,70.0,1000.0,200.0,0.197,488.0,74.75,75.438,0.017,72.0,71.438,56.125,57.563,0.0,51.469,72.0,70.0,1000.0,200.0,0.161,438.5,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.683,11.775,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,528.5,540.0,303.25,526.5,527.0,521.5,0.002,7.586,0.0,15.754,1.128,0.034,-0.015,-0.002,-0.002,0.001
8232007,1142,1.0,1.0,1.0,1.0,100.0,52.206,40.0,40.0,40.0,1.0,0.0,1111.567,33.968,0.022,11.658,0.0,80.0,55.0,1.4,1645.0,1696.747,983.803,418.142,55.04,71.846,72.601,71.674,51.905,1.375,2.472,-0.067,73.447,58.742,91.097,48.788,0.0,71.177,167.377,167.27,167.36,37.61,52.571,47.286,-10.82,64.313,99.5,72.0,75.625,55.406,56.25,0.0,48.719,72.0,70.0,1000.0,200.0,0.276,327.75,71.813,70.0,-0.056,72.0,70.625,55.75,56.688,0.0,38.188,72.0,70.0,1000.0,200.0,0.137,405.25,74.875,76.125,0.01,71.75,70.375,55.969,57.125,0.0,55.188,72.0,70.0,1000.0,200.0,0.191,478.75,74.625,75.438,0.02,71.938,71.438,56.219,57.563,0.0,51.438,72.0,70.0,1000.0,200.0,0.161,439.25,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.684,11.793,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.5,528.5,540.0,303.25,527.0,527.0,521.5,0.003,7.54,0.0,15.658,1.112,0.034,-0.015,-0.002,-0.002,0.001
8232007,1143,1.0,1.0,1.0,1.0,100.0,52.211,40.0,40.0,40.0,1.0,0.0,1131.479,33.968,0.012,11.598,0.0,80.0,55.0,1.4,1645.0,1704.844,996.259,417.982,55.04,71.846,72.601,71.78,51.798,1.444,2.486,-0.071,73.411,58.736,91.069,48.816,0.0,71.177,167.229,167.27,167.139,37.536,52.571,47.286,-10.828,64.313,99.5,72.0,75.438,55.406,56.344,0.0,48.531,72.0,70.0,1000.0,200.0,0.275,326.75,71.813,70.0,-0.056,72.125,70.938,55.75,56.5,0.0,40.094,72.0,70.0,1000.0,200.0,0.136,404.75,74.875,75.875,0.01,72.063,70.188,55.969,57.0,0.0,55.875,72.0,70.0,1000.0,200.0,0.191,477.75,74.625,75.438,0.022,72.0,71.563,56.219,57.563,0.0,51.5,72.0,70.0,1000.0,200.0,0.161,438.0,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.662,11.765,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,528.0,540.5,303.25,527.0,527.0,522.0,-0.026,7.521,0.0,15.697,1.131,0.034,-0.015,-0.001,-0.003,0.001
8232007,1144,1.0,1.0,1.0,1.0,100.0,51.994,40.0,40.0,40.0,1.0,0.0,1149.048,33.968,0.012,11.643,0.0,80.0,55.0,1.4,1647.5,1761.716,1025.835,425.664,54.932,71.846,72.601,71.78,51.905,1.383,2.432,-0.071,73.397,58.708,91.182,48.788,0.0,71.177,167.303,167.27,167.139,37.536,52.571,47.14,-10.82,64.25,99.375,72.0,75.75,55.406,56.25,0.0,48.281,72.0,70.0,1000.0,200.0,0.276,328.75,71.813,70.0,-0.056,72.0,70.938,55.75,56.688,0.0,39.25,72.0,70.0,1000.0,200.0,0.143,416.0,74.875,75.875,0.01,72.063,70.125,55.969,57.0,0.0,55.656,72.0,70.0,1000.0,200.0,0.204,491.5,74.75,75.5,0.024,72.0,71.438,56.219,57.438,0.0,51.281,72.0,70.0,1000.0,200.0,0.161,439.25,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.684,11.787,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.5,540.5,303.25,526.5,527.0,521.5,0.06,7.437,0.0,15.522,1.149,0.034,-0.015,-0.001,-0.003,0.001
8232007,1145,1.0,1.0,1.0,1.0,100.0,52.201,40.0,40.0,40.0,1.0,0.0,1143.192,33.968,0.012,11.658,0.0,80.0,55.0,1.4,1671.75,1711.327,994.702,416.743,55.04,71.846,72.601,71.78,51.905,1.41,2.313,-0.071,73.448,58.777,91.322,48.816,0.0,71.284,167.229,167.27,167.213,37.463,52.571,47.286,-10.82,64.5,99.438,72.125,75.813,55.5,56.25,0.0,48.344,72.0,70.0,1000.0,200.0,0.274,327.0,71.813,70.0,-0.056,72.0,70.938,55.75,56.688,0.0,39.281,72.0,70.0,1000.0,200.0,0.142,409.0,74.875,76.125,0.01,72.063,70.125,55.875,57.0,0.0,55.625,72.0,70.0,1000.0,200.0,0.194,480.75,74.75,75.438,0.021,72.0,71.438,56.219,57.563,0.0,51.406,72.0,70.0,1000.0,200.0,0.16,437.5,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.692,11.793,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.0,303.5,527.0,527.0,521.5,-0.005,7.58,0.0,15.897,1.143,0.034,-0.015,-0.002,-0.002,0.001
8232007,1146,1.0,1.0,1.0,1.0,100.0,52.225,40.0,40.0,40.0,1.0,0.0,1115.081,33.968,0.012,11.658,0.0,80.0,55.0,1.4,1648.25,1730.802,1005.6,416.571,55.04,71.74,72.601,71.674,51.905,1.368,2.403,-0.063,73.417,58.728,91.294,48.816,0.0,71.499,167.229,167.27,167.213,37.536,52.571,47.286,-10.828,64.625,99.375,72.0,75.438,55.5,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.274,327.0,71.813,70.0,-0.056,72.0,70.938,55.75,56.688,0.0,39.094,72.0,70.0,1000.0,200.0,0.135,401.25,74.875,76.125,0.01,72.063,70.375,55.969,57.125,0.0,55.656,72.0,70.0,1000.0,200.0,0.203,493.5,74.75,75.438,0.021,72.0,71.438,56.219,57.563,0.0,51.469,72.0,70.0,1000.0,200.0,0.159,436.75,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.681,11.784,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.0,540.0,303.0,527.5,527.0,522.0,-0.005,7.56,0.0,15.778,1.115,0.034,-0.015,-0.002,-0.002,0.001
8232007,1147,1.0,1.0,1.0,1.0,100.0,52.249,40.0,40.0,40.0,1.0,0.0,1144.363,35.139,0.022,11.643,0.0,80.0,55.0,1.4,1647.0,1725.929,1004.043,419.321,55.04,71.952,72.707,71.885,52.012,1.356,2.468,-0.06,73.466,58.736,91.49,48.732,0.0,71.606,167.155,167.27,167.213,37.536,52.675,47.431,-10.82,64.75,99.438,72.0,75.938,55.5,56.344,0.0,48.438,72.0,70.0,1000.0,200.0,0.273,326.75,71.813,70.0,-0.056,72.0,71.0,55.844,56.688,0.0,39.125,72.0,70.0,1000.0,200.0,0.138,411.25,74.75,75.875,0.01,71.875,70.438,55.969,57.125,0.0,55.438,72.0,70.0,1000.0,200.0,0.204,495.0,74.75,75.438,0.022,72.063,71.563,56.219,57.563,0.0,51.438,72.0,70.0,1000.0,200.0,0.159,436.5,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.684,11.787,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.0,540.0,303.25,526.5,527.0,521.5,0.011,7.61,0.0,15.992,1.144,0.035,-0.015,-0.002,-0.002,0.001
8232007,1148,1.0,1.0,1.0,1.0,100.0,52.568,40.0,40.0,40.0,1.0,0.0,1125.622,33.968,0.012,11.613,0.0,80.0,55.0,1.4,1654.5,1695.129,983.803,417.207,55.148,71.846,72.601,71.78,51.905,1.425,2.407,-0.056,73.452,58.767,91.322,48.648,0.0,71.606,167.155,167.27,167.213,37.536,52.675,47.431,-10.82,64.875,99.375,72.0,75.813,55.5,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.276,327.75,71.688,70.063,-0.056,72.125,71.0,55.844,56.781,0.0,40.438,72.0,70.0,1000.0,200.0,0.133,402.75,74.875,76.125,0.01,71.75,70.688,55.969,57.219,0.0,55.75,72.0,70.0,1000.0,200.0,0.195,481.5,74.75,75.438,0.021,72.063,71.563,56.219,57.563,0.0,51.813,72.0,70.0,1000.0,200.0,0.162,439.5,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.678,11.78,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.0,540.0,303.25,527.0,527.0,521.5,0.006,7.59,0.0,15.951,1.126,0.034,-0.013,-0.002,-0.002,0.001
8232007,1149,1.0,1.0,1.0,1.0,100.0,52.445,40.0,40.0,40.0,1.0,0.0,1137.335,33.968,0.012,11.628,0.0,80.0,55.0,1.4,1654.5,1712.948,991.588,413.059,55.148,72.058,72.707,71.991,52.012,1.406,2.425,-0.074,73.444,58.783,91.266,48.732,0.0,71.821,167.155,167.27,167.213,37.61,52.675,47.358,-10.82,64.625,99.375,72.125,75.625,55.5,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.276,327.5,71.813,70.063,-0.056,72.25,71.125,55.844,56.781,0.0,39.969,72.0,70.0,1000.0,200.0,0.141,413.0,74.875,76.125,0.01,71.75,70.438,55.969,57.125,0.0,55.5,72.0,70.0,1000.0,200.0,0.189,475.25,74.75,75.438,0.022,72.313,71.563,56.219,57.563,0.0,52.5,72.0,70.0,1000.0,200.0,0.16,437.5,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.676,11.773,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,528.5,540.0,303.25,526.5,527.0,521.5,0.006,7.524,0.0,15.734,1.137,0.034,-0.014,-0.002,-0.002,0.001
8232007,1150,1.0,1.0,1.0,1.0,100.0,52.826,40.0,40.0,40.0,1.0,0.0,1153.734,33.968,0.022,11.628,0.0,80.0,55.0,1.4,1653.5,1742.18,1021.166,427.304,55.148,72.164,72.707,71.991,52.119,1.398,2.483,-0.067,73.55,58.765,91.63,48.9,0.0,72.036,167.303,167.27,167.434,37.61,52.78,47.577,-10.82,65.313,99.25,72.0,75.75,55.5,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.271,325.5,71.688,70.063,-0.056,72.0,71.125,55.844,56.688,0.0,40.094,72.0,70.0,1000.0,200.0,0.139,404.5,74.875,76.125,0.01,72.063,70.688,55.969,57.125,0.0,55.469,72.0,70.0,1000.0,200.0,0.203,489.75,74.75,75.5,0.017,72.063,71.563,56.219,57.563,0.0,52.156,72.0,70.0,1000.0,200.0,0.177,461.5,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.663,11.752,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,528.0,540.0,303.25,527.0,527.0,521.0,-0.087,7.64,0.0,16.087,1.154,0.034,-0.013,-0.002,-0.002,0.001
8232007,1151,1.0,1.0,1.0,1.0,100.0,53.258,40.0,40.0,40.0,1.0,0.0,1108.053,33.968,0.022,11.643,0.0,80.0,55.0,1.4,1672.5,1678.958,977.574,418.024,55.363,72.058,72.812,71.991,52.333,1.394,2.497,-0.074,73.533,58.824,91.658,48.788,0.0,72.251,167.155,167.27,167.213,37.61,52.884,47.577,-10.82,65.375,99.375,72.0,76.375,55.5,56.438,0.0,48.438,72.0,70.0,1000.0,200.0,0.274,327.5,71.813,70.063,-0.056,72.125,71.25,55.844,56.781,0.0,40.469,72.0,70.0,1000.0,200.0,0.139,411.0,74.938,76.125,0.01,71.875,70.938,56.188,57.219,0.0,55.344,72.0,70.0,1000.0,200.0,0.184,471.0,74.75,75.438,0.021,72.313,71.688,56.219,57.563,0.0,51.156,72.0,70.0,1000.0,200.0,0.171,453.25,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.653,11.749,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,528.0,540.0,303.25,526.5,527.5,521.5,0.011,7.598,0.0,16.108,1.108,0.034,-0.014,-0.002,-0.002,0.001
8232007,1152,1.0,1.0,1.0,1.0,100.0,53.855,40.0,40.0,40.0,1.0,0.0,1171.303,33.968,0.022,11.673,0.0,80.0,55.0,1.4,1656.5,1753.572,1016.496,423.344,55.255,72.27,72.917,72.097,52.333,1.417,2.447,-0.056,73.54,58.835,91.63,48.816,0.0,72.466,167.377,167.27,167.434,37.756,52.675,47.65,-10.82,65.688,99.313,71.938,75.938,55.813,56.438,0.0,49.156,72.0,70.0,1000.0,200.0,0.272,325.75,71.813,70.0,-0.056,72.125,71.25,55.938,56.781,0.0,39.375,72.0,70.0,1000.0,200.0,0.147,419.25,74.938,76.125,0.01,71.75,71.188,56.094,57.219,0.0,55.469,72.0,70.0,1000.0,200.0,0.19,476.5,74.75,75.438,0.018,72.313,71.688,56.219,57.563,0.0,52.438,72.0,70.0,1000.0,200.0,0.176,458.25,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.656,11.754,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,528.0,540.0,303.25,527.5,527.5,521.5,-0.012,7.741,0.0,16.031,1.171,0.034,-0.015,-0.002,-0.002,0.001
8232007,1153,1.0,1.0,1.0,1.0,100.0,53.988,40.0,40.0,40.0,1.0,0.0,1147.877,33.968,0.012,11.688,0.0,80.0,55.0,1.4,1675.75,1722.682,1000.93,418.925,55.255,72.376,72.707,72.202,52.226,1.391,2.465,-0.063,73.64,58.848,91.378,48.984,0.0,72.466,167.229,167.27,167.213,37.756,52.884,47.795,-10.82,64.75,99.438,72.125,75.625,55.688,56.438,0.0,49.063,72.0,70.0,1000.0,200.0,0.271,325.75,71.813,70.063,-0.056,72.0,71.25,55.938,56.781,0.0,39.313,72.0,70.0,1000.0,200.0,0.147,419.25,74.938,76.125,0.01,71.875,70.813,56.188,57.219,0.0,54.875,72.0,70.0,1000.0,200.0,0.188,473.75,74.75,75.438,0.021,72.313,71.688,56.344,57.75,0.0,53.125,72.0,70.0,1000.0,200.0,0.174,457.0,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.627,11.73,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,528.0,540.0,303.25,527.5,528.0,521.0,-0.005,7.756,0.0,16.287,1.148,0.034,-0.014,-0.002,-0.002,0.001
8232007,1154,1.0,1.0,1.0,1.0,100.0,54.293,40.0,40.0,40.0,1.0,0.0,1137.335,33.968,0.022,11.658,0.0,80.0,55.0,1.4,1672.0,1704.844,990.031,416.496,55.363,72.27,72.917,72.202,52.119,1.413,2.389,-0.06,73.591,58.864,91.097,48.956,0.0,72.358,167.377,167.27,167.36,37.829,52.675,47.868,-10.828,64.875,99.5,72.125,75.813,55.813,56.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.275,327.25,71.688,70.063,-0.056,72.0,71.125,55.938,56.781,0.0,40.719,72.0,70.0,1000.0,200.0,0.137,402.75,74.938,76.125,0.01,71.875,70.688,56.094,57.219,0.0,54.531,72.0,70.0,1000.0,200.0,0.191,479.25,74.75,75.438,0.019,72.063,71.688,56.344,57.563,0.0,52.719,72.0,70.0,1000.0,200.0,0.17,449.75,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.642,11.743,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.5,540.5,303.25,527.0,527.5,521.0,0.003,7.883,0.0,16.244,1.137,0.034,-0.013,-0.002,-0.002,0.001
8232007,1155,1.0,1.0,1.0,1.0,100.0,54.605,40.0,40.0,40.0,1.0,0.0,1137.335,33.968,0.012,11.732,0.0,80.0,55.0,1.4,1672.0,1729.177,1004.043,420.603,55.255,72.376,72.917,72.202,52.226,1.391,2.486,-0.074,73.728,58.886,91.182,48.872,0.0,72.466,167.303,167.163,167.139,37.756,52.675,47.795,-10.82,64.25,99.438,72.0,75.813,55.688,56.438,0.0,49.219,72.0,70.0,1000.0,200.0,0.271,325.5,71.813,70.188,-0.056,72.125,70.938,55.938,56.938,0.0,40.813,72.0,70.0,1000.0,200.0,0.143,415.25,74.938,76.125,0.01,71.875,70.938,56.094,57.219,0.0,55.813,72.0,70.0,1000.0,200.0,0.189,479.5,74.75,75.438,0.024,72.313,71.688,56.219,57.75,0.0,52.531,72.0,70.0,1000.0,200.0,0.182,466.5,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.615,11.724,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,527.5,540.5,303.25,526.0,527.5,521.5,0.014,7.894,0.0,16.348,1.137,0.034,-0.013,-0.002,-0.002,0.001
8232007,1156,1.0,1.0,1.0,1.0,100.0,54.865,40.0,40.0,40.0,1.0,0.0,1160.761,33.968,0.012,11.792,0.0,80.0,55.0,1.4,1690.5,1748.688,1025.835,427.452,55.255,72.164,72.812,72.097,52.226,1.406,2.515,-0.078,73.643,58.904,91.434,48.732,0.0,72.466,167.155,167.163,167.213,37.903,52.675,47.941,-10.82,64.313,99.438,71.938,75.75,55.813,56.438,0.0,49.188,72.0,70.0,1000.0,200.0,0.274,325.75,71.813,70.063,-0.056,72.0,71.125,55.938,56.688,0.0,39.813,72.0,70.0,1000.0,200.0,0.148,420.5,74.938,76.125,0.01,72.188,70.813,56.094,57.219,0.0,56.031,72.0,70.0,1000.0,200.0,0.197,485.0,74.75,75.5,0.023,72.313,71.75,56.344,57.75,0.0,54.344,72.0,70.0,1000.0,200.0,0.176,458.25,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.63,11.74,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,528.0,528.0,540.0,303.25,527.5,528.0,521.0,0.087,8.013,0.0,16.429,1.161,0.034,-0.014,-0.002,-0.003,0.001
8232007,1157,1.0,1.0,1.0,1.0,100.0,55.111,40.0,40.0,40.0,1.0,0.0,1138.507,35.139,0.022,11.658,0.0,80.0,55.0,1.4,1705.0,1711.327,1008.713,425.465,55.363,72.376,72.917,72.308,52.226,1.387,2.461,-0.071,73.691,59.017,91.406,48.816,0.0,72.358,167.155,167.27,167.213,38.049,52.675,48.087,-10.82,64.25,99.438,72.0,75.75,55.688,56.438,0.0,48.938,72.0,70.0,1000.0,200.0,0.275,328.25,71.813,70.063,-0.056,72.0,71.25,55.938,56.781,0.0,40.5,72.0,70.0,1000.0,200.0,0.142,408.25,74.938,76.125,0.01,72.188,71.0,56.188,57.219,0.0,55.563,72.0,70.0,1000.0,200.0,0.201,491.5,74.625,75.438,0.021,72.313,71.688,56.344,57.75,0.0,53.469,72.0,70.0,1000.0,200.0,0.173,455.5,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.622,11.719,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,527.0,540.5,303.25,527.5,528.0,521.0,0.011,8.001,0.0,16.242,1.139,0.035,-0.014,-0.002,-0.002,0.001
8232007,1158,1.0,1.0,1.0,1.0,100.0,55.463,40.0,40.0,40.0,1.0,0.0,1157.248,33.968,0.012,11.822,0.0,80.0,55.0,1.4,1690.25,1761.716,1024.279,427.26,55.255,72.376,72.917,72.308,52.226,1.41,2.565,-0.085,73.798,59.044,91.21,48.76,0.0,72.466,167.155,167.27,167.213,38.196,52.571,48.232,-10.82,64.313,99.375,72.0,75.625,55.813,56.563,0.0,49.563,72.0,70.0,1000.0,200.0,0.269,325.0,71.813,70.188,-0.056,72.125,71.313,55.844,56.781,0.0,39.125,72.0,70.0,1000.0,200.0,0.146,420.25,74.938,76.125,0.01,72.188,70.938,56.188,57.219,0.0,55.656,72.0,70.0,1000.0,200.0,0.201,493.0,74.75,75.438,0.023,72.313,71.688,56.344,57.563,0.0,53.469,72.0,70.0,1000.0,200.0,0.183,471.25,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.637,11.737,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.0,540.5,303.25,527.5,528.0,521.0,0.006,8.254,0.0,16.466,1.157,0.034,-0.013,-0.002,-0.002,0.001
8232007,1159,1.0,1.0,1.0,1.0,100.0,56.007,40.0,40.0,40.0,1.0,0.0,1127.965,33.968,0.022,11.747,0.0,80.0,55.0,1.4,1704.75,1747.06,1013.383,425.092,55.363,72.376,72.917,72.308,52.226,1.375,2.483,-0.089,73.84,59.072,91.378,48.76,0.0,72.466,167.303,167.27,167.287,38.342,52.675,48.451,-10.82,64.813,99.375,71.938,75.625,55.688,56.438,0.0,49.438,72.0,70.0,1000.0,200.0,0.271,324.5,71.688,70.063,-0.056,72.125,71.313,55.938,56.938,0.0,40.813,72.0,70.0,1000.0,200.0,0.143,414.5,74.938,76.125,0.01,72.063,71.188,56.188,57.344,0.0,56.438,72.0,70.0,1000.0,200.0,0.196,480.75,74.75,75.438,0.021,72.063,71.75,56.344,57.75,0.0,52.969,72.0,70.0,1000.0,200.0,0.189,475.5,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.637,11.73,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,528.0,527.0,540.5,303.25,526.5,528.0,521.0,0.011,8.285,0.0,16.48,1.128,0.034,-0.013,-0.002,-0.002,0.001
8232007,1200,1.0,1.0,1.0,1.0,100.0,56.352,40.0,40.0,40.0,1.0,0.0,1131.479,33.968,0.012,11.732,0.0,80.0,55.0,1.4,1720.75,1756.828,1021.166,432.407,55.363,72.376,72.917,72.413,52.333,1.448,2.4,-0.071,73.715,59.016,91.686,48.788,0.0,72.681,167.155,167.163,167.139,38.415,52.78,48.524,-10.82,64.813,99.313,71.938,75.25,55.813,56.75,0.0,48.906,72.0,70.0,1000.0,200.0,0.28,329.0,71.813,70.063,-0.056,72.25,71.25,55.938,56.938,0.0,40.406,72.0,70.0,1000.0,200.0,0.151,424.5,75.0,76.125,0.01,72.063,71.188,56.188,57.344,0.0,56.531,72.0,70.0,1000.0,200.0,0.196,481.25,74.813,75.438,0.021,72.313,71.688,56.344,57.75,0.0,54.281,72.0,70.0,1000.0,200.0,0.184,467.0,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.638,11.729,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,528.0,527.0,540.5,303.25,527.0,528.0,521.0,-0.024,8.256,0.0,16.459,1.131,0.034,-0.014,-0.002,-0.002,0.001
8232007,1201,1.0,1.0,1.0,1.0,100.0,56.792,40.0,40.0,40.0,1.0,0.0,1168.961,33.968,0.012,11.777,0.0,80.0,55.0,1.4,1720.75,1789.46,1038.287,433.391,55.363,72.482,72.812,72.413,52.333,1.444,2.526,-0.074,73.862,59.112,91.462,49.012,0.0,72.895,167.229,167.27,167.213,38.415,52.884,48.597,-10.82,64.438,99.438,72.0,75.063,55.813,56.563,0.0,49.031,72.0,70.0,1000.0,200.0,0.273,327.25,71.688,70.188,-0.056,72.125,71.313,55.938,56.781,0.0,41.125,72.0,70.0,1000.0,200.0,0.149,422.5,75.0,76.125,0.01,72.188,71.0,56.188,57.344,0.0,55.406,72.0,70.0,1000.0,200.0,0.202,492.0,74.813,75.5,0.022,72.063,71.688,56.438,57.75,0.0,53.656,72.0,70.0,1000.0,200.0,0.189,477.5,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.367,5.883,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.0,540.5,303.5,527.0,528.0,521.0,-0.005,8.288,0.0,16.641,1.169,0.034,-0.012,-0.002,-0.002,0.001
8232007,1202,1.0,1.0,1.0,1.0,100.0,57.473,40.0,40.0,40.0,1.0,0.0,1152.562,33.968,0.012,11.792,0.0,80.0,55.0,1.4,1717.5,1724.305,1004.043,422.069,55.471,72.482,72.601,72.413,52.44,1.375,2.497,-0.071,73.836,59.089,91.434,49.376,0.0,72.895,167.377,167.27,167.36,38.635,52.78,48.815,-10.82,64.813,99.375,72.0,74.438,55.813,56.75,0.0,48.938,72.0,70.0,1000.0,200.0,0.274,328.25,71.688,70.063,-0.056,72.25,71.0,56.125,56.938,0.0,41.594,72.0,70.0,1000.0,200.0,0.149,423.75,75.0,76.125,0.01,71.875,70.375,56.281,57.344,0.0,56.25,72.0,70.0,1000.0,200.0,0.195,487.75,74.75,75.438,0.021,72.063,71.688,56.344,57.75,0.0,53.656,72.0,70.0,1000.0,200.0,0.18,466.5,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.38,5.894,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,527.0,540.5,303.25,527.0,528.0,521.5,0.002,8.487,0.0,16.658,1.153,0.034,-0.013,-0.002,-0.002,0.001
8232007,1203,1.0,1.0,1.0,1.0,100.0,57.926,40.0,40.0,40.0,1.0,0.0,1140.849,33.968,0.022,11.717,0.0,80.0,55.0,1.4,1717.25,1703.224,996.259,420.747,55.471,72.482,72.286,72.413,52.44,1.391,2.454,-0.063,73.763,58.998,91.378,49.937,0.0,73.003,167.377,167.27,167.287,38.782,52.78,48.961,-10.828,64.438,99.5,72.0,73.875,55.813,56.563,0.0,48.375,72.0,70.0,1000.0,200.0,0.278,329.0,71.813,70.25,-0.056,72.125,70.938,56.125,56.938,0.0,41.375,72.0,70.0,1000.0,200.0,0.15,424.0,75.0,76.125,0.01,72.063,70.188,56.188,57.438,0.0,56.0,72.0,70.0,1000.0,200.0,0.189,475.25,74.813,75.438,0.021,72.0,71.688,56.438,57.75,0.0,53.563,72.0,70.0,1000.0,200.0,0.178,460.25,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.367,5.885,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.0,540.5,303.5,527.0,528.0,521.0,0.019,8.52,0.0,16.55,1.141,0.034,-0.013,-0.002,-0.002,0.001
8232007,1204,1.0,1.0,1.0,1.0,100.0,58.156,40.0,40.0,40.0,1.0,0.0,1168.961,33.968,0.022,11.777,0.0,80.0,55.0,1.4,1706.0,1760.087,1041.4,430.003,55.363,72.27,71.971,72.308,52.226,1.433,2.587,-0.082,73.823,58.983,90.929,50.385,0.0,72.895,167.303,167.27,167.287,38.855,52.571,48.888,-10.82,64.25,99.438,71.813,73.5,55.813,56.563,0.0,48.281,72.0,70.0,1000.0,200.0,0.274,328.5,71.813,70.188,-0.056,72.25,70.625,56.125,56.938,0.0,40.5,72.0,70.0,1000.0,200.0,0.158,439.25,75.0,76.125,0.01,72.063,70.0,56.188,57.344,0.0,55.125,72.0,70.0,1000.0,200.0,0.192,481.0,74.813,75.438,0.026,71.938,71.688,56.438,57.75,0.0,52.188,72.0,70.0,1000.0,200.0,0.186,468.75,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.375,5.896,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,527.0,540.5,303.5,527.0,528.0,521.0,0.011,8.615,0.0,16.395,1.169,0.034,-0.013,-0.002,-0.002,0.001
8232007,1205,1.0,1.0,1.0,1.0,100.0,58.311,40.0,40.0,40.0,1.0,0.0,1201.757,33.968,0.012,11.807,0.0,80.0,55.0,1.4,1695.75,1784.558,1053.851,439.066,55.255,72.27,71.76,72.202,52.226,1.436,2.547,-0.071,73.949,59.111,91.125,50.75,0.0,72.895,167.229,167.27,167.213,38.855,52.466,48.815,-10.82,64.375,99.313,71.75,72.688,55.813,56.563,0.0,47.969,72.0,70.0,1000.0,200.0,0.276,327.75,71.688,70.188,-0.056,72.313,70.063,55.938,56.938,0.0,40.688,72.0,70.0,1000.0,200.0,0.161,440.75,75.0,76.125,0.01,72.063,69.813,56.188,57.344,0.0,55.844,72.0,70.0,1000.0,200.0,0.198,487.0,74.813,75.438,0.021,72.0,71.563,56.344,57.75,0.0,52.313,72.0,70.0,1000.0,200.0,0.185,468.25,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.369,5.885,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,528.5,527.0,541.0,303.25,527.5,527.5,521.5,-0.005,8.64,0.0,16.318,1.202,0.034,-0.012,-0.002,-0.002,0.001
8232007,1206,1.0,1.0,1.0,1.0,100.0,58.885,40.0,40.0,40.0,1.0,0.0,1160.761,33.968,0.012,11.792,0.0,80.0,55.0,1.4,1711.25,1784.558,1036.731,432.986,55.363,72.164,71.55,72.097,52.226,1.391,2.493,-0.071,73.835,59.104,90.985,51.226,0.0,72.788,167.303,167.27,167.36,39.002,52.466,49.034,-10.82,64.25,99.375,71.5,72.438,55.813,56.563,0.0,47.969,72.0,70.0,1000.0,200.0,0.264,319.75,71.813,70.188,-0.056,72.313,70.0,55.938,56.938,0.0,41.0,72.0,70.0,1000.0,200.0,0.164,445.5,75.0,76.125,0.01,71.875,69.563,56.188,57.438,0.0,56.281,72.0,70.0,1000.0,200.0,0.198,485.5,74.813,75.5,0.022,71.813,71.563,56.344,57.75,0.0,52.938,72.0,70.0,1000.0,200.0,0.177,458.0,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.372,5.891,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,528.0,527.0,541.0,303.25,527.0,527.5,521.0,-0.021,8.786,0.0,16.414,1.161,0.034,-0.013,-0.002,-0.002,0.001
8232007,1207,1.0,1.0,1.0,1.0,100.0,59.007,40.0,40.0,40.0,1.0,0.0,1145.535,33.968,0.012,11.777,0.0,80.0,55.0,1.4,1684.75,1716.192,993.145,419.688,55.255,72.164,71.34,72.097,52.119,1.433,2.49,-0.056,73.825,59.024,90.929,51.478,0.0,72.788,167.303,167.27,167.36,39.148,52.362,49.179,-10.82,64.813,99.438,71.438,72.188,55.813,56.438,0.0,47.938,72.0,70.0,1000.0,200.0,0.26,317.5,71.813,70.25,-0.056,72.313,69.5,55.938,56.781,0.0,42.781,72.0,70.0,1000.0,200.0,0.159,435.25,75.0,76.125,0.01,71.625,69.563,56.094,57.344,0.0,55.813,72.0,70.0,1000.0,200.0,0.186,472.0,74.813,75.5,0.021,71.813,71.563,56.344,57.75,0.0,52.688,72.0,70.0,1000.0,200.0,0.172,452.75,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.367,5.891,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.0,541.0,303.25,527.5,527.5,521.5,-0.021,8.94,0.0,16.391,1.146,0.034,-0.013,-0.002,-0.002,0.001
8232007,1208,1.0,1.0,1.0,1.0,100.0,59.267,40.0,40.0,40.0,1.0,0.0,1112.738,35.139,0.022,11.747,0.0,80.0,55.0,1.4,1684.75,1719.436,994.702,419.709,55.255,72.058,71.235,71.885,52.119,1.417,2.493,-0.06,73.811,59.072,90.929,51.703,0.0,73.003,167.229,167.27,167.213,39.148,52.466,49.179,-10.82,64.688,99.438,71.313,72.063,55.688,56.438,0.0,47.688,72.0,70.0,1000.0,200.0,0.257,317.5,71.688,70.188,-0.056,72.313,69.375,55.938,56.781,0.0,42.219,72.0,70.0,1000.0,200.0,0.162,437.75,75.0,76.125,0.01,71.625,69.563,56.188,57.344,0.0,55.156,72.0,70.0,1000.0,200.0,0.178,463.25,74.813,75.438,0.017,71.813,71.563,56.344,57.875,0.0,52.375,72.0,70.0,1000.0,200.0,0.171,453.5,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.37,5.888,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,528.0,527.0,541.0,303.25,527.0,527.0,521.5,-0.009,8.848,0.0,16.349,1.113,0.035,-0.012,-0.002,-0.002,0.001
8232007,1209,1.0,1.0,1.0,1.0,100.0,59.478,40.0,40.0,40.0,1.0,0.0,1116.252,33.968,0.012,11.822,0.0,80.0,55.0,1.4,1677.5,1709.706,980.689,420.198,55.255,72.058,71.235,71.991,52.012,1.402,2.479,-0.071,73.788,59.073,90.929,51.843,0.0,73.003,167.229,167.163,167.287,39.221,52.362,49.179,-10.82,64.688,99.375,71.313,72.188,55.5,56.438,0.0,46.719,72.0,70.0,1000.0,200.0,0.257,317.0,71.688,70.25,-0.056,72.313,69.5,55.844,56.688,0.0,41.281,72.0,70.0,1000.0,200.0,0.171,454.5,75.0,76.125,0.01,71.313,69.563,56.094,57.344,0.0,54.688,72.0,70.0,1000.0,200.0,0.171,453.75,74.813,75.5,0.017,71.813,71.563,56.344,57.75,0.0,52.125,72.0,70.0,1000.0,200.0,0.166,444.0,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.37,5.888,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.5,527.0,541.5,303.25,527.0,527.0,521.0,-0.011,8.958,0.0,16.333,1.116,0.034,-0.012,-0.002,-0.002,0.001
8232007,1210,1.0,1.0,1.0,1.0,100.0,59.404,40.0,40.0,40.0,1.0,0.0,1118.594,33.968,0.022,11.822,0.0,80.0,55.0,1.4,1665.25,1683.806,980.689,413.452,55.148,71.952,71.129,71.991,52.012,1.368,2.497,-0.067,73.686,59.004,90.817,51.927,0.0,73.003,167.377,167.27,167.36,39.295,52.257,49.106,-10.82,64.875,99.438,71.313,71.875,55.5,56.438,0.0,47.719,72.0,70.0,1000.0,200.0,0.246,310.25,71.688,70.188,-0.056,72.313,69.188,55.844,56.688,0.0,41.563,72.0,70.0,1000.0,200.0,0.171,454.75,75.0,76.125,0.01,71.313,69.813,56.094,57.344,0.0,53.719,72.0,70.0,1000.0,200.0,0.165,442.0,74.813,75.438,0.021,71.688,71.563,56.344,57.75,0.0,52.0,72.0,70.0,1000.0,200.0,0.163,442.25,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.365,5.881,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.5,527.0,541.0,303.25,526.0,526.5,521.0,0.003,8.948,0.0,16.092,1.119,0.034,-0.012,-0.002,-0.002,0.001
8232007,1211,1.0,1.0,1.0,1.0,100.0,59.294,40.0,40.0,40.0,1.0,0.0,1115.081,33.968,0.012,11.777,0.0,80.0,55.0,1.4,1645.0,1675.727,966.672,415.165,55.04,71.952,71.129,71.885,51.905,1.425,2.475,-0.067,73.698,58.958,90.761,51.983,0.0,72.895,167.229,167.27,167.213,39.221,52.257,49.034,-10.82,64.688,99.438,71.188,71.625,55.5,56.438,0.0,47.281,72.0,70.0,1000.0,200.0,0.246,310.25,71.688,70.188,-0.056,72.25,68.938,55.844,56.688,0.0,41.688,72.0,70.0,1000.0,200.0,0.172,456.75,75.188,76.125,0.01,71.188,69.813,56.094,57.219,0.0,53.625,72.0,70.0,1000.0,200.0,0.157,434.25,74.813,75.5,0.021,71.688,71.563,56.344,57.75,0.0,51.469,72.0,70.0,1000.0,200.0,0.163,442.25,73.938,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.372,5.888,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,528.5,527.0,541.5,303.25,525.5,526.5,521.0,-0.005,8.865,0.0,16.034,1.115,0.034,-0.012,-0.001,-0.002,0.0
8232007,1212,1.0,1.0,1.0,1.0,100.0,59.335,40.0,40.0,40.0,1.0,0.0,1110.395,33.968,0.012,11.807,0.0,80.0,55.0,1.4,1645.5,1687.04,966.672,417.008,55.04,71.952,71.024,71.78,51.798,1.421,2.468,-0.056,73.606,58.976,90.817,52.011,0.0,73.003,167.303,167.27,167.36,39.295,52.153,49.179,-10.82,64.875,99.438,71.188,71.625,55.5,56.344,0.0,47.063,72.0,70.0,1000.0,200.0,0.246,309.25,71.688,70.25,-0.056,72.25,68.938,55.75,56.688,0.0,42.469,72.0,70.0,1000.0,200.0,0.169,452.5,75.188,76.125,0.01,71.188,69.75,55.969,57.219,0.0,52.219,72.0,70.0,1000.0,200.0,0.159,435.0,74.813,75.438,0.021,71.688,71.563,56.219,57.75,0.0,50.938,72.0,70.0,1000.0,200.0,0.163,440.75,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.385,5.902,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.5,526.5,541.0,303.25,526.0,526.5,521.0,-0.021,9.076,0.0,16.191,1.11,0.034,-0.012,-0.001,-0.002,0.001
