DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1213,1.0,1.0,1.0,1.0,100.0,59.359,40.0,40.0,40.0,1.0,0.0,1098.682,35.139,0.012,11.792,0.0,80.0,55.0,1.4,1635.0,1653.144,946.418,406.348,55.04,71.952,71.024,71.78,51.905,1.425,2.479,-0.06,73.57,58.872,90.901,52.151,0.0,73.11,167.377,167.27,167.36,39.221,52.257,49.106,-10.82,65.313,99.375,71.125,71.75,55.5,56.344,0.0,46.344,72.0,70.0,1000.0,200.0,0.246,310.25,71.688,70.25,-0.056,72.25,69.125,55.844,56.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.17,449.0,75.188,76.125,0.01,71.313,69.75,56.094,57.219,0.0,52.219,72.0,70.0,1000.0,200.0,0.146,419.25,74.813,75.5,0.019,71.688,71.438,56.219,57.563,0.0,49.969,72.0,70.0,1000.0,200.0,0.163,442.5,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.378,5.898,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,529.0,526.5,541.5,303.5,525.5,526.0,521.0,0.002,8.942,0.0,16.172,1.099,0.035,-0.012,-0.001,-0.002,0.0
8232007,1214,1.0,1.0,1.0,1.0,100.0,59.334,40.0,40.0,40.0,1.0,0.0,1079.942,33.968,0.012,11.837,0.0,80.0,55.0,1.4,1619.75,1635.439,938.626,405.775,55.04,71.952,71.024,71.885,51.798,1.421,2.443,-0.06,73.275,58.748,90.901,52.039,0.0,73.218,167.303,167.163,167.213,39.295,52.153,49.034,-10.82,65.688,99.375,71.125,71.563,55.406,56.344,0.0,46.125,72.0,70.0,1000.0,200.0,0.242,306.0,71.688,70.25,-0.056,72.125,69.125,55.75,56.5,0.0,42.094,72.0,70.0,1000.0,200.0,0.169,448.0,75.188,76.125,0.01,71.313,69.625,55.969,57.219,0.0,51.875,72.0,70.0,1000.0,200.0,0.146,418.25,74.813,75.5,0.02,71.688,71.438,56.219,57.563,0.0,50.688,72.0,70.0,1000.0,200.0,0.156,431.75,73.938,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.377,5.896,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,529.0,526.5,541.5,303.25,526.0,526.0,521.0,0.008,8.966,0.0,15.994,1.08,0.034,-0.012,-0.001,-0.002,0.0
8232007,1215,1.0,1.0,1.0,1.0,100.0,59.083,40.0,40.0,40.0,1.0,0.0,1072.914,33.968,0.012,11.792,0.0,80.0,55.0,1.4,1601.75,1640.264,943.301,403.257,54.932,71.846,70.919,71.885,51.69,1.417,2.447,-0.049,73.194,58.571,90.733,52.067,0.0,73.325,166.341,166.207,166.105,39.221,52.153,49.034,-10.82,65.375,99.438,70.938,71.75,55.406,56.344,0.0,46.375,72.0,70.0,1000.0,200.0,0.233,302.5,71.688,70.25,-0.056,72.125,68.938,55.75,56.5,0.0,41.5,72.0,70.0,1000.0,200.0,0.175,454.0,75.188,76.125,0.01,71.313,69.813,55.875,57.219,0.0,52.313,72.0,70.0,1000.0,200.0,0.139,406.25,74.813,75.5,0.021,71.688,71.438,56.219,57.563,0.0,50.313,72.0,70.0,1000.0,200.0,0.155,430.75,73.938,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.372,5.889,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,529.5,526.5,541.5,303.5,525.0,526.0,521.0,0.021,8.948,0.0,16.055,1.073,0.034,-0.012,-0.001,-0.002,0.0
8232007,1216,1.0,1.0,1.0,1.0,100.0,58.519,40.0,40.0,40.0,1.0,0.0,1010.835,33.968,0.022,11.807,0.0,80.0,55.0,1.4,1601.75,1533.123,908.997,394.211,54.825,71.846,71.024,71.78,51.583,1.524,2.374,-0.027,72.76,58.496,90.621,52.039,0.0,73.325,164.492,164.614,164.184,39.148,52.153,48.961,-10.82,65.625,99.563,70.938,71.875,55.406,56.344,0.0,37.563,72.0,70.0,1000.0,200.0,0.173,241.875,71.688,70.25,-0.056,72.125,68.938,55.625,56.5,0.0,41.125,72.0,70.0,1000.0,200.0,0.177,457.5,75.188,76.125,0.01,71.313,69.813,55.969,57.219,0.0,51.5,72.0,70.0,1000.0,200.0,0.138,405.25,74.813,75.5,0.02,71.688,71.438,56.219,57.563,0.0,48.938,72.0,70.0,1000.0,200.0,0.151,425.75,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.375,5.891,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.0,526.5,541.0,303.25,525.0,526.0,521.0,-0.056,8.909,0.0,16.075,1.011,0.034,-0.012,-0.001,-0.002,0.001
8232007,1217,1.0,1.0,1.0,1.0,100.0,58.223,40.0,40.0,40.0,1.0,0.0,994.436,33.968,0.012,11.703,0.0,80.0,55.0,1.4,1516.0,1536.302,890.268,381.602,54.717,71.952,71.024,71.885,51.262,1.413,2.342,-0.03,72.443,58.0,90.144,51.927,0.0,73.325,163.012,162.914,162.707,39.148,51.944,48.742,-10.82,65.563,99.438,70.875,71.75,55.281,56.344,0.0,38.563,72.0,70.0,1000.0,200.0,0.128,223.5,71.688,70.25,-0.056,72.125,68.688,55.531,56.313,0.0,41.25,72.0,70.0,1000.0,200.0,0.173,459.5,75.188,76.188,0.01,71.5,70.188,55.656,57.219,0.0,51.125,72.0,70.0,1000.0,200.0,0.134,400.75,74.813,75.5,0.021,71.688,71.438,56.125,57.563,0.0,50.438,72.0,70.0,1000.0,200.0,0.146,418.0,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.375,5.891,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,529.0,526.5,541.0,303.25,524.5,525.5,521.0,0.037,8.775,0.0,15.578,0.994,0.034,-0.012,-0.001,-0.002,0.001
8232007,1218,1.0,1.0,1.0,1.0,100.0,57.37,40.0,40.0,40.0,1.0,0.0,1015.52,33.968,0.022,11.762,0.0,80.0,55.0,1.4,1499.375,1528.357,884.023,381.909,54.502,71.952,70.919,71.991,51.155,1.425,2.378,-0.038,72.246,57.778,90.312,51.843,0.0,73.433,161.533,161.215,161.082,39.148,51.944,48.815,-10.82,65.625,99.438,71.125,71.75,55.281,56.344,0.0,37.281,72.0,70.0,1000.0,200.0,0.125,221.125,71.688,70.375,-0.056,72.125,68.688,55.344,56.313,0.0,41.375,72.0,70.0,1000.0,200.0,0.169,452.5,75.188,76.125,0.01,71.688,70.125,55.656,57.125,0.0,51.156,72.0,70.0,1000.0,200.0,0.139,412.75,74.813,75.5,0.021,71.688,71.438,56.063,57.438,0.0,50.531,72.0,70.0,1000.0,200.0,0.145,415.75,73.938,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.365,5.885,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,529.0,526.5,541.0,303.25,524.0,525.5,521.0,0.031,8.886,0.0,15.776,1.016,0.034,-0.011,-0.001,-0.002,0.0
8232007,1219,1.0,1.0,1.0,1.0,100.0,56.58,40.0,40.0,40.0,1.0,0.0,997.95,33.968,0.012,11.717,0.0,80.0,55.0,1.4,1499.0,1558.589,899.635,380.234,54.394,71.952,70.919,71.885,51.155,1.452,2.331,-0.034,72.038,57.666,90.565,51.759,0.0,73.54,160.127,159.834,159.679,39.221,52.049,48.815,-10.82,65.75,99.375,71.125,71.875,55.188,56.344,0.0,37.531,72.0,70.0,1000.0,200.0,0.114,211.5,71.563,70.25,-0.056,72.125,68.563,55.219,56.188,0.0,42.563,72.0,70.0,1000.0,200.0,0.168,447.75,75.375,76.125,0.01,71.688,70.125,55.656,57.125,0.0,51.0,72.0,70.0,1000.0,200.0,0.144,414.0,74.813,75.5,0.026,71.688,71.438,56.063,57.438,0.0,49.094,72.0,70.0,1000.0,200.0,0.154,430.5,73.938,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.367,5.888,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,529.0,526.0,541.0,303.25,525.0,525.0,521.0,0.018,8.763,0.0,15.596,0.998,0.034,-0.011,-0.001,-0.003,0.0
8232007,1220,1.0,1.0,1.0,1.0,100.0,55.986,40.0,40.0,40.0,1.0,0.0,993.265,33.968,0.022,11.777,0.0,80.0,55.0,1.4,1497.0,1509.319,868.4,377.014,54.394,71.952,70.919,71.885,51.155,1.459,2.313,-0.038,71.776,57.441,90.593,51.731,0.0,73.54,159.091,158.984,158.866,39.148,51.944,48.815,-10.82,65.625,99.5,71.188,71.875,55.188,56.344,0.0,37.031,72.0,70.0,1000.0,200.0,0.113,209.875,71.813,70.375,-0.056,72.125,68.5,55.219,56.188,0.0,42.781,72.0,70.0,1000.0,200.0,0.168,449.0,75.188,76.125,0.01,71.875,70.438,55.625,57.125,0.0,52.094,72.0,70.0,1000.0,200.0,0.137,403.5,74.813,75.5,0.021,71.813,71.438,56.063,57.438,0.0,49.688,72.0,70.0,1000.0,200.0,0.147,423.0,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.367,5.888,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,529.5,526.0,540.5,303.25,525.0,525.0,521.0,0.046,8.897,0.0,15.796,0.993,0.034,-0.012,-0.001,-0.002,0.001
8232007,1221,1.0,1.0,1.0,1.0,100.0,55.343,40.0,40.0,40.0,1.0,0.0,967.496,33.968,0.012,11.703,0.0,80.0,55.0,1.4,1496.5,1531.534,893.391,383.376,54.394,71.952,70.919,71.991,51.262,1.421,2.32,-0.03,71.713,57.434,90.873,51.591,0.0,73.755,158.573,158.559,158.571,39.002,52.049,48.888,-10.82,65.813,99.313,71.188,72.063,55.188,56.344,0.0,36.531,72.0,70.0,1000.0,200.0,0.111,208.875,71.688,70.25,-0.056,72.0,68.313,55.219,56.094,0.0,42.188,72.0,70.0,1000.0,200.0,0.169,447.0,75.188,76.125,0.01,71.75,70.0,55.625,57.0,0.0,51.875,72.0,70.0,1000.0,200.0,0.143,415.5,74.813,75.5,0.022,71.688,71.438,56.063,57.438,0.0,50.531,72.0,70.0,1000.0,200.0,0.143,413.5,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.369,5.888,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,529.5,526.0,540.5,303.25,523.5,525.0,520.5,0.002,8.868,0.0,16.053,0.967,0.034,-0.012,-0.001,-0.002,0.001
8232007,1222,1.0,1.0,1.0,1.0,100.0,54.644,40.0,40.0,40.0,1.0,0.0,942.899,33.968,0.022,11.688,0.0,80.0,55.0,1.4,1496.5,1477.686,865.274,375.412,54.394,72.164,71.024,71.991,51.262,1.501,2.328,-0.03,71.589,57.356,90.929,51.478,0.0,73.97,158.5,158.346,158.423,38.928,52.049,48.815,-10.82,65.813,99.5,71.188,72.188,55.188,56.344,0.0,36.5,72.0,70.0,1000.0,200.0,0.108,204.25,71.688,70.375,-0.056,72.0,68.313,55.219,56.188,0.0,41.719,72.0,70.0,1000.0,200.0,0.172,451.25,75.188,76.125,0.01,71.75,70.125,55.625,57.0,0.0,52.219,72.0,70.0,1000.0,200.0,0.137,404.0,74.813,75.5,0.018,71.813,71.438,55.844,57.344,0.0,49.313,72.0,70.0,1000.0,200.0,0.143,412.75,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.362,5.873,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,529.5,526.0,540.5,303.25,525.0,524.5,520.5,0.011,8.807,0.0,16.034,0.943,0.034,-0.011,-0.001,-0.002,0.001
8232007,1223,1.0,1.0,1.0,1.0,100.0,53.782,40.0,40.0,40.0,1.0,0.0,983.895,33.968,0.012,11.703,0.0,80.0,55.0,1.4,1476.5,1523.594,879.337,374.964,54.287,72.164,71.024,71.991,50.941,1.436,2.385,-0.041,71.534,57.234,90.593,51.394,0.0,74.077,158.426,158.453,158.349,38.855,51.944,48.669,-10.82,65.438,99.375,71.188,72.188,55.094,56.344,0.0,37.313,72.0,70.0,1000.0,200.0,0.101,199.0,71.688,70.375,-0.056,72.0,68.188,55.219,56.188,0.0,41.281,72.0,70.0,1000.0,200.0,0.175,455.5,75.375,76.125,0.01,71.875,70.188,55.5,56.813,0.0,52.375,72.0,70.0,1000.0,200.0,0.135,401.0,74.875,75.5,0.023,71.813,71.563,55.844,57.344,0.0,48.781,72.0,70.0,1000.0,200.0,0.147,421.5,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.353,5.875,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,530.0,526.0,540.5,303.25,524.0,524.5,520.5,-0.034,8.775,0.0,15.937,0.984,0.034,-0.011,-0.001,-0.002,0.001
8232007,1224,1.0,1.0,1.0,1.0,100.0,53.011,40.0,40.0,40.0,1.0,0.0,955.783,33.968,0.022,11.628,0.0,80.0,55.0,1.4,1478.875,1490.324,869.963,371.857,54.287,72.058,70.919,72.097,51.048,1.417,2.288,-0.023,71.337,57.086,90.593,51.282,0.0,74.077,158.426,158.453,158.349,38.855,51.84,48.742,-10.82,65.688,99.438,71.313,72.063,55.094,56.344,0.0,37.25,72.0,70.0,1000.0,200.0,0.101,199.875,71.688,70.375,-0.056,72.0,68.5,55.125,56.094,0.0,41.656,72.0,70.0,1000.0,200.0,0.166,443.5,75.188,76.125,0.01,71.75,70.0,55.5,56.813,0.0,51.375,72.0,70.0,1000.0,200.0,0.142,415.5,74.875,75.438,0.02,71.813,71.563,55.844,57.344,0.0,48.875,72.0,70.0,1000.0,200.0,0.139,409.25,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.345,5.87,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,529.5,526.0,540.5,303.25,524.0,524.5,520.5,-0.063,8.854,0.0,15.952,0.956,0.034,-0.011,-0.001,-0.002,0.001
8232007,1225,1.0,1.0,1.0,1.0,100.0,51.596,40.0,40.0,40.0,1.0,0.0,971.01,33.968,0.022,11.673,0.0,80.0,55.0,1.4,1459.25,1529.946,869.963,373.711,54.179,72.27,71.129,72.097,51.048,1.402,2.302,-0.038,71.262,56.983,90.929,51.114,0.0,74.292,158.204,158.346,158.349,38.708,51.944,48.669,-10.82,66.125,99.438,71.188,72.25,54.906,56.344,0.0,37.438,72.0,70.0,1000.0,200.0,0.1,199.5,71.688,70.25,-0.056,71.75,68.5,55.125,55.906,0.0,40.719,72.0,70.0,1000.0,200.0,0.168,449.0,75.188,76.125,0.01,71.875,70.0,55.5,56.719,0.0,51.375,72.0,70.0,1000.0,200.0,0.143,414.0,74.875,75.5,0.018,71.813,71.563,55.75,57.281,0.0,48.906,72.0,70.0,1000.0,200.0,0.141,413.5,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.35,5.872,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,530.0,525.5,540.5,303.0,523.0,524.0,520.5,0.022,8.785,0.0,16.135,0.971,0.034,-0.012,-0.001,-0.002,0.001
8232007,1226,1.0,1.0,1.0,1.0,100.0,51.273,40.0,40.0,40.0,1.0,0.0,945.242,33.968,0.012,11.554,0.0,80.0,55.0,1.4,1484.5,1496.651,865.274,373.954,54.287,72.27,71.024,72.097,51.048,1.383,2.266,-0.038,71.185,56.913,90.761,51.114,0.0,74.507,158.426,158.346,158.349,38.708,51.944,48.669,-10.828,65.938,99.438,71.438,72.25,54.906,56.25,0.0,36.375,72.0,70.0,1000.0,200.0,0.109,203.625,71.688,70.375,-0.056,71.875,68.813,55.125,55.906,0.0,42.094,72.0,70.0,1000.0,200.0,0.157,437.75,75.188,76.125,0.01,72.063,70.375,55.375,56.813,0.0,51.688,72.0,70.0,1000.0,200.0,0.14,410.75,74.875,75.5,0.021,71.813,71.563,55.75,57.344,0.0,49.875,72.0,70.0,1000.0,200.0,0.136,402.5,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.292,6.352,5.875,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.0,525.5,540.5,303.0,523.5,524.5,520.5,0.012,8.695,0.0,15.97,0.945,0.034,-0.011,-0.001,-0.002,0.001
8232007,1227,1.0,1.0,1.0,1.0,100.0,50.179,40.0,40.0,40.0,1.0,0.0,939.385,33.968,0.022,11.569,0.0,80.0,55.0,1.4,1464.625,1471.374,851.202,374.908,54.179,72.27,71.024,72.202,50.941,1.387,2.31,-0.027,71.109,56.879,90.508,50.974,0.0,74.399,158.5,158.24,158.349,38.635,51.84,48.451,-10.82,65.25,99.438,71.438,72.375,54.906,56.25,0.0,37.25,72.0,70.0,1000.0,200.0,0.101,198.25,71.688,70.375,-0.056,71.875,68.313,55.031,55.906,0.0,42.438,72.0,70.0,1000.0,200.0,0.158,432.0,75.375,76.125,0.01,71.875,70.188,55.375,56.719,0.0,51.781,72.0,70.0,1000.0,200.0,0.138,410.0,74.875,75.5,0.019,71.813,71.563,55.75,57.281,0.0,49.844,72.0,70.0,1000.0,200.0,0.135,404.75,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.283,6.345,5.864,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,530.0,526.0,540.0,303.25,524.0,524.0,520.5,0.013,8.6,0.0,15.759,0.939,0.034,-0.011,-0.001,-0.002,0.001
8232007,1228,1.0,1.0,1.0,1.0,100.0,49.261,40.0,40.0,40.0,1.0,0.0,949.927,33.968,0.022,11.569,0.0,80.0,55.0,1.4,1461.375,1484.003,859.021,373.685,54.179,72.27,71.129,72.202,50.941,1.398,2.302,-0.034,70.969,56.941,90.761,50.806,0.0,74.399,158.426,158.559,158.423,38.489,51.84,48.232,-10.82,64.813,99.438,71.438,72.375,54.781,56.25,0.0,37.344,72.0,70.0,1000.0,200.0,0.101,198.375,71.688,70.375,-0.056,71.875,68.5,55.031,55.906,0.0,41.656,72.0,70.0,1000.0,200.0,0.161,436.5,75.375,76.188,0.01,71.875,70.375,55.375,56.719,0.0,51.438,72.0,70.0,1000.0,200.0,0.14,411.0,74.875,75.75,0.019,71.813,71.563,55.75,57.281,0.0,49.0,72.0,70.0,1000.0,200.0,0.139,406.75,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.36,5.873,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.0,525.5,540.0,303.25,523.5,524.0,520.5,-0.0,8.443,0.0,15.642,0.95,0.034,-0.011,-0.001,-0.002,0.001
8232007,1229,1.0,1.0,1.0,1.0,100.0,48.068,40.0,40.0,40.0,1.0,0.0,944.07,33.968,0.022,11.658,0.0,80.0,55.0,1.4,1456.625,1479.265,855.894,372.107,54.071,72.27,71.129,72.202,50.941,1.421,2.281,-0.03,70.937,56.715,91.041,50.75,0.0,74.292,158.426,158.346,158.423,38.415,52.049,47.941,-10.82,65.063,99.313,71.438,72.688,54.781,56.25,0.0,37.531,72.0,70.0,1000.0,200.0,0.101,197.75,71.688,70.5,-0.056,71.875,68.188,55.031,55.781,0.0,41.375,72.0,70.0,1000.0,200.0,0.167,448.5,75.375,76.125,0.01,71.875,70.0,55.375,56.719,0.0,51.75,72.0,70.0,1000.0,200.0,0.135,399.75,74.875,75.5,0.021,71.813,71.563,55.688,57.281,0.0,49.125,72.0,70.0,1000.0,200.0,0.136,403.25,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.363,5.873,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.0,526.0,540.0,303.25,524.0,524.0,520.5,0.001,8.145,0.0,15.412,0.944,0.034,-0.01,-0.001,-0.002,0.001
8232007,1230,1.0,1.0,1.0,1.0,100.0,47.366,40.0,40.0,40.0,1.0,0.0,939.385,33.968,0.022,11.45,0.0,80.0,55.0,1.4,1456.625,1485.583,860.585,373.115,54.179,72.27,71.024,72.202,51.155,1.425,2.299,-0.027,70.915,56.789,91.266,50.806,0.0,74.184,158.278,158.346,158.201,38.269,52.257,47.941,-10.82,64.938,99.25,71.438,72.438,54.906,56.25,0.0,36.219,72.0,70.0,1000.0,200.0,0.108,206.5,71.688,70.375,-0.056,72.0,68.188,55.031,55.781,0.0,41.125,72.0,70.0,1000.0,200.0,0.169,449.5,75.375,76.125,0.01,71.875,70.188,55.375,56.719,0.0,51.844,72.0,70.0,1000.0,200.0,0.133,397.25,75.0,75.75,0.021,71.813,71.563,55.75,57.281,0.0,49.625,72.0,70.0,1000.0,200.0,0.133,399.25,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.363,5.877,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.0,526.0,540.0,303.25,523.0,524.0,520.5,-0.025,7.917,0.0,15.369,0.939,0.034,-0.011,-0.001,-0.002,0.001
8232007,1231,1.0,1.0,1.0,1.0,100.0,46.507,40.0,40.0,40.0,1.0,0.0,942.899,33.968,0.012,11.539,0.0,80.0,55.0,1.4,1455.5,1469.797,862.148,370.222,54.179,72.27,71.024,72.202,51.048,1.391,2.277,-0.03,70.986,56.758,91.238,50.722,0.0,74.184,158.352,158.346,158.349,38.269,52.257,47.65,-10.828,65.188,99.313,71.438,72.688,54.781,56.125,0.0,37.219,72.0,70.0,1000.0,200.0,0.1,198.375,71.688,70.375,-0.056,71.75,68.188,55.031,55.781,0.0,41.781,72.0,70.0,1000.0,200.0,0.159,432.0,75.375,76.125,0.01,71.75,70.438,55.375,56.719,0.0,51.125,72.0,70.0,1000.0,200.0,0.139,408.75,74.875,75.5,0.021,71.813,71.563,55.75,57.281,0.0,49.188,72.0,70.0,1000.0,200.0,0.134,401.75,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.344,5.861,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.5,525.5,540.0,303.25,523.5,524.0,520.5,0.006,7.739,0.0,15.023,0.943,0.034,-0.011,-0.001,-0.002,0.0
8232007,1232,1.0,1.0,1.0,1.0,100.0,45.923,40.0,40.0,40.0,1.0,0.0,958.126,33.968,0.022,11.643,0.0,80.0,55.0,1.4,1443.0,1487.163,866.837,373.001,54.287,72.376,71.024,72.308,51.262,1.425,2.331,-0.03,71.012,56.813,91.574,50.722,0.0,74.399,158.5,158.453,158.349,38.049,52.571,47.577,-10.82,65.75,99.25,71.438,72.375,54.906,56.25,0.0,37.469,72.0,70.0,1000.0,200.0,0.1,198.0,71.688,70.375,-0.056,71.75,68.5,55.125,55.906,0.0,41.094,72.0,70.0,1000.0,200.0,0.156,429.0,75.375,76.125,0.01,72.063,70.0,55.375,56.719,0.0,51.375,72.0,70.0,1000.0,200.0,0.143,416.5,74.875,75.5,0.021,71.813,71.563,55.75,57.281,0.0,48.594,72.0,70.0,1000.0,200.0,0.135,403.25,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.352,5.87,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,530.0,526.0,540.0,303.25,523.5,524.0,520.5,0.071,7.639,0.0,15.397,0.958,0.034,-0.011,-0.001,-0.002,0.0
8232007,1233,1.0,1.0,1.0,1.0,100.0,45.457,40.0,40.0,40.0,1.0,0.0,948.756,35.139,0.012,11.539,0.0,80.0,55.0,1.4,1435.75,1490.324,871.525,374.614,54.394,72.482,71.235,72.308,51.369,1.394,2.27,-0.03,70.9,56.72,91.658,50.75,0.0,74.722,158.426,158.346,158.423,37.976,52.571,47.65,-10.82,65.688,99.313,71.438,72.438,55.094,56.344,0.0,36.875,72.0,70.0,1000.0,200.0,0.104,203.125,71.563,70.375,-0.056,71.625,68.688,55.031,55.906,0.0,40.969,72.0,70.0,1000.0,200.0,0.155,427.5,75.375,76.125,0.01,71.875,70.188,55.5,56.719,0.0,51.594,72.0,70.0,1000.0,200.0,0.146,415.25,74.875,75.75,0.023,71.813,71.563,55.75,57.281,0.0,49.344,72.0,70.0,1000.0,200.0,0.134,400.25,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.353,5.868,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,530.5,525.5,540.0,303.25,523.0,524.0,520.5,0.0,7.648,0.0,15.493,0.949,0.035,-0.01,-0.001,-0.003,0.001
8232007,1234,1.0,1.0,1.0,1.0,100.0,45.013,40.0,40.0,40.0,1.0,0.0,924.158,33.968,0.012,11.658,0.0,80.0,55.0,1.4,1441.375,1469.797,863.711,374.895,54.502,72.482,71.235,72.308,51.369,1.383,2.252,-0.019,70.878,56.657,91.658,50.778,0.0,74.614,158.426,158.346,158.423,37.903,52.675,47.504,-10.828,65.563,99.25,71.438,72.188,55.094,56.25,0.0,36.531,72.0,70.0,1000.0,200.0,0.106,202.375,71.563,70.375,-0.056,71.75,68.688,55.219,56.094,0.0,41.0,72.0,70.0,1000.0,200.0,0.153,424.75,75.375,76.125,0.01,71.875,70.188,55.656,56.719,0.0,51.5,72.0,70.0,1000.0,200.0,0.145,416.5,74.875,75.5,0.021,71.938,71.563,55.75,57.281,0.0,48.344,72.0,70.0,1000.0,200.0,0.134,400.0,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.362,5.875,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.0,526.0,540.0,303.25,522.5,523.5,520.5,0.0,7.577,0.0,15.535,0.924,0.034,-0.01,-0.001,-0.002,0.001
8232007,1235,1.0,1.0,1.0,1.0,100.0,44.288,40.0,40.0,40.0,1.0,0.0,930.015,33.968,0.022,11.569,0.0,80.0,55.0,1.4,1440.0,1450.895,846.51,370.569,54.394,72.482,71.129,72.202,51.369,1.429,2.295,-0.016,70.781,56.698,91.434,50.834,0.0,74.614,158.426,158.453,158.349,37.829,52.571,47.286,-10.82,64.813,99.438,71.313,72.438,55.094,56.344,0.0,37.125,72.0,70.0,1000.0,200.0,0.101,198.375,71.688,70.375,-0.056,71.875,68.5,55.219,55.906,0.0,40.5,72.0,70.0,1000.0,200.0,0.16,433.0,75.375,76.125,0.01,72.063,70.625,55.5,56.719,0.0,51.813,72.0,70.0,1000.0,200.0,0.131,397.25,74.875,75.5,0.017,71.938,71.688,55.844,57.281,0.0,47.719,72.0,70.0,1000.0,200.0,0.134,399.25,73.938,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.358,5.878,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,530.0,526.0,540.0,303.0,523.5,523.5,520.5,-0.063,7.422,0.0,15.186,0.93,0.034,-0.011,-0.001,-0.002,0.0
8232007,1236,1.0,1.0,1.0,1.0,100.0,43.93,40.0,40.0,40.0,1.0,0.0,955.783,33.968,0.012,11.539,0.0,80.0,55.0,1.4,1440.0,1509.319,865.274,371.74,54.502,72.482,71.235,72.413,51.369,1.387,2.27,-0.034,70.718,56.493,91.35,50.834,0.0,74.614,158.204,158.346,158.201,37.61,52.571,46.994,-10.82,64.813,99.375,71.438,72.25,55.094,56.344,0.0,37.656,72.0,70.0,1000.0,200.0,0.099,196.25,71.563,70.375,-0.056,72.0,68.5,55.344,56.094,0.0,40.656,72.0,70.0,1000.0,200.0,0.158,429.25,75.375,76.125,0.01,71.875,70.125,55.5,56.719,0.0,51.75,72.0,70.0,1000.0,200.0,0.144,414.0,74.875,75.438,0.021,71.938,71.563,55.75,57.281,0.0,47.875,72.0,70.0,1000.0,200.0,0.135,404.5,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.358,5.878,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,530.5,526.0,540.0,303.25,522.5,524.0,520.5,-0.0,7.238,0.0,15.031,0.956,0.034,-0.01,-0.001,-0.002,0.001
8232007,1237,1.0,1.0,1.0,1.0,100.0,43.31,40.0,40.0,40.0,1.0,0.0,960.469,33.968,0.012,11.524,0.0,80.0,55.0,1.4,1441.25,1491.906,852.766,371.215,54.502,72.482,71.235,72.308,51.476,1.433,2.306,-0.034,70.712,56.611,91.742,50.862,0.0,74.722,158.352,158.134,158.349,37.536,52.884,46.994,-10.82,65.125,99.313,71.438,72.438,55.188,56.344,0.0,36.219,72.0,70.0,1000.0,200.0,0.108,205.0,71.688,70.5,-0.056,72.0,68.313,55.219,56.094,0.0,41.094,72.0,70.0,1000.0,200.0,0.159,437.0,75.375,76.125,0.01,71.875,70.438,55.5,56.813,0.0,52.531,72.0,70.0,1000.0,200.0,0.139,408.0,75.0,75.5,0.021,71.813,71.688,55.844,57.281,0.0,48.625,72.0,70.0,1000.0,200.0,0.13,399.25,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.353,5.875,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,530.5,526.0,539.5,303.25,523.0,523.5,520.5,0.0,7.102,0.0,15.13,0.96,0.034,-0.01,-0.001,-0.002,0.0
8232007,1238,1.0,1.0,1.0,1.0,100.0,43.065,40.0,40.0,40.0,1.0,0.0,933.529,33.968,0.022,11.509,0.0,80.0,55.0,1.4,1456.75,1484.003,860.585,373.067,54.61,72.589,71.235,72.413,51.583,1.44,2.259,-0.023,70.657,56.548,91.855,50.89,0.0,74.829,158.352,158.134,158.423,37.536,52.989,46.994,-10.82,65.563,99.313,71.438,72.75,55.281,56.344,0.0,37.031,72.0,70.0,1000.0,200.0,0.101,198.375,71.688,70.5,-0.056,71.875,68.063,55.219,56.094,0.0,40.469,72.0,70.0,1000.0,200.0,0.163,441.0,75.375,75.875,0.01,71.875,70.375,55.625,56.813,0.0,51.188,72.0,70.0,1000.0,200.0,0.139,408.0,74.875,75.5,0.022,71.813,71.688,55.844,57.344,0.0,49.063,72.0,70.0,1000.0,200.0,0.129,393.5,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.357,5.878,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,530.0,526.0,539.5,303.25,523.0,523.5,520.5,-0.007,7.044,0.0,15.11,0.934,0.034,-0.01,-0.001,-0.002,0.001
8232007,1239,1.0,1.0,1.0,1.0,100.0,42.913,40.0,40.0,40.0,1.0,0.0,935.871,33.968,0.012,11.494,0.0,80.0,55.0,1.4,1425.75,1466.644,857.458,372.931,54.717,72.695,71.235,72.519,51.69,1.394,2.281,-0.03,70.692,56.54,91.855,50.974,0.0,75.044,158.278,158.346,158.275,37.39,53.093,46.921,-10.82,65.625,99.25,71.438,72.438,55.281,56.438,0.0,37.625,72.0,70.0,1000.0,200.0,0.098,195.875,71.688,70.5,-0.056,72.0,68.188,55.344,56.188,0.0,40.438,72.0,70.0,1000.0,200.0,0.161,439.25,75.375,76.125,0.01,72.063,70.188,55.656,57.0,0.0,52.281,72.0,70.0,1000.0,200.0,0.14,409.5,74.875,75.5,0.021,71.938,71.688,55.844,57.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.13,394.75,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.353,5.875,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.0,526.0,539.5,303.25,523.0,523.5,520.5,-0.001,6.976,0.0,15.207,0.936,0.034,-0.01,-0.001,-0.002,0.0
8232007,1240,1.0,1.0,1.0,1.0,100.0,42.578,40.0,40.0,40.0,1.0,0.0,917.13,33.968,0.022,11.524,0.0,80.0,55.0,1.4,1447.625,1480.844,857.458,366.333,54.825,72.589,71.129,72.413,51.798,1.36,2.18,-0.019,70.699,56.551,91.939,51.086,0.0,75.366,158.5,158.346,158.423,37.39,53.093,46.921,-10.828,65.438,99.375,71.313,72.438,55.281,56.563,0.0,36.125,72.0,70.0,1000.0,200.0,0.107,205.625,71.688,70.375,-0.056,72.0,68.313,55.531,56.188,0.0,40.531,72.0,70.0,1000.0,200.0,0.16,438.5,75.375,76.125,0.01,72.063,70.375,55.656,57.0,0.0,53.063,72.0,70.0,1000.0,200.0,0.141,412.0,74.875,75.813,0.018,71.938,71.688,56.063,57.344,0.0,49.0,72.0,70.0,1000.0,200.0,0.127,391.5,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.358,5.881,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.5,526.0,539.5,303.25,521.5,523.5,520.0,0.011,6.995,0.0,15.247,0.917,0.034,-0.011,-0.001,-0.002,0.001
8232007,1241,1.0,1.0,1.0,1.0,100.0,42.579,40.0,40.0,40.0,1.0,0.0,937.043,33.968,0.022,11.569,0.0,80.0,55.0,1.4,1449.75,1480.844,855.894,366.607,54.825,72.801,71.235,72.73,51.798,1.379,2.27,-0.038,70.722,56.578,91.742,51.142,0.0,75.366,158.352,158.346,158.349,37.39,53.093,46.994,-10.82,65.25,99.375,71.438,72.375,55.281,56.563,0.0,37.094,72.0,70.0,1000.0,200.0,0.1,197.5,71.688,70.5,-0.056,72.0,68.5,55.531,56.188,0.0,40.313,72.0,70.0,1000.0,200.0,0.161,439.25,75.375,76.125,0.01,72.188,70.625,55.656,57.0,0.0,52.563,72.0,70.0,1000.0,200.0,0.145,420.25,75.0,75.5,0.013,71.938,71.75,56.063,57.438,0.0,49.094,72.0,70.0,1000.0,200.0,0.127,391.25,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.299,6.345,5.868,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,530.5,526.0,539.5,303.25,524.0,523.5,520.5,0.011,7.076,0.0,15.424,0.937,0.034,-0.01,-0.001,-0.001,0.0
8232007,1242,1.0,1.0,1.0,1.0,100.0,42.656,40.0,40.0,40.0,1.0,0.0,937.043,33.968,0.022,11.435,0.0,80.0,55.0,1.4,1447.75,1468.22,866.837,368.58,54.825,72.801,71.235,72.73,51.798,1.417,2.234,-0.023,70.697,56.537,91.799,51.17,0.0,75.473,158.352,158.346,158.423,37.39,53.302,46.849,-10.82,65.688,99.375,71.313,72.75,55.406,56.563,0.0,37.344,72.0,70.0,1000.0,200.0,0.1,197.125,71.563,70.5,-0.056,71.875,68.5,55.531,56.313,0.0,41.219,72.0,70.0,1000.0,200.0,0.15,421.75,75.375,76.125,0.01,72.188,70.625,55.656,57.0,0.0,52.094,72.0,70.0,1000.0,200.0,0.149,425.5,74.875,75.5,0.021,71.938,71.75,56.063,57.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.129,393.5,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.353,5.872,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.5,526.0,539.0,303.25,521.5,523.0,520.5,-0.26,6.798,0.0,15.015,0.937,0.034,-0.009,-0.001,-0.002,0.001
8232007,1243,1.0,1.0,1.0,1.0,100.0,42.048,40.0,40.0,40.0,1.0,0.0,934.7,33.968,0.012,11.524,0.0,80.0,55.0,1.4,1437.25,1482.423,874.65,375.672,54.717,72.801,71.129,72.625,51.905,1.398,2.227,-0.041,70.773,56.595,91.742,51.254,0.0,75.581,158.204,158.346,158.201,37.243,53.198,46.776,-10.82,64.875,99.375,71.438,72.75,55.406,56.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.104,202.625,71.563,70.5,-0.056,71.625,68.5,55.531,56.313,0.0,40.656,72.0,70.0,1000.0,200.0,0.146,411.5,75.375,76.125,0.01,72.188,70.438,55.875,57.0,0.0,52.156,72.0,70.0,1000.0,200.0,0.15,427.0,75.0,75.75,0.02,72.0,71.75,56.125,57.438,0.0,47.844,72.0,70.0,1000.0,200.0,0.136,405.25,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.347,5.863,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.5,526.0,539.5,303.25,522.5,523.5,520.5,-0.0,6.886,0.0,15.251,0.935,0.034,-0.009,-0.001,-0.002,0.001
8232007,1244,1.0,1.0,1.0,1.0,100.0,42.377,40.0,40.0,40.0,1.0,0.0,948.756,33.968,0.022,11.464,0.0,80.0,55.0,1.4,1439.0,1506.15,868.4,370.935,54.932,73.013,71.235,72.73,51.798,1.413,2.295,-0.038,70.719,56.577,91.49,51.282,0.0,75.581,158.352,158.346,158.423,37.17,53.198,46.776,-10.82,65.125,99.375,71.313,72.375,55.5,56.563,0.0,37.0,72.0,70.0,1000.0,200.0,0.102,198.875,71.563,70.375,-0.056,71.875,68.813,55.625,56.313,0.0,39.813,72.0,70.0,1000.0,200.0,0.15,429.5,75.375,76.125,0.01,72.188,70.125,55.875,57.125,0.0,52.406,72.0,70.0,1000.0,200.0,0.151,426.5,75.0,75.75,0.021,71.938,71.75,56.125,57.438,0.0,48.969,72.0,70.0,1000.0,200.0,0.127,391.5,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.347,5.863,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.5,526.0,539.5,303.25,522.5,523.5,520.0,-0.26,6.871,0.0,15.288,0.949,0.034,-0.01,-0.001,-0.002,0.0
8232007,1245,1.0,1.0,1.0,1.0,100.0,42.032,40.0,40.0,40.0,1.0,0.0,935.871,33.968,0.012,11.524,0.0,80.0,55.0,1.4,1439.0,1466.644,843.38,366.862,54.932,72.907,71.235,72.836,51.798,1.452,2.31,-0.027,70.745,56.606,91.462,51.254,0.0,75.581,158.204,158.346,158.201,37.17,53.198,46.776,-10.82,65.063,99.438,71.438,72.438,55.5,56.75,0.0,37.469,72.0,70.0,1000.0,200.0,0.099,196.875,71.563,70.5,-0.056,72.0,68.563,55.625,56.313,0.0,41.156,72.0,70.0,1000.0,200.0,0.146,417.5,75.375,76.125,0.01,72.313,70.188,55.969,57.125,0.0,53.188,72.0,70.0,1000.0,200.0,0.147,421.75,75.0,75.75,0.023,71.938,71.75,56.125,57.438,0.0,48.719,72.0,70.0,1000.0,200.0,0.129,392.5,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.35,5.866,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.5,526.0,539.5,303.25,523.0,523.5,520.5,-0.0,6.907,0.0,15.368,0.936,0.034,-0.009,-0.001,-0.003,0.0
8232007,1246,1.0,1.0,1.0,1.0,100.0,41.934,40.0,40.0,40.0,1.0,0.0,926.501,33.968,0.012,11.479,0.0,80.0,55.0,1.4,1431.25,1485.583,866.837,373.635,54.825,73.013,71.235,72.836,51.905,1.417,2.234,-0.038,70.896,56.656,91.742,51.198,0.0,75.796,158.352,158.346,158.349,37.097,53.198,46.703,-10.828,65.375,99.313,71.438,72.438,55.5,56.75,0.0,36.563,72.0,70.0,1000.0,200.0,0.105,204.25,71.688,70.5,-0.056,72.0,68.688,55.625,56.406,0.0,40.75,72.0,70.0,1000.0,200.0,0.154,433.0,75.438,76.125,0.01,72.188,70.438,55.875,57.125,0.0,53.219,72.0,70.0,1000.0,200.0,0.146,415.0,75.0,75.75,0.021,71.938,71.75,56.125,57.563,0.0,47.813,72.0,70.0,1000.0,200.0,0.128,392.0,73.813,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.357,5.872,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.5,526.0,539.5,303.25,522.0,523.0,520.5,0.006,6.848,0.0,15.308,0.927,0.034,-0.01,-0.001,-0.002,0.001
8232007,1247,1.0,1.0,1.0,1.0,100.0,42.08,40.0,40.0,40.0,1.0,0.0,920.644,33.968,0.022,11.464,0.0,80.0,55.0,1.4,1455.625,1488.744,852.766,370.453,55.04,73.013,71.34,72.942,52.012,1.375,2.227,-0.034,70.803,56.68,91.602,51.282,0.0,75.903,158.278,158.134,158.349,37.097,53.198,46.849,-10.828,65.0,99.438,71.5,72.688,55.5,56.75,0.0,36.938,72.0,70.0,1000.0,200.0,0.102,199.0,71.563,70.5,-0.056,72.0,68.688,55.625,56.406,0.0,41.094,72.0,70.0,1000.0,200.0,0.153,430.25,75.375,76.125,0.01,72.063,70.375,55.875,57.125,0.0,53.063,72.0,70.0,1000.0,200.0,0.151,425.25,75.0,75.5,0.021,72.0,71.75,56.125,57.563,0.0,48.438,72.0,70.0,1000.0,200.0,0.128,390.25,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.347,5.858,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.0,526.0,539.0,303.25,522.0,523.5,520.0,-0.011,6.943,0.0,15.521,0.921,0.034,-0.009,-0.001,-0.002,0.0
8232007,1248,1.0,1.0,1.0,1.0,100.0,42.33,40.0,40.0,40.0,1.0,0.0,924.158,33.968,0.012,11.494,0.0,80.0,55.0,1.4,1451.875,1465.067,851.202,370.704,54.825,73.013,71.34,72.942,51.798,1.425,2.212,-0.016,70.832,56.687,91.49,51.282,0.0,75.581,158.352,158.453,158.349,37.097,53.198,46.776,-10.82,64.875,99.375,71.438,72.688,55.5,56.75,0.0,37.531,72.0,70.0,1000.0,200.0,0.099,196.625,71.688,70.5,-0.056,72.125,68.938,55.625,56.406,0.0,41.531,72.0,70.0,1000.0,200.0,0.156,433.0,75.375,76.125,0.01,72.063,70.375,55.969,57.219,0.0,53.563,72.0,70.0,1000.0,200.0,0.146,416.0,75.0,75.75,0.018,71.938,71.75,56.125,57.563,0.0,48.156,72.0,70.0,1000.0,200.0,0.128,391.75,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.35,5.858,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.0,526.0,539.5,303.25,523.0,523.5,520.0,-0.0,6.91,0.0,15.445,0.924,0.034,-0.01,-0.001,-0.002,0.0
8232007,1249,1.0,1.0,1.0,1.0,100.0,42.017,40.0,40.0,40.0,1.0,0.0,952.269,33.968,0.012,11.494,0.0,80.0,55.0,1.4,1459.75,1506.15,876.213,374.793,55.04,73.013,71.34,72.942,51.905,1.41,2.328,-0.049,70.878,56.684,91.742,51.282,0.0,75.903,158.352,158.346,158.349,36.95,53.198,46.703,-10.82,65.125,99.313,71.5,72.438,55.688,56.906,0.0,36.25,72.0,70.0,1000.0,200.0,0.107,205.125,71.688,70.5,-0.056,72.125,68.813,55.625,56.406,0.0,40.906,72.0,70.0,1000.0,200.0,0.161,439.5,75.375,76.125,0.01,72.063,70.125,55.875,57.125,0.0,52.656,72.0,70.0,1000.0,200.0,0.154,429.5,74.875,75.75,0.023,72.0,71.813,56.219,57.563,0.0,48.0,72.0,70.0,1000.0,200.0,0.128,391.5,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.344,5.85,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,530.5,526.0,539.5,303.25,522.0,523.5,520.5,0.006,6.899,0.0,15.564,0.952,0.034,-0.01,-0.001,-0.003,0.0
8232007,1250,1.0,1.0,1.0,1.0,100.0,42.251,40.0,40.0,40.0,1.0,0.0,938.214,33.968,0.022,11.539,0.0,80.0,55.0,1.4,1459.75,1465.067,871.525,378.561,55.04,73.119,71.235,73.047,52.012,1.44,2.256,-0.019,70.789,56.711,91.602,51.366,0.0,76.011,158.352,158.559,158.349,36.95,53.302,46.776,-10.82,65.125,99.375,71.438,72.438,55.688,56.906,0.0,37.063,72.0,70.0,1000.0,200.0,0.101,197.875,71.563,70.5,-0.056,72.0,68.688,55.75,56.406,0.0,40.938,72.0,70.0,1000.0,200.0,0.162,439.25,75.438,76.125,0.01,72.063,70.0,56.094,57.125,0.0,52.938,72.0,70.0,1000.0,200.0,0.141,410.75,75.0,75.75,0.021,71.938,71.813,56.125,57.563,0.0,47.75,72.0,70.0,1000.0,200.0,0.129,393.0,73.75,74.125,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.283,6.341,5.856,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,530.5,526.0,539.5,303.25,522.0,523.5,520.0,-0.0,6.934,0.0,15.742,0.938,0.034,-0.009,-0.001,-0.002,0.001
8232007,1251,1.0,1.0,1.0,1.0,100.0,42.275,40.0,40.0,40.0,1.0,0.0,921.816,33.968,0.012,11.569,0.0,80.0,55.0,1.4,1440.125,1472.952,863.711,368.564,55.04,73.225,71.235,73.047,51.905,1.429,2.202,-0.019,70.838,56.683,91.294,51.366,0.0,76.118,158.204,158.346,158.275,36.95,53.198,46.63,-10.82,64.563,99.375,71.438,72.375,55.688,56.906,0.0,36.656,72.0,70.0,1000.0,200.0,0.104,202.625,71.688,70.5,-0.056,71.75,68.813,55.75,56.5,0.0,41.219,72.0,70.0,1000.0,200.0,0.151,420.0,75.438,76.125,0.01,72.063,70.375,55.969,57.219,0.0,53.0,72.0,70.0,1000.0,200.0,0.142,412.25,75.0,75.75,0.021,71.938,71.813,56.219,57.75,0.0,47.594,72.0,70.0,1000.0,200.0,0.129,392.5,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.337,5.855,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,530.5,526.0,539.0,303.25,524.0,523.5,520.0,0.006,6.892,0.0,15.548,0.922,0.034,-0.01,-0.001,-0.002,0.0
8232007,1252,1.0,1.0,1.0,1.0,100.0,42.005,40.0,40.0,40.0,1.0,0.0,932.357,33.968,0.022,11.479,0.0,80.0,55.0,1.4,1430.25,1480.844,880.899,374.236,54.932,73.225,71.34,73.047,51.905,1.341,2.212,-0.019,70.857,56.641,91.434,51.422,0.0,76.225,158.352,158.346,158.349,37.023,53.198,46.703,-10.82,64.375,99.375,71.438,72.688,55.5,56.75,0.0,36.813,72.0,70.0,1000.0,200.0,0.102,199.125,71.563,70.5,-0.056,71.875,69.125,55.625,56.5,0.0,40.656,72.0,70.0,1000.0,200.0,0.145,415.75,75.438,76.125,0.01,72.188,70.375,55.969,57.219,0.0,52.75,72.0,70.0,1000.0,200.0,0.157,432.0,75.0,75.5,0.021,71.938,71.813,56.219,57.75,0.0,47.5,72.0,70.0,1000.0,200.0,0.128,391.5,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.345,5.86,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,530.5,526.0,539.0,303.25,522.5,523.0,520.0,0.011,6.87,0.0,15.427,0.932,0.034,-0.009,-0.001,-0.002,0.0
8232007,1253,1.0,1.0,1.0,1.0,100.0,41.931,40.0,40.0,40.0,1.0,0.0,921.816,33.968,0.012,11.539,0.0,80.0,55.0,1.4,1439.0,1480.844,873.088,370.831,54.932,73.225,71.34,73.047,51.798,1.391,2.266,-0.03,70.868,56.708,91.406,51.366,0.0,76.333,158.352,158.346,158.349,36.95,53.198,46.703,-10.82,64.938,99.313,71.438,72.375,55.688,56.906,0.0,37.281,72.0,70.0,1000.0,200.0,0.099,197.625,71.563,70.625,-0.056,71.75,69.125,55.75,56.5,0.0,39.844,72.0,70.0,1000.0,200.0,0.15,424.75,75.438,76.125,0.01,72.188,70.188,55.969,57.219,0.0,53.594,72.0,70.0,1000.0,200.0,0.153,428.5,75.0,75.75,0.022,71.938,72.063,56.219,57.75,0.0,47.594,72.0,70.0,1000.0,200.0,0.128,393.5,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.342,5.856,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,530.0,526.0,539.0,303.5,522.0,523.0,520.0,0.006,6.926,0.0,15.625,0.922,0.034,-0.008,-0.001,-0.002,0.0
8232007,1254,1.0,1.0,1.0,1.0,100.0,41.886,40.0,40.0,40.0,1.0,0.0,937.043,33.968,0.012,11.494,0.0,80.0,55.0,1.4,1445.0,1471.374,859.021,375.402,54.932,73.225,71.34,73.047,52.012,1.402,2.27,-0.027,70.831,56.659,91.602,51.338,0.0,76.333,158.426,158.346,158.349,36.95,53.198,46.703,-10.82,64.813,99.375,71.5,72.438,55.688,56.969,0.0,37.344,72.0,70.0,1000.0,200.0,0.099,199.125,71.688,70.625,-0.056,71.875,68.938,55.625,56.406,0.0,39.531,72.0,70.0,1000.0,200.0,0.149,423.0,75.438,76.125,0.01,72.313,70.438,55.969,57.219,0.0,53.906,72.0,70.0,1000.0,200.0,0.154,428.25,75.0,75.75,0.021,72.0,72.063,56.219,57.75,0.0,47.094,72.0,70.0,1000.0,200.0,0.128,391.25,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.341,5.856,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.0,526.0,539.0,303.5,522.0,523.5,520.0,0.012,6.899,0.0,15.564,0.937,0.034,-0.009,-0.001,-0.002,0.0
8232007,1255,1.0,1.0,1.0,1.0,100.0,41.851,40.0,40.0,40.0,1.0,0.0,946.413,33.968,0.022,11.554,0.0,80.0,55.0,1.4,1450.125,1498.234,869.963,374.778,55.04,73.225,71.34,73.047,52.012,1.379,2.266,-0.027,70.953,56.768,91.462,51.338,0.0,76.548,158.204,158.346,158.201,36.877,53.302,46.63,-10.82,64.25,99.375,71.438,72.375,55.688,56.906,0.0,36.094,72.0,70.0,1000.0,200.0,0.108,205.625,71.563,70.625,-0.056,71.75,68.688,55.75,56.5,0.0,40.563,72.0,70.0,1000.0,200.0,0.14,405.5,75.438,76.125,0.01,72.313,70.438,55.875,57.219,0.0,53.375,72.0,70.0,1000.0,200.0,0.166,448.5,75.0,75.5,0.021,71.938,72.063,56.219,57.75,0.0,47.0,72.0,70.0,1000.0,200.0,0.127,390.5,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.347,5.861,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.5,526.0,539.0,303.5,522.0,523.5,520.0,-0.0,6.861,0.0,15.645,0.946,0.034,-0.008,-0.001,-0.002,0.0
8232007,1256,1.0,1.0,1.0,1.0,100.0,41.827,40.0,40.0,40.0,1.0,0.0,918.302,33.968,0.022,11.435,0.0,80.0,55.0,1.4,1438.0,1469.797,860.585,370.455,55.04,73.331,71.34,73.153,51.905,1.421,2.306,-0.034,70.897,56.689,91.294,51.338,0.0,76.44,158.204,158.24,158.275,36.877,53.093,46.63,-10.82,64.438,99.375,71.5,72.438,55.688,56.906,0.0,37.031,72.0,70.0,1000.0,200.0,0.101,198.0,71.688,70.5,-0.056,71.875,68.813,55.75,56.5,0.0,40.094,72.0,70.0,1000.0,200.0,0.141,415.0,75.438,76.125,0.01,72.188,70.0,55.969,57.125,0.0,53.75,72.0,70.0,1000.0,200.0,0.165,442.0,75.0,75.75,0.021,72.0,72.063,56.219,57.75,0.0,48.531,72.0,70.0,1000.0,200.0,0.121,378.75,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.337,5.853,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,530.0,526.5,539.0,303.25,522.5,523.5,520.0,0.043,6.878,0.0,15.484,0.918,0.034,-0.01,-0.001,-0.002,0.0
8232007,1257,1.0,1.0,1.0,1.0,100.0,42.027,40.0,40.0,40.0,1.0,0.0,939.385,33.968,0.012,11.479,0.0,80.0,55.0,1.4,1448.5,1460.341,841.815,370.188,55.04,73.331,71.34,73.153,51.905,1.417,2.234,-0.023,70.892,56.696,91.518,51.366,0.0,76.44,158.278,158.346,158.201,36.877,53.198,46.484,-10.82,64.063,99.375,71.438,72.25,55.688,56.969,0.0,37.469,72.0,70.0,1000.0,200.0,0.099,197.0,71.688,70.5,-0.056,71.75,69.125,55.75,56.5,0.0,39.938,72.0,70.0,1000.0,200.0,0.14,405.5,75.438,76.125,0.01,72.063,70.375,55.969,57.219,0.0,53.969,72.0,70.0,1000.0,200.0,0.157,431.5,75.0,75.75,0.024,72.0,71.813,56.344,57.75,0.0,46.969,72.0,70.0,1000.0,200.0,0.131,394.0,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.345,5.856,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.0,526.0,539.0,303.25,522.0,523.5,520.0,-0.014,6.757,0.0,15.311,0.939,0.034,-0.01,-0.001,-0.003,0.0
8232007,1258,1.0,1.0,1.0,1.0,100.0,41.777,40.0,40.0,40.0,1.0,0.0,954.612,33.968,0.022,11.494,0.0,80.0,55.0,1.4,1448.5,1482.423,871.525,378.061,55.04,73.225,71.34,73.153,51.905,1.387,2.259,-0.027,70.835,56.6,91.378,51.422,0.0,76.333,158.352,158.346,158.423,36.95,53.198,46.557,-10.82,63.938,99.375,71.438,72.438,55.688,56.906,0.0,37.125,72.0,70.0,1000.0,200.0,0.102,200.625,71.688,70.5,-0.056,71.875,69.125,55.75,56.5,0.0,40.281,72.0,70.0,1000.0,200.0,0.144,419.0,75.375,76.125,0.01,72.188,70.188,55.969,57.219,0.0,53.188,72.0,70.0,1000.0,200.0,0.159,436.5,75.0,75.75,0.021,72.0,72.063,56.219,57.75,0.0,47.25,72.0,70.0,1000.0,200.0,0.128,393.0,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.353,5.864,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.5,526.0,539.0,303.25,523.0,523.5,520.0,-0.26,6.796,0.0,15.331,0.955,0.034,-0.01,-0.001,-0.002,0.0
8232007,1259,1.0,1.0,1.0,1.0,100.0,42.017,40.0,40.0,40.0,1.0,0.0,940.556,33.968,0.012,11.464,0.0,80.0,55.0,1.4,1451.125,1472.952,852.766,370.477,55.04,73.331,71.34,73.153,52.012,1.417,2.252,-0.027,70.774,56.675,91.686,51.422,0.0,76.44,158.426,158.453,158.423,37.023,53.302,46.703,-10.82,64.188,99.375,71.5,72.438,55.688,56.906,0.0,36.219,72.0,70.0,1000.0,200.0,0.109,204.25,71.563,70.625,-0.056,72.0,68.813,55.75,56.5,0.0,40.719,72.0,70.0,1000.0,200.0,0.141,416.5,75.438,76.125,0.01,72.063,70.0,56.094,57.219,0.0,53.969,72.0,70.0,1000.0,200.0,0.16,438.25,75.0,75.75,0.021,72.0,72.063,56.344,57.75,0.0,48.438,72.0,70.0,1000.0,200.0,0.123,381.75,73.813,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.347,5.86,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.5,526.0,539.0,303.25,522.0,523.5,520.5,-0.001,6.817,0.0,15.407,0.941,0.034,-0.008,-0.001,-0.002,0.0
8232007,1300,1.0,1.0,1.0,1.0,100.0,42.316,40.0,40.0,40.0,1.0,0.0,924.158,33.968,0.022,11.569,0.0,80.0,55.0,1.4,1446.5,1454.042,843.38,372.397,55.04,73.225,71.34,73.153,52.012,1.406,2.32,-0.023,70.795,56.659,91.49,51.506,0.0,76.548,158.352,158.346,158.423,36.877,53.407,46.63,-10.82,64.25,99.375,71.5,72.75,55.688,56.969,0.0,37.25,72.0,70.0,1000.0,200.0,0.1,198.25,71.563,70.625,-0.056,72.0,68.938,55.75,56.5,0.0,41.125,72.0,70.0,1000.0,200.0,0.143,414.0,75.438,76.125,0.01,71.875,70.188,56.094,57.219,0.0,53.063,72.0,70.0,1000.0,200.0,0.148,422.75,75.188,75.813,0.023,72.0,72.063,56.344,57.75,0.0,47.219,72.0,70.0,1000.0,200.0,0.13,392.0,73.938,73.938,-0.012,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.355,5.867,11.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.0,527.0,539.0,303.25,523.0,523.5,520.5,-0.26,6.826,0.0,15.666,0.924,0.034,-0.008,-0.001,-0.002,0.0
8232007,1301,1.0,1.0,1.0,1.0,100.0,42.134,40.0,40.0,40.0,1.0,0.0,931.186,35.139,0.022,11.539,0.0,80.0,55.0,1.4,1430.375,1461.916,849.638,372.045,55.04,73.331,71.34,73.153,52.012,1.398,2.248,-0.027,70.729,56.571,91.294,51.506,0.0,76.548,158.352,158.346,158.423,36.877,53.302,46.557,-10.82,64.125,99.438,71.5,72.75,55.688,56.969,0.0,37.563,72.0,70.0,1000.0,200.0,0.099,197.75,71.563,70.625,-0.056,72.0,69.125,55.75,56.5,0.0,40.0,72.0,70.0,1000.0,200.0,0.144,413.5,75.438,76.125,0.01,71.875,70.375,55.969,57.219,0.0,53.281,72.0,70.0,1000.0,200.0,0.151,424.25,75.0,75.5,0.021,71.938,72.063,56.344,57.75,0.0,46.969,72.0,70.0,1000.0,200.0,0.128,390.0,73.938,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.63,11.721,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.0,527.0,539.0,303.25,522.0,523.5,520.5,-0.26,6.8,0.0,15.508,0.931,0.035,-0.008,-0.001,-0.002,-0.0
8232007,1302,1.0,1.0,1.0,1.0,100.0,42.139,40.0,40.0,40.0,1.0,0.0,930.015,33.968,0.012,11.583,0.0,80.0,55.0,1.4,1416.375,1479.265,859.021,370.588,54.932,73.225,71.55,73.153,51.798,1.387,2.27,-0.034,70.666,56.531,91.153,51.31,0.0,76.548,158.352,158.346,158.349,36.95,53.198,46.484,-10.82,64.125,99.438,71.5,73.625,55.5,56.906,0.0,36.125,72.0,70.0,1000.0,200.0,0.109,204.875,71.563,70.5,-0.056,72.0,69.313,55.75,56.5,0.0,41.0,72.0,70.0,1000.0,200.0,0.138,406.5,75.438,76.125,0.01,72.063,70.688,56.094,57.219,0.0,52.375,72.0,70.0,1000.0,200.0,0.155,429.25,75.0,75.75,0.023,72.0,71.813,56.219,57.75,0.0,47.5,72.0,70.0,1000.0,200.0,0.127,392.0,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.615,11.704,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.0,527.0,539.0,303.25,523.0,523.5,520.5,0.006,6.797,0.0,15.332,0.93,0.034,-0.009,-0.001,-0.003,0.0
8232007,1303,1.0,1.0,1.0,1.0,100.0,41.927,40.0,40.0,40.0,1.0,0.0,946.413,33.968,0.012,11.524,0.0,80.0,55.0,1.4,1414.125,1514.074,879.337,371.87,54.932,73.331,71.76,73.153,51.798,1.372,2.328,-0.03,70.616,56.515,91.125,50.918,0.0,76.548,158.352,158.346,158.349,36.95,53.198,46.557,-10.82,63.844,99.0,71.75,74.688,55.688,56.969,0.0,37.438,72.0,70.0,1000.0,200.0,0.099,196.125,71.688,70.625,-0.056,71.75,69.813,55.75,56.5,0.0,41.219,72.0,70.0,1000.0,200.0,0.138,406.0,75.438,75.875,0.01,72.063,71.0,55.969,57.219,0.0,53.406,72.0,70.0,1000.0,200.0,0.162,439.5,75.0,75.75,0.02,72.063,72.063,56.344,57.75,0.0,47.875,72.0,70.0,1000.0,200.0,0.128,393.25,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.607,11.693,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.0,527.5,539.0,303.25,523.0,524.0,520.5,0.006,6.814,0.0,15.371,0.946,0.034,-0.009,-0.001,-0.002,0.0
