DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1304,1.0,1.0,1.0,1.0,100.0,41.922,40.0,40.0,40.0,1.0,0.0,931.186,33.968,0.012,11.598,0.0,80.0,55.0,1.4,1452.25,1510.904,873.088,376.506,55.04,73.437,71.971,73.364,51.905,1.368,2.259,-0.034,70.736,56.593,91.434,50.385,0.0,76.333,158.426,158.346,158.349,36.95,53.198,46.557,-10.82,63.813,99.375,71.938,75.438,55.688,56.906,0.0,36.438,72.0,70.0,1000.0,200.0,0.106,203.5,71.563,70.625,-0.056,71.625,69.938,55.75,56.5,0.0,39.0,72.0,70.0,1000.0,200.0,0.139,405.5,75.438,76.125,0.01,72.375,71.188,55.969,57.219,0.0,53.781,72.0,70.0,1000.0,200.0,0.161,439.25,75.0,75.75,0.021,72.313,71.813,56.219,57.75,0.0,48.563,72.0,70.0,1000.0,200.0,0.135,403.75,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.609,11.699,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.0,527.0,539.5,303.5,523.0,524.0,520.5,0.012,6.858,0.0,15.469,0.931,0.034,-0.008,-0.001,-0.002,0.0
8232007,1305,1.0,1.0,1.0,1.0,100.0,42.182,40.0,40.0,40.0,1.0,0.0,945.242,33.968,0.012,11.569,0.0,80.0,55.0,1.4,1452.25,1509.319,869.963,379.836,55.04,73.437,72.391,73.259,51.905,1.353,2.263,-0.027,70.758,56.606,91.546,49.825,0.0,76.333,158.352,158.24,158.201,36.877,53.302,46.484,-10.82,63.813,99.25,72.0,76.875,55.688,56.906,0.0,37.0,72.0,70.0,1000.0,200.0,0.101,197.75,71.688,70.625,-0.056,71.625,70.063,55.75,56.5,0.0,39.25,72.0,70.0,1000.0,200.0,0.133,395.5,75.438,76.125,0.01,72.375,71.438,56.094,57.219,0.0,53.969,72.0,70.0,1000.0,200.0,0.172,452.5,75.0,75.75,0.021,72.5,71.813,56.344,57.75,0.0,49.438,72.0,70.0,1000.0,200.0,0.138,407.25,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.618,11.709,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.0,527.5,539.5,303.25,523.0,524.0,520.5,0.016,6.767,0.0,15.431,0.945,0.034,-0.009,-0.001,-0.002,0.0
8232007,1306,1.0,1.0,1.0,1.0,100.0,42.245,40.0,40.0,40.0,1.0,0.0,971.01,33.968,0.012,11.569,0.0,80.0,55.0,1.4,1451.125,1539.483,896.513,381.787,55.04,73.543,72.601,73.364,52.012,1.372,2.245,-0.038,70.854,56.658,91.406,49.404,0.0,76.333,158.204,158.028,158.201,36.877,53.302,46.557,-10.828,63.344,99.313,72.125,76.875,55.813,56.969,0.0,37.063,72.0,70.0,1000.0,200.0,0.103,201.875,71.688,70.625,-0.056,71.75,70.063,55.844,56.688,0.0,38.688,72.0,70.0,1000.0,200.0,0.134,404.5,75.438,76.125,0.01,72.688,71.438,55.969,57.219,0.0,54.531,72.0,70.0,1000.0,200.0,0.175,461.25,75.188,75.75,0.023,72.5,72.063,56.344,57.875,0.0,50.563,72.0,70.0,1000.0,200.0,0.141,412.75,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.618,11.699,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.0,527.5,539.5,303.25,523.5,524.0,521.0,0.0,6.818,0.0,15.548,0.971,0.034,-0.009,-0.001,-0.002,0.0
8232007,1307,1.0,1.0,1.0,1.0,100.0,42.564,40.0,40.0,40.0,1.0,0.0,974.524,33.968,0.012,11.479,0.0,80.0,55.0,1.4,1485.5,1566.563,918.356,389.286,55.148,73.543,72.707,73.47,52.119,1.341,2.324,-0.041,70.996,56.722,91.686,49.152,0.0,76.333,158.426,158.134,158.423,36.877,53.407,46.63,-10.82,63.063,99.313,72.313,76.125,55.813,56.969,0.0,37.156,72.0,70.0,1000.0,200.0,0.107,204.5,71.688,70.75,-0.056,71.875,70.375,55.844,56.688,0.0,40.469,72.0,70.0,1000.0,200.0,0.13,394.75,75.438,76.125,0.01,72.5,71.625,56.094,57.219,0.0,55.406,72.0,70.0,1000.0,200.0,0.191,479.0,75.188,75.75,0.018,72.563,71.813,56.344,57.75,0.0,50.813,72.0,70.0,1000.0,200.0,0.15,423.0,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.615,11.699,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.0,527.5,539.5,303.25,523.5,524.5,520.5,0.0,6.773,0.0,15.544,0.975,0.034,-0.008,-0.001,-0.001,0.0
8232007,1308,1.0,1.0,1.0,1.0,100.0,42.961,40.0,40.0,40.0,1.0,0.0,1002.635,33.968,0.022,11.524,0.0,80.0,55.0,1.4,1511.5,1580.934,924.594,392.503,55.148,73.543,72.812,73.47,52.226,1.375,2.349,-0.034,71.126,56.909,91.855,49.124,0.0,76.118,158.352,158.453,158.201,36.877,53.407,46.557,-10.82,62.781,99.375,72.438,76.625,55.906,56.969,0.0,37.688,72.0,70.0,1000.0,200.0,0.106,204.5,71.688,70.625,-0.056,71.75,70.313,55.938,56.688,0.0,39.031,72.0,70.0,1000.0,200.0,0.133,397.0,75.438,76.125,0.01,72.688,71.625,56.094,57.219,0.0,56.344,72.0,70.0,1000.0,200.0,0.193,480.0,75.0,75.75,0.021,72.688,72.063,56.219,57.75,0.0,50.875,72.0,70.0,1000.0,200.0,0.162,439.0,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.593,11.68,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,529.5,527.5,540.0,303.25,524.0,524.5,520.5,-0.033,6.748,0.0,15.488,1.003,0.034,-0.009,-0.001,-0.002,0.0
8232007,1309,1.0,1.0,1.0,1.0,100.0,43.23,40.0,40.0,40.0,1.0,0.0,978.038,33.968,0.012,11.479,0.0,80.0,55.0,1.4,1511.5,1550.623,908.997,387.497,55.255,73.65,72.917,73.47,52.226,1.33,2.306,-0.045,71.31,57.048,91.546,48.816,0.0,76.011,158.5,158.453,158.423,36.95,53.407,46.703,-10.828,62.438,99.375,72.625,77.313,55.906,56.969,0.0,38.531,72.0,70.0,1000.0,200.0,0.105,203.5,71.688,70.75,-0.056,71.875,70.375,55.938,56.781,0.0,40.156,72.0,70.0,1000.0,200.0,0.129,393.5,75.438,76.125,0.01,72.313,71.313,56.188,57.219,0.0,55.844,72.0,70.0,1000.0,200.0,0.19,478.5,75.188,75.75,0.021,72.688,72.063,56.438,57.75,0.0,52.219,72.0,70.0,1000.0,200.0,0.156,432.5,73.813,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.587,11.676,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,530.0,527.5,540.0,303.25,524.0,525.0,520.5,0.02,6.803,0.0,15.543,0.978,0.034,-0.008,-0.001,-0.002,0.001
8232007,1310,1.0,1.0,1.0,1.0,100.0,43.494,40.0,40.0,40.0,1.0,0.0,976.867,33.968,0.012,11.524,0.0,80.0,55.0,1.4,1512.25,1560.183,915.237,391.22,55.255,73.543,72.917,73.47,52.226,1.375,2.335,-0.041,71.542,57.082,91.602,48.62,0.0,75.903,158.426,158.346,158.423,36.877,53.407,46.557,-10.82,62.5,99.375,72.625,77.125,55.813,56.969,0.0,38.063,72.0,70.0,1000.0,200.0,0.116,213.25,71.688,70.75,-0.056,71.875,70.5,55.938,56.781,0.0,40.219,72.0,70.0,1000.0,200.0,0.129,393.25,75.438,76.125,0.01,72.375,71.188,56.188,57.219,0.0,55.938,72.0,70.0,1000.0,200.0,0.183,468.25,75.0,75.75,0.023,72.563,72.063,56.344,57.875,0.0,51.813,72.0,70.0,1000.0,200.0,0.165,445.75,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.594,11.683,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,529.5,527.5,540.0,303.25,524.0,525.0,520.5,0.0,6.748,0.0,15.488,0.977,0.034,-0.008,-0.001,-0.003,0.0
8232007,1311,1.0,1.0,1.0,1.0,100.0,44.005,40.0,40.0,40.0,1.0,0.0,1008.492,33.968,0.012,11.479,0.0,80.0,55.0,1.4,1536.25,1584.131,930.831,396.783,55.255,73.65,73.022,73.575,52.333,1.394,2.281,-0.041,71.483,57.181,91.827,48.536,0.0,75.903,158.204,158.346,158.201,36.95,53.511,46.63,-10.82,62.5,99.313,72.688,77.063,55.906,57.063,0.0,37.75,72.0,70.0,1000.0,200.0,0.118,215.125,71.688,70.75,-0.056,71.875,70.938,55.938,56.781,0.0,40.219,72.0,70.0,1000.0,200.0,0.129,393.0,75.438,76.125,0.01,72.688,71.563,56.188,57.344,0.0,56.0,72.0,70.0,1000.0,200.0,0.194,483.75,75.188,75.75,0.019,72.563,72.063,56.344,57.75,0.0,52.719,72.0,70.0,1000.0,200.0,0.166,443.75,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.582,11.674,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,529.5,527.5,540.0,303.25,524.5,525.5,520.5,-0.0,6.71,0.0,15.427,1.008,0.034,-0.008,-0.001,-0.002,0.0
8232007,1312,1.0,1.0,1.0,1.0,100.0,44.167,40.0,40.0,40.0,1.0,0.0,1041.288,33.968,0.022,11.524,0.0,80.0,55.0,1.4,1545.5,1616.164,947.976,399.381,55.363,73.65,73.127,73.575,52.44,1.36,2.292,-0.045,71.553,57.243,91.855,48.451,0.0,75.903,158.426,158.346,158.423,37.023,53.511,46.703,-10.828,62.406,99.313,72.688,77.0,55.906,56.969,0.0,38.438,72.0,70.0,1000.0,200.0,0.117,212.625,71.688,70.625,-0.056,72.0,70.938,55.938,56.781,0.0,39.531,72.0,70.0,1000.0,200.0,0.138,410.0,75.438,76.125,0.01,72.375,71.438,56.188,57.344,0.0,56.75,72.0,70.0,1000.0,200.0,0.196,484.75,75.188,75.75,0.017,72.563,72.063,56.438,57.75,0.0,52.594,72.0,70.0,1000.0,200.0,0.172,453.75,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.587,11.676,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,529.5,527.5,540.5,303.5,525.0,526.0,520.5,0.001,6.766,0.0,15.487,1.041,0.034,-0.009,-0.001,-0.001,0.0
8232007,1313,1.0,1.0,1.0,1.0,100.0,44.809,40.0,40.0,40.0,1.0,0.0,1038.946,33.968,0.012,11.539,0.0,80.0,55.0,1.4,1545.5,1611.351,944.86,398.268,55.471,73.756,73.022,73.575,52.547,1.353,2.338,-0.049,71.934,57.436,91.939,48.592,0.0,75.796,158.278,158.346,158.423,36.95,53.616,46.776,-10.82,62.563,99.25,72.938,77.688,56.0,57.063,0.0,39.438,72.0,70.0,1000.0,200.0,0.116,213.625,71.688,70.75,-0.056,71.875,70.938,56.125,56.938,0.0,38.875,72.0,70.0,1000.0,200.0,0.135,403.0,75.438,76.125,0.01,72.5,71.313,56.281,57.438,0.0,56.156,72.0,70.0,1000.0,200.0,0.204,495.0,75.0,75.75,0.021,72.563,71.813,56.656,57.875,0.0,53.031,72.0,70.0,1000.0,200.0,0.174,457.25,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.61,11.696,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,529.5,527.5,540.0,303.25,524.5,526.0,520.5,0.026,6.803,0.0,15.742,1.039,0.034,-0.008,-0.001,-0.002,0.0
8232007,1314,1.0,1.0,1.0,1.0,100.0,45.622,40.0,40.0,40.0,1.0,0.0,1038.946,33.968,0.012,11.613,0.0,80.0,55.0,1.4,1569.75,1611.351,946.418,400.833,55.471,73.756,73.232,73.575,52.654,1.394,2.36,-0.052,72.026,57.525,91.855,48.507,0.0,75.796,158.278,158.24,158.275,37.023,53.616,46.849,-10.82,62.531,99.375,72.938,77.75,56.0,57.156,0.0,39.469,72.0,70.0,1000.0,200.0,0.117,214.125,71.563,70.75,-0.056,71.75,71.0,56.125,56.938,0.0,39.094,72.0,70.0,1000.0,200.0,0.132,394.5,75.438,76.125,0.01,72.188,71.438,56.281,57.344,0.0,55.219,72.0,70.0,1000.0,200.0,0.201,492.5,75.188,75.75,0.02,72.563,71.813,56.438,57.875,0.0,53.25,72.0,70.0,1000.0,200.0,0.174,458.25,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.612,11.699,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,529.5,527.5,540.0,303.25,525.0,526.5,520.5,0.001,6.877,0.0,15.842,1.039,0.034,-0.007,-0.001,-0.002,0.0
8232007,1315,1.0,1.0,1.0,1.0,100.0,46.349,40.0,40.0,40.0,1.0,0.0,1040.117,33.968,0.012,11.703,0.0,80.0,55.0,1.4,1554.25,1633.831,963.557,404.951,55.578,73.756,73.127,73.575,52.547,1.375,2.389,-0.052,72.01,57.581,91.574,48.451,0.0,75.688,157.464,157.284,157.167,37.097,53.407,46.849,-10.82,62.375,99.25,73.0,77.0,56.0,57.156,0.0,39.188,72.0,70.0,1000.0,200.0,0.126,223.625,71.688,70.75,-0.056,71.875,71.0,56.25,57.0,0.0,38.156,72.0,70.0,1000.0,200.0,0.136,400.75,75.563,76.125,0.01,72.313,71.625,56.5,57.344,0.0,55.625,72.0,70.0,1000.0,200.0,0.197,487.25,75.188,75.75,0.021,72.563,71.813,56.438,57.875,0.0,53.875,72.0,70.0,1000.0,200.0,0.177,460.25,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.601,11.691,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,529.5,527.5,540.5,303.25,524.5,526.5,520.0,0.02,6.997,0.0,15.844,1.04,0.034,-0.008,-0.001,-0.002,0.0
8232007,1316,1.0,1.0,1.0,1.0,100.0,47.025,40.0,40.0,40.0,1.0,0.0,1050.659,33.968,0.012,11.688,0.0,80.0,55.0,1.4,1563.75,1625.796,947.976,400.174,55.578,73.756,73.127,73.681,52.654,1.372,2.4,-0.056,72.187,57.714,91.799,48.592,0.0,75.688,155.54,155.585,155.247,37.17,53.616,46.849,-10.828,62.656,99.313,73.0,77.063,56.125,57.156,0.0,39.344,72.0,70.0,1000.0,200.0,0.13,225.875,71.688,70.75,-0.056,71.875,71.0,56.344,57.0,0.0,39.813,72.0,70.0,1000.0,200.0,0.125,387.25,75.563,76.125,0.01,72.313,71.313,56.281,57.438,0.0,56.125,72.0,70.0,1000.0,200.0,0.2,489.5,75.188,75.75,0.02,72.563,71.813,56.656,57.875,0.0,53.969,72.0,70.0,1000.0,200.0,0.186,473.25,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.609,11.701,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,529.5,527.5,540.5,303.25,525.0,526.5,520.5,-0.078,6.879,0.0,15.705,1.051,0.034,-0.008,-0.001,-0.002,0.0
8232007,1317,1.0,1.0,1.0,1.0,100.0,47.879,40.0,40.0,40.0,1.0,0.0,1050.659,33.968,0.022,11.688,0.0,80.0,55.0,1.4,1578.25,1653.144,963.557,409.829,55.686,73.756,73.232,73.47,52.761,1.326,2.32,-0.052,72.309,57.775,92.051,48.592,0.0,75.688,154.209,153.779,153.844,37.463,53.825,47.067,-10.82,62.813,99.25,73.0,77.688,56.125,57.156,0.0,39.906,72.0,70.0,1000.0,200.0,0.129,224.375,71.688,70.75,-0.056,72.0,71.0,56.344,57.0,0.0,39.438,72.0,70.0,1000.0,200.0,0.133,401.5,75.563,76.188,0.01,72.375,71.313,56.563,57.438,0.0,56.594,72.0,70.0,1000.0,200.0,0.205,495.75,75.188,75.75,0.015,72.563,71.813,56.656,57.938,0.0,54.375,72.0,70.0,1000.0,200.0,0.188,475.5,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.602,11.693,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,529.0,527.5,540.5,303.25,525.0,527.0,520.5,0.019,6.861,0.0,15.582,1.051,0.034,-0.008,-0.001,-0.001,0.0
8232007,1318,1.0,1.0,1.0,1.0,100.0,48.856,40.0,40.0,40.0,1.0,0.0,1051.83,33.968,0.022,11.673,0.0,80.0,55.0,1.4,1607.25,1637.047,952.651,406.315,55.794,73.756,73.337,73.681,52.868,1.41,2.356,-0.06,72.491,58.05,92.275,48.592,0.0,75.581,152.581,152.398,152.071,37.463,54.033,47.14,-10.82,62.625,99.25,73.0,77.688,56.344,57.375,0.0,39.594,72.0,70.0,1000.0,200.0,0.139,234.5,71.688,70.75,-0.056,72.0,71.0,56.344,57.125,0.0,39.344,72.0,70.0,1000.0,200.0,0.129,388.0,75.438,76.125,0.01,72.063,71.563,56.563,57.594,0.0,56.813,72.0,70.0,1000.0,200.0,0.199,486.75,75.188,75.75,0.019,72.5,71.813,56.656,57.938,0.0,54.188,72.0,70.0,1000.0,200.0,0.191,479.75,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.585,11.691,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,529.0,527.5,541.0,303.25,526.0,527.0,520.5,0.061,6.817,0.0,15.681,1.052,0.034,-0.008,-0.001,-0.002,0.0
8232007,1319,1.0,1.0,1.0,1.0,100.0,49.979,40.0,40.0,40.0,1.0,0.0,1082.284,33.968,0.012,11.628,0.0,80.0,55.0,1.4,1602.375,1662.816,965.114,411.871,55.794,73.756,73.232,73.681,52.975,1.368,2.418,-0.063,72.636,58.056,91.967,48.676,0.0,75.581,151.102,151.017,150.741,37.683,53.929,47.431,-10.82,62.375,99.313,73.0,76.875,56.344,57.375,0.0,40.313,72.0,70.0,1000.0,200.0,0.133,227.75,71.563,70.75,-0.056,72.25,71.0,56.438,57.125,0.0,39.094,72.0,70.0,1000.0,200.0,0.137,407.75,75.438,76.125,0.01,72.313,71.563,56.688,57.594,0.0,55.625,72.0,70.0,1000.0,200.0,0.206,497.5,75.313,75.75,0.021,72.563,71.75,56.781,57.938,0.0,55.156,72.0,70.0,1000.0,200.0,0.191,477.5,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.574,11.681,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,529.0,527.5,541.0,303.5,525.0,527.5,520.5,0.051,6.977,0.0,15.734,1.082,0.034,-0.007,-0.001,-0.001,0.0
8232007,1320,1.0,1.0,1.0,1.0,100.0,50.811,40.0,40.0,40.0,1.0,0.0,1085.798,33.968,0.022,11.643,0.0,80.0,55.0,1.4,1602.375,1680.574,983.803,413.994,55.901,73.756,73.232,73.681,52.868,1.337,2.411,-0.071,72.799,58.222,91.63,48.844,0.0,75.473,149.992,150.061,149.929,37.756,53.72,47.723,-10.82,62.594,99.0,73.0,77.063,56.438,57.375,0.0,40.219,72.0,70.0,1000.0,200.0,0.138,232.625,71.563,70.75,-0.056,72.125,71.0,56.438,57.313,0.0,39.875,72.0,70.0,1000.0,200.0,0.137,409.25,75.563,76.125,0.01,72.313,71.563,56.563,57.75,0.0,56.094,72.0,70.0,1000.0,200.0,0.207,501.25,75.188,75.75,0.024,72.375,71.75,56.781,58.0,0.0,55.813,72.0,70.0,1000.0,200.0,0.192,481.0,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.589,11.689,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,528.5,527.5,541.0,303.25,526.5,527.5,520.5,-0.02,7.269,0.0,16.108,1.086,0.034,-0.007,-0.001,-0.002,0.0
8232007,1321,1.0,1.0,1.0,1.0,100.0,52.402,40.0,40.0,40.0,1.0,0.0,1093.997,33.968,0.022,11.762,0.0,80.0,55.0,1.4,1626.375,1682.19,988.474,416.226,55.794,73.756,73.232,73.681,52.868,1.379,2.389,-0.063,72.913,58.345,91.63,48.928,0.0,75.366,149.696,149.423,149.559,37.903,53.72,47.941,-10.82,62.625,99.313,73.125,77.313,56.438,57.375,0.0,40.219,72.0,70.0,1000.0,200.0,0.143,236.75,71.563,70.75,-0.056,72.0,71.125,56.438,57.313,0.0,39.375,72.0,70.0,1000.0,200.0,0.136,401.0,75.438,76.125,0.01,72.313,71.563,56.563,57.75,0.0,56.125,72.0,70.0,1000.0,200.0,0.213,504.0,75.188,75.75,0.021,72.375,71.75,56.781,58.0,0.0,54.406,72.0,70.0,1000.0,200.0,0.2,490.0,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.656,11.747,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,529.0,527.5,541.0,303.25,526.5,528.0,520.5,0.011,7.465,0.0,16.387,1.094,0.034,-0.007,-0.001,-0.002,0.0
8232007,1322,1.0,1.0,1.0,1.0,100.0,52.662,40.0,40.0,40.0,1.0,0.0,1078.77,35.139,0.012,11.732,0.0,80.0,55.0,1.4,1617.625,1682.19,986.917,412.947,56.009,73.756,73.337,73.681,52.868,1.353,2.443,-0.067,72.985,58.389,91.378,48.788,0.0,75.581,149.474,149.53,149.412,37.903,53.407,47.941,-10.82,62.625,99.438,73.125,77.563,56.344,57.375,0.0,40.25,72.0,70.0,1000.0,200.0,0.146,238.625,71.563,70.75,-0.056,72.0,71.125,56.344,57.313,0.0,40.063,72.0,70.0,1000.0,200.0,0.132,397.25,75.563,76.125,0.01,72.313,71.563,56.563,57.75,0.0,56.375,72.0,70.0,1000.0,200.0,0.213,506.5,75.188,75.75,0.024,72.375,71.75,56.781,57.938,0.0,55.219,72.0,70.0,1000.0,200.0,0.199,488.25,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.658,11.74,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,529.0,527.5,541.0,303.25,526.0,528.0,520.5,-0.013,7.596,0.0,16.346,1.079,0.035,-0.007,-0.001,-0.002,0.0
8232007,1323,1.0,1.0,1.0,1.0,100.0,53.622,40.0,40.0,40.0,1.0,0.0,1127.965,33.968,0.012,11.658,0.0,80.0,55.0,1.4,1627.375,1714.57,994.702,417.879,55.794,73.968,73.443,73.787,52.654,1.353,2.49,-0.056,73.028,58.449,91.574,48.788,0.0,75.366,149.4,149.423,149.338,38.196,53.407,48.232,-10.828,62.875,99.313,73.0,77.125,56.344,57.375,0.0,40.625,72.0,70.0,1000.0,200.0,0.143,236.625,71.688,70.75,-0.056,72.125,71.125,56.438,57.313,0.0,39.719,72.0,70.0,1000.0,200.0,0.138,409.5,75.563,76.125,0.01,72.188,71.625,56.563,57.75,0.0,57.031,72.0,70.0,1000.0,200.0,0.219,510.75,75.188,75.75,0.021,72.375,71.688,56.781,58.0,0.0,55.5,72.0,70.0,1000.0,200.0,0.201,489.25,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.672,11.755,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.0,527.5,541.5,303.5,527.0,528.0,520.5,-0.032,7.692,0.0,16.238,1.128,0.034,-0.008,-0.001,-0.002,0.0
8232007,1324,1.0,1.0,1.0,1.0,100.0,54.408,40.0,40.0,40.0,1.0,0.0,1132.65,33.968,0.022,11.747,0.0,80.0,55.0,1.4,1638.375,1687.04,985.36,419.583,55.794,73.756,73.232,73.681,52.761,1.383,2.429,-0.06,73.204,58.576,91.434,48.984,0.0,75.366,149.4,149.53,149.412,38.415,53.511,48.451,-10.828,62.625,99.375,73.0,76.875,56.344,57.375,0.0,40.781,72.0,70.0,1000.0,200.0,0.144,237.25,71.563,70.75,-0.056,72.0,71.0,56.438,57.313,0.0,39.469,72.0,70.0,1000.0,200.0,0.14,412.5,75.438,76.125,0.01,72.188,71.563,56.563,57.75,0.0,57.406,72.0,70.0,1000.0,200.0,0.214,506.0,75.313,75.75,0.021,72.375,71.688,56.781,57.938,0.0,55.781,72.0,70.0,1000.0,200.0,0.202,492.25,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.673,11.752,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.5,527.5,541.5,303.25,526.5,528.5,520.5,0.002,7.81,0.0,16.361,1.133,0.034,-0.007,-0.001,-0.001,0.0
8232007,1325,1.0,1.0,1.0,1.0,100.0,55.531,40.0,40.0,40.0,1.0,0.0,1117.423,33.968,0.012,11.777,0.0,80.0,55.0,1.4,1645.0,1693.51,985.36,422.398,55.686,73.65,73.127,73.575,52.654,1.387,2.45,-0.052,73.183,58.595,91.35,48.984,0.0,75.151,149.4,149.211,149.338,38.635,53.302,48.815,-10.82,63.094,99.375,73.125,78.063,56.438,57.469,0.0,41.281,72.0,70.0,1000.0,200.0,0.146,238.125,71.563,70.75,-0.056,72.0,71.125,56.438,57.313,0.0,40.031,72.0,70.0,1000.0,200.0,0.135,400.5,75.563,76.125,0.01,72.188,71.188,56.688,57.75,0.0,56.625,72.0,70.0,1000.0,200.0,0.216,508.5,75.188,75.75,0.017,72.375,71.75,56.781,58.0,0.0,56.375,72.0,70.0,1000.0,200.0,0.203,492.5,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.668,11.752,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.0,527.5,541.5,303.5,526.5,528.5,520.5,0.004,8.174,0.0,16.637,1.117,0.034,-0.007,-0.001,-0.001,0.0
8232007,1326,1.0,1.0,1.0,1.0,100.0,56.154,40.0,40.0,40.0,1.0,0.0,1103.368,33.968,0.012,11.777,0.0,80.0,55.0,1.4,1645.0,1716.192,1002.487,418.885,55.686,73.65,73.232,73.575,52.654,1.353,2.443,-0.074,73.37,58.583,91.35,48.76,0.0,75.044,149.4,149.423,149.412,38.708,53.198,48.888,-10.82,62.75,99.313,73.125,78.688,56.344,57.375,0.0,41.438,72.0,70.0,1000.0,200.0,0.151,244.0,71.688,70.75,-0.056,72.125,71.125,56.438,57.313,0.0,39.25,72.0,70.0,1000.0,200.0,0.143,415.0,75.563,76.125,0.01,72.188,71.188,56.688,57.75,0.0,57.531,72.0,70.0,1000.0,200.0,0.214,507.25,75.188,75.75,0.017,72.375,71.688,56.781,58.0,0.0,56.781,72.0,70.0,1000.0,200.0,0.201,491.0,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.68,11.762,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.0,527.5,541.5,303.25,526.5,529.0,521.0,0.006,8.274,0.0,16.636,1.103,0.034,-0.008,-0.001,-0.001,0.0
8232007,1327,1.0,1.0,1.0,1.0,100.0,57.003,40.0,40.0,40.0,1.0,0.0,1153.734,33.968,0.012,11.732,0.0,80.0,55.0,1.4,1656.875,1732.426,1007.156,426.242,55.794,73.756,73.232,73.681,52.654,1.387,2.429,-0.074,73.459,58.709,91.35,48.676,0.0,75.044,149.4,149.211,149.338,38.782,53.198,49.034,-10.82,62.906,99.313,73.125,77.688,56.344,57.375,0.0,41.219,72.0,70.0,1000.0,200.0,0.157,247.5,71.688,70.875,-0.056,71.875,71.125,56.438,57.313,0.0,39.344,72.0,70.0,1000.0,200.0,0.138,408.25,75.563,76.125,0.01,72.063,71.625,56.688,57.75,0.0,57.781,72.0,70.0,1000.0,200.0,0.217,509.0,75.188,75.75,0.021,72.313,71.688,56.781,58.0,0.0,56.375,72.0,70.0,1000.0,200.0,0.212,504.5,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.668,11.757,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,528.5,527.5,541.5,303.5,526.0,529.0,521.0,0.004,8.343,0.0,16.69,1.154,0.034,-0.007,-0.001,-0.002,0.0
8232007,1328,1.0,1.0,1.0,1.0,100.0,57.831,40.0,40.0,40.0,1.0,0.0,1103.368,33.968,0.012,11.792,0.0,80.0,55.0,1.4,1678.125,1693.51,988.474,418.842,55.686,73.756,73.337,73.681,52.761,1.406,2.475,-0.063,73.435,58.748,91.294,48.76,0.0,75.151,149.4,149.423,149.338,38.855,53.093,49.179,-10.82,62.875,99.313,73.0,78.25,56.344,57.375,0.0,40.781,72.0,70.0,1000.0,200.0,0.16,250.375,71.563,70.875,-0.056,71.875,71.125,56.438,57.313,0.0,39.469,72.0,70.0,1000.0,200.0,0.132,393.0,75.563,76.125,0.01,72.188,71.188,56.563,57.75,0.0,57.875,72.0,70.0,1000.0,200.0,0.217,511.0,75.188,75.813,0.021,72.313,71.563,56.844,58.0,0.0,57.031,72.0,70.0,1000.0,200.0,0.206,497.5,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.686,11.773,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.5,528.0,541.5,303.25,526.5,529.0,521.0,-0.032,8.55,0.0,16.892,1.103,0.034,-0.006,-0.001,-0.002,0.0
8232007,1329,1.0,1.0,1.0,1.0,100.0,58.419,40.0,40.0,40.0,1.0,0.0,1133.822,33.968,0.022,11.762,0.0,80.0,55.0,1.4,1648.875,1727.553,1008.713,424.448,55.686,73.65,73.337,73.575,52.547,1.353,2.508,-0.063,73.581,58.824,91.21,48.62,0.0,75.044,149.4,149.53,149.412,39.075,52.989,49.325,-10.82,62.719,99.375,72.938,77.5,56.125,57.375,0.0,41.031,72.0,70.0,1000.0,200.0,0.158,248.5,71.563,70.75,-0.056,72.0,71.313,56.344,57.313,0.0,39.188,72.0,70.0,1000.0,200.0,0.135,405.5,75.563,76.125,0.01,71.875,71.188,56.563,57.75,0.0,56.969,72.0,70.0,1000.0,200.0,0.216,509.0,75.188,75.75,0.021,72.313,71.688,56.781,57.938,0.0,56.594,72.0,70.0,1000.0,200.0,0.213,506.5,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.681,11.77,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.5,527.5,542.0,303.5,527.5,529.0,521.0,0.002,8.665,0.0,16.728,1.134,0.034,-0.007,-0.001,-0.002,0.0
8232007,1330,1.0,1.0,1.0,1.0,100.0,59.156,40.0,40.0,40.0,1.0,0.0,1140.849,33.968,0.022,11.732,0.0,80.0,55.0,1.4,1671.125,1738.927,1013.383,425.336,55.686,73.65,73.337,73.575,52.547,1.356,2.454,-0.078,73.668,58.903,91.153,48.704,0.0,74.936,149.326,149.423,149.264,39.148,52.989,49.471,-10.828,62.625,99.375,72.938,76.625,56.344,57.375,0.0,41.281,72.0,70.0,1000.0,200.0,0.158,249.125,71.688,70.875,-0.056,72.125,71.0,56.344,57.313,0.0,38.938,72.0,70.0,1000.0,200.0,0.139,414.75,75.563,76.125,0.01,72.063,71.313,56.563,57.594,0.0,56.25,72.0,70.0,1000.0,200.0,0.218,512.0,75.188,75.75,0.02,72.313,71.563,56.781,57.938,0.0,56.031,72.0,70.0,1000.0,200.0,0.218,512.5,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.668,11.751,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.5,527.5,542.0,303.5,525.5,529.0,521.0,-0.014,8.75,0.0,16.803,1.141,0.034,-0.007,-0.001,-0.002,0.0
8232007,1331,1.0,1.0,1.0,1.0,100.0,59.661,40.0,40.0,40.0,1.0,0.0,1126.794,35.139,0.012,11.866,0.0,80.0,55.0,1.4,1671.125,1716.192,994.702,423.875,55.686,73.756,73.232,73.575,52.547,1.383,2.454,-0.067,73.63,58.904,91.041,48.788,0.0,74.936,149.326,149.423,149.264,39.368,52.884,49.689,-10.82,62.625,99.313,72.938,77.0,56.125,57.375,0.0,41.469,72.0,70.0,1000.0,200.0,0.159,249.625,71.688,70.875,-0.056,72.0,71.25,56.344,57.313,0.0,39.813,72.0,70.0,1000.0,200.0,0.134,402.0,75.563,76.125,0.01,71.875,71.563,56.563,57.594,0.0,56.156,72.0,70.0,1000.0,200.0,0.21,500.25,75.188,75.813,0.021,72.313,71.563,56.781,57.938,0.0,56.625,72.0,70.0,1000.0,200.0,0.217,511.75,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.673,11.759,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.5,527.5,542.0,303.5,528.0,529.0,521.0,-0.008,9.061,0.0,16.991,1.127,0.035,-0.007,-0.001,-0.002,0.0
8232007,1332,1.0,1.0,1.0,1.0,100.0,60.895,40.0,40.0,40.0,1.0,0.0,1111.567,33.968,0.012,11.807,0.0,80.0,55.0,1.4,1660.875,1737.302,1013.383,422.993,55.794,73.65,73.232,73.575,52.547,1.379,2.555,-0.074,73.651,58.91,91.182,48.704,0.0,75.044,149.252,149.211,149.338,39.588,52.884,49.835,-10.828,62.563,99.375,73.0,77.063,56.125,57.375,0.0,41.938,72.0,70.0,1000.0,200.0,0.159,249.375,71.563,70.875,-0.056,72.25,71.25,56.344,57.125,0.0,38.969,72.0,70.0,1000.0,200.0,0.143,416.5,75.563,76.125,0.01,72.188,71.188,56.5,57.594,0.0,55.969,72.0,70.0,1000.0,200.0,0.215,511.75,75.313,75.813,0.021,72.313,71.563,56.781,57.938,0.0,56.875,72.0,70.0,1000.0,200.0,0.206,498.25,73.938,74.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.659,11.747,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.5,527.5,542.0,303.25,527.5,529.0,521.0,-0.025,9.099,0.0,16.784,1.112,0.034,-0.006,-0.001,-0.002,0.0
8232007,1333,1.0,1.0,1.0,1.0,100.0,60.9,40.0,40.0,40.0,1.0,0.0,1142.021,33.968,0.012,11.717,0.0,80.0,55.0,1.4,1667.5,1732.426,1021.166,428.158,55.471,73.65,73.232,73.575,52.333,1.353,2.529,-0.074,73.757,58.974,91.125,48.732,0.0,74.722,149.474,149.53,149.338,39.588,52.78,49.835,-10.82,62.406,99.375,73.0,77.688,56.125,57.156,0.0,42.75,72.0,70.0,1000.0,200.0,0.159,249.5,71.688,70.875,-0.056,72.125,71.25,56.344,57.313,0.0,41.188,72.0,70.0,1000.0,200.0,0.139,407.0,75.563,76.125,0.01,72.063,71.563,56.563,57.594,0.0,56.813,72.0,70.0,1000.0,200.0,0.216,505.75,75.188,75.813,0.021,72.313,71.563,56.656,57.938,0.0,56.969,72.0,70.0,1000.0,200.0,0.219,514.0,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.675,11.762,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.5,527.5,542.0,303.25,526.5,529.0,521.0,-0.029,9.101,0.0,16.656,1.142,0.034,-0.007,-0.001,-0.002,0.0
8232007,1334,1.0,1.0,1.0,1.0,100.0,61.696,40.0,40.0,40.0,1.0,0.0,1137.335,33.968,0.012,11.837,0.0,80.0,55.0,1.4,1687.375,1727.553,990.031,426.809,55.686,73.862,73.548,73.681,52.547,1.406,2.511,-0.078,73.757,59.005,91.266,48.648,0.0,74.936,149.326,149.53,149.338,39.661,52.884,50.126,-10.82,62.656,99.375,73.0,77.563,56.125,57.063,0.0,41.563,72.0,70.0,1000.0,200.0,0.172,260.25,71.688,70.875,-0.056,72.0,71.25,56.344,57.313,0.0,40.125,72.0,70.0,1000.0,200.0,0.142,412.0,75.563,76.125,0.01,72.063,71.438,56.563,57.594,0.0,56.906,72.0,70.0,1000.0,200.0,0.217,513.0,75.188,75.75,0.021,72.063,71.563,56.781,57.938,0.0,57.25,72.0,70.0,1000.0,200.0,0.209,500.5,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.688,11.778,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,542.0,303.5,527.5,529.0,521.0,0.001,9.368,0.0,17.184,1.137,0.034,-0.007,-0.001,-0.002,0.0
8232007,1335,1.0,1.0,1.0,1.0,100.0,62.46,40.0,40.0,40.0,1.0,0.0,1156.076,35.139,0.022,11.777,0.0,80.0,55.0,1.4,1687.5,1730.802,1010.27,425.85,55.686,73.756,73.232,73.575,52.547,1.391,2.529,-0.078,73.885,59.039,91.434,48.62,0.0,74.936,149.326,149.423,149.338,39.807,52.884,50.272,-10.82,63.063,99.313,72.938,76.875,56.125,57.156,0.0,41.781,72.0,70.0,1000.0,200.0,0.172,260.0,71.563,70.875,-0.056,72.125,71.125,56.344,57.125,0.0,41.031,72.0,70.0,1000.0,200.0,0.139,408.5,75.563,76.125,0.01,72.188,70.813,56.5,57.594,0.0,57.313,72.0,70.0,1000.0,200.0,0.214,503.0,75.0,75.813,0.021,72.313,71.438,56.781,57.938,0.0,57.375,72.0,70.0,1000.0,200.0,0.22,515.0,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.681,11.772,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.5,527.5,542.0,303.25,527.5,529.0,521.0,0.003,9.425,0.0,17.096,1.156,0.035,-0.006,-0.001,-0.002,0.0
8232007,1336,1.0,1.0,1.0,1.0,100.0,63.416,40.0,40.0,40.0,1.0,0.0,1160.761,35.139,0.012,11.777,0.0,80.0,55.0,1.4,1713.5,1737.302,1011.826,424.616,55.686,73.65,73.127,73.575,52.547,1.356,2.501,-0.071,73.929,59.079,91.125,48.872,0.0,74.936,149.4,149.211,149.412,40.027,52.78,50.417,-10.828,62.531,99.125,73.125,76.625,56.344,57.375,0.0,43.094,72.0,70.0,1000.0,200.0,0.163,252.875,71.813,70.938,-0.056,72.0,71.25,56.344,57.125,0.0,40.875,72.0,70.0,1000.0,200.0,0.142,411.25,75.563,76.188,0.01,72.063,70.938,56.5,57.594,0.0,57.219,72.0,70.0,1000.0,200.0,0.218,513.0,75.313,75.813,0.021,72.313,71.438,56.781,57.938,0.0,57.875,72.0,70.0,1000.0,200.0,0.22,515.0,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.684,11.78,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.5,527.5,542.5,303.5,526.0,529.0,521.0,-0.001,9.595,0.0,16.973,1.161,0.035,-0.007,-0.001,-0.002,0.0
8232007,1337,1.0,1.0,1.0,1.0,100.0,64.147,40.0,40.0,40.0,1.0,0.0,1136.164,33.968,0.022,11.762,0.0,80.0,55.0,1.4,1712.75,1719.436,1004.043,431.329,55.686,73.65,73.127,73.575,52.547,1.406,2.522,-0.067,73.981,59.147,91.294,48.788,0.0,74.829,149.252,149.423,149.264,40.027,52.884,50.49,-10.82,62.594,99.375,73.0,77.313,56.344,57.156,0.0,42.719,72.0,70.0,1000.0,200.0,0.172,260.0,71.688,70.875,-0.056,71.875,71.25,56.344,57.125,0.0,39.813,72.0,70.0,1000.0,200.0,0.143,412.5,75.563,76.125,0.01,71.875,70.938,56.563,57.594,0.0,56.813,72.0,70.0,1000.0,200.0,0.208,499.5,75.313,75.813,0.023,72.063,71.438,56.781,57.875,0.0,57.75,72.0,70.0,1000.0,200.0,0.226,519.0,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.697,11.792,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,527.5,542.5,303.5,527.0,528.5,521.0,0.002,9.572,0.0,17.07,1.136,0.034,-0.007,-0.001,-0.002,0.0
8232007,1338,1.0,1.0,1.0,1.0,100.0,64.888,40.0,40.0,40.0,1.0,0.0,1144.363,33.968,0.022,11.717,0.0,80.0,55.0,1.4,1690.5,1737.302,1016.496,428.487,55.686,73.756,73.337,73.575,52.547,1.406,2.45,-0.067,73.982,59.144,91.153,48.676,0.0,74.936,149.326,149.317,149.338,40.247,52.675,50.709,-10.828,62.688,99.375,73.0,77.5,56.125,57.156,0.0,42.75,72.0,70.0,1000.0,200.0,0.177,262.5,71.563,70.875,-0.056,72.125,71.25,56.344,57.125,0.0,40.125,72.0,70.0,1000.0,200.0,0.141,410.25,75.688,76.125,0.01,72.188,71.313,56.563,57.594,0.0,56.531,72.0,70.0,1000.0,200.0,0.208,500.5,75.188,75.813,0.018,72.0,71.438,56.656,57.938,0.0,57.313,72.0,70.0,1000.0,200.0,0.22,511.0,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.698,11.793,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,527.5,542.5,303.25,527.0,528.5,521.0,-0.029,9.863,0.0,17.002,1.144,0.034,-0.006,-0.001,-0.002,0.0
8232007,1339,1.0,1.0,1.0,1.0,100.0,65.638,40.0,40.0,40.0,1.0,0.0,1160.761,33.968,0.012,11.717,0.0,80.0,55.0,1.4,1675.25,1764.976,1016.496,429.388,55.578,73.756,73.337,73.681,52.547,1.387,2.508,-0.078,73.998,59.192,91.153,48.564,0.0,74.936,149.252,149.423,149.264,40.247,52.675,50.709,-10.82,62.656,99.313,72.938,78.063,56.125,57.063,0.0,43.5,72.0,70.0,1000.0,200.0,0.175,261.0,71.688,70.875,-0.056,72.0,71.125,56.344,57.125,0.0,38.813,72.0,70.0,1000.0,200.0,0.141,410.25,75.563,76.125,0.01,72.313,71.0,56.5,57.594,0.0,56.813,72.0,70.0,1000.0,200.0,0.224,517.5,75.188,75.75,0.021,72.063,71.25,56.781,57.938,0.0,57.625,72.0,70.0,1000.0,200.0,0.217,511.0,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.705,11.793,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.5,527.5,542.5,303.25,527.5,528.5,521.0,0.001,9.863,0.0,17.002,1.161,0.034,-0.007,-0.001,-0.002,0.0
8232007,1340,1.0,1.0,1.0,1.0,100.0,66.31,40.0,40.0,40.0,1.0,0.0,1154.905,35.139,0.012,11.792,0.0,80.0,55.0,1.4,1696.75,1758.457,1025.835,435.933,55.686,73.756,73.232,73.575,52.654,1.356,2.54,-0.078,74.259,59.298,91.35,48.451,0.0,74.936,149.326,149.423,149.338,40.467,52.78,50.927,-10.82,62.938,99.313,72.938,77.563,56.125,57.156,0.0,43.094,72.0,70.0,1000.0,200.0,0.181,266.75,71.688,70.938,-0.056,72.125,71.125,56.344,57.313,0.0,41.063,72.0,70.0,1000.0,200.0,0.139,407.5,75.688,76.125,0.01,72.313,71.0,56.5,57.594,0.0,56.938,72.0,70.0,1000.0,200.0,0.224,521.0,75.313,75.5,0.021,72.063,71.25,56.656,57.938,0.0,56.5,72.0,70.0,1000.0,200.0,0.225,518.0,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.7,11.798,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,527.5,542.5,303.25,527.5,528.5,521.0,0.001,10.017,0.0,17.107,1.155,0.035,-0.006,-0.001,-0.001,0.0
8232007,1341,1.0,1.0,1.0,1.0,100.0,67.05,40.0,40.0,40.0,1.0,0.0,1181.845,35.139,0.012,11.703,0.0,80.0,55.0,1.4,1696.75,1771.499,1028.948,434.829,55.686,73.968,73.337,73.892,52.654,1.417,2.479,-0.067,74.168,59.254,91.238,48.62,0.0,74.936,149.326,149.423,149.412,40.54,52.78,51.073,-10.82,62.75,99.0,72.938,76.625,56.125,57.156,0.0,44.063,72.0,70.0,1000.0,200.0,0.178,263.25,71.688,70.938,-0.056,72.125,71.125,56.344,57.125,0.0,40.781,72.0,70.0,1000.0,200.0,0.143,412.5,75.563,76.125,0.01,72.063,71.188,56.563,57.594,0.0,56.906,72.0,70.0,1000.0,200.0,0.227,523.0,75.313,75.813,0.017,72.063,71.25,56.781,57.938,0.0,58.281,72.0,70.0,1000.0,200.0,0.214,505.5,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.684,11.781,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,542.5,303.25,527.5,528.5,521.0,0.011,10.071,0.0,17.096,1.182,0.035,-0.006,-0.001,-0.001,0.0
8232007,1342,1.0,1.0,1.0,1.0,100.0,67.834,40.0,40.0,40.0,1.0,0.0,1163.104,35.139,0.012,11.688,0.0,80.0,55.0,1.4,1709.75,1743.806,1011.826,435.312,55.686,73.756,73.232,73.681,52.761,1.417,2.465,-0.071,74.123,59.341,91.602,48.816,0.0,75.044,149.4,149.423,149.264,40.613,52.78,51.291,-10.82,62.813,99.313,72.938,77.0,56.344,57.156,0.0,42.844,72.0,70.0,1000.0,200.0,0.189,272.25,71.563,70.875,-0.056,72.0,71.125,56.344,57.313,0.0,39.719,72.0,70.0,1000.0,200.0,0.146,416.0,75.563,76.125,0.01,72.188,71.188,56.563,57.594,0.0,57.25,72.0,70.0,1000.0,200.0,0.222,513.5,75.313,75.813,0.018,72.063,71.25,56.781,57.938,0.0,57.313,72.0,70.0,1000.0,200.0,0.22,511.75,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.692,11.79,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,527.5,542.5,303.5,527.5,528.5,521.0,-0.071,10.258,0.0,17.308,1.163,0.035,-0.006,-0.001,-0.001,0.0
8232007,1343,1.0,1.0,1.0,1.0,100.0,68.826,40.0,40.0,40.0,1.0,0.0,1190.044,33.968,0.012,11.673,0.0,80.0,55.0,1.4,1701.25,1792.729,1046.069,440.523,55.794,73.756,73.337,73.681,52.761,1.433,2.63,-0.074,74.116,59.34,91.574,48.76,0.0,75.044,149.252,149.211,149.264,40.687,52.78,51.437,-10.82,62.938,99.188,72.938,77.563,56.344,57.156,0.0,42.656,72.0,70.0,1000.0,200.0,0.193,275.75,71.688,70.938,-0.056,72.125,71.25,56.438,57.313,0.0,40.156,72.0,70.0,1000.0,200.0,0.143,413.75,75.563,76.125,0.01,72.063,71.625,56.688,57.594,0.0,57.25,72.0,70.0,1000.0,200.0,0.229,521.5,75.313,75.813,0.021,72.063,71.25,56.781,57.938,0.0,56.719,72.0,70.0,1000.0,200.0,0.225,518.0,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.696,11.797,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,527.5,542.5,303.5,526.5,528.5,521.0,-0.004,10.377,0.0,17.402,1.19,0.034,-0.006,-0.001,-0.002,0.0
8232007,1344,1.0,1.0,1.0,1.0,100.0,69.449,40.0,40.0,40.0,1.0,0.0,1215.813,33.968,0.022,11.524,0.0,80.0,55.0,1.4,1707.0,1814.003,1056.965,442.054,55.794,73.756,73.232,73.787,52.654,1.417,2.63,-0.082,74.215,59.31,91.35,48.76,0.0,75.044,149.326,149.211,149.338,40.76,52.675,51.51,-10.82,62.813,99.125,72.938,77.0,56.344,57.375,0.0,42.813,72.0,70.0,1000.0,200.0,0.191,274.0,71.688,70.938,-0.056,72.125,71.25,56.438,57.313,0.0,39.75,72.0,70.0,1000.0,200.0,0.153,430.75,75.688,76.125,0.01,72.063,71.188,56.563,57.594,0.0,57.344,72.0,70.0,1000.0,200.0,0.224,516.0,75.313,75.813,0.017,72.063,71.25,56.781,57.938,0.0,56.75,72.0,70.0,1000.0,200.0,0.224,520.5,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.698,11.8,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,527.5,542.5,303.25,528.0,528.5,521.0,-0.002,10.397,0.0,17.18,1.216,0.034,-0.006,-0.001,-0.001,0.0
8232007,1345,1.0,1.0,1.0,1.0,100.0,70.513,40.0,40.0,40.0,1.0,0.0,1177.16,33.968,0.022,11.554,0.0,80.0,55.0,1.4,1730.0,1761.716,1025.835,431.48,55.794,73.65,73.127,73.575,52.761,1.379,2.598,-0.082,74.2,59.299,91.125,48.76,0.0,74.936,149.4,149.423,149.412,40.906,52.675,51.656,-10.82,62.625,99.188,72.938,77.0,56.344,57.156,0.0,43.125,72.0,70.0,1000.0,200.0,0.19,274.25,71.688,70.938,-0.056,72.125,71.125,56.344,57.125,0.0,40.906,72.0,70.0,1000.0,200.0,0.147,420.75,75.563,76.125,0.01,72.063,71.438,56.563,57.594,0.0,57.469,72.0,70.0,1000.0,200.0,0.221,517.0,75.313,75.813,0.021,72.063,71.25,56.781,57.938,0.0,57.469,72.0,70.0,1000.0,200.0,0.218,514.5,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.7,11.801,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,527.5,542.5,303.5,527.5,528.0,521.0,0.011,10.554,0.0,17.224,1.177,0.034,-0.006,-0.001,-0.002,0.0
8232007,1346,1.0,1.0,1.0,1.0,100.0,71.352,40.0,40.0,40.0,1.0,0.0,1183.016,33.968,0.012,11.554,0.0,80.0,55.0,1.4,1722.0,1804.178,1046.069,439.008,55.686,73.756,73.232,73.575,52.654,1.429,2.634,-0.089,74.166,59.375,91.182,48.732,0.0,74.936,149.326,149.211,149.338,40.98,52.675,51.728,-10.828,62.625,99.063,72.688,77.688,56.344,57.156,0.0,43.219,72.0,70.0,1000.0,200.0,0.193,274.75,71.813,70.938,-0.056,72.125,71.125,56.438,57.313,0.0,41.188,72.0,70.0,1000.0,200.0,0.147,420.5,75.563,76.125,0.01,72.188,71.563,56.563,57.594,0.0,56.688,72.0,70.0,1000.0,200.0,0.232,528.5,75.313,75.813,0.021,72.063,71.25,56.781,57.938,0.0,57.969,72.0,70.0,1000.0,200.0,0.217,510.75,73.938,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.696,11.793,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,527.5,542.5,303.25,527.0,528.0,521.0,-0.001,10.618,0.0,17.22,1.183,0.034,-0.007,-0.001,-0.002,-0.0
8232007,1347,1.0,1.0,1.0,1.0,100.0,72.171,40.0,40.0,40.0,1.0,0.0,1178.331,33.968,0.012,11.554,0.0,80.0,55.0,1.4,1722.0,1836.963,1067.86,449.477,55.794,73.756,73.232,73.681,52.761,1.429,2.533,-0.093,74.191,59.372,91.574,48.62,0.0,74.936,149.252,149.317,149.338,41.053,52.675,51.874,-10.82,62.719,99.188,72.688,77.0,56.344,57.156,0.0,43.031,72.0,70.0,1000.0,200.0,0.192,274.5,71.688,70.938,-0.056,72.125,71.25,56.438,57.313,0.0,40.094,72.0,70.0,1000.0,200.0,0.157,430.5,75.688,76.125,0.01,72.188,70.813,56.688,57.75,0.0,57.031,72.0,70.0,1000.0,200.0,0.234,528.0,75.313,75.813,0.021,72.063,71.25,56.781,57.938,0.0,56.531,72.0,70.0,1000.0,200.0,0.229,523.5,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.686,11.785,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,542.5,303.5,528.0,528.0,521.0,0.016,10.758,0.0,17.337,1.178,0.034,-0.006,-0.001,-0.002,0.0
8232007,1348,1.0,1.0,1.0,1.0,100.0,73.101,40.0,40.0,40.0,1.0,0.0,1211.127,33.968,0.022,11.509,0.0,80.0,55.0,1.4,1752.25,1823.837,1055.408,445.856,55.794,73.756,73.232,73.681,52.761,1.425,2.616,-0.074,74.189,59.36,91.462,48.872,0.0,74.829,149.474,149.423,149.412,41.2,52.571,51.947,-10.828,62.813,98.938,72.938,76.563,56.344,57.375,0.0,43.313,72.0,70.0,1000.0,200.0,0.191,274.5,71.688,70.938,-0.056,72.0,71.125,56.344,57.313,0.0,40.156,72.0,70.0,1000.0,200.0,0.158,430.75,75.563,76.125,0.01,72.063,71.313,56.688,57.75,0.0,57.125,72.0,70.0,1000.0,200.0,0.23,523.5,75.313,75.813,0.024,72.063,71.25,56.781,57.938,0.0,56.969,72.0,70.0,1000.0,200.0,0.226,521.0,73.813,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.691,11.787,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.5,527.5,542.5,303.5,527.0,528.0,521.0,0.027,10.877,0.0,17.15,1.211,0.034,-0.006,-0.001,-0.002,0.0
8232007,1349,1.0,1.0,1.0,1.0,100.0,74.152,40.0,40.0,40.0,1.0,0.0,1219.327,35.139,0.012,11.479,0.0,80.0,55.0,1.4,1744.5,1851.75,1063.19,440.064,56.009,73.756,73.127,73.681,52.975,1.398,2.594,-0.082,74.217,59.373,91.294,48.984,0.0,75.259,149.326,149.423,149.338,41.2,52.675,52.02,-10.828,63.094,99.0,72.688,76.438,56.344,57.156,0.0,43.844,72.0,70.0,1000.0,200.0,0.19,273.75,71.813,70.938,-0.056,72.125,71.125,56.438,57.313,0.0,39.688,72.0,70.0,1000.0,200.0,0.157,435.75,75.688,76.125,0.01,72.063,71.0,56.688,57.75,0.0,57.281,72.0,70.0,1000.0,200.0,0.236,529.5,75.313,75.813,0.021,72.313,71.25,56.781,57.938,0.0,57.438,72.0,70.0,1000.0,200.0,0.224,519.5,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.697,11.787,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,527.5,542.5,303.25,527.5,528.0,521.0,0.001,10.824,0.0,17.222,1.219,0.035,-0.007,-0.001,-0.002,0.0
8232007,1350,1.0,1.0,1.0,1.0,100.0,75.148,40.0,40.0,40.0,1.0,0.0,1168.961,33.968,0.012,11.539,0.0,80.0,55.0,1.4,1739.25,1734.051,1002.487,433.365,55.901,73.862,73.127,73.787,52.868,1.402,2.497,-0.067,74.122,59.302,91.574,49.068,0.0,75.044,149.326,149.423,149.338,41.419,52.78,52.311,-10.82,63.063,99.25,72.938,77.125,56.438,57.375,0.0,44.875,72.0,70.0,1000.0,200.0,0.192,273.25,71.813,70.938,-0.056,72.125,71.125,56.438,57.313,0.0,40.75,72.0,70.0,1000.0,200.0,0.149,421.25,75.688,76.125,0.01,72.063,70.938,56.688,57.75,0.0,57.406,72.0,70.0,1000.0,200.0,0.214,504.75,75.313,75.813,0.017,72.313,71.25,56.781,57.938,0.0,58.656,72.0,70.0,1000.0,200.0,0.23,524.0,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.678,11.765,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,527.5,542.5,303.5,528.0,528.0,521.0,0.001,11.063,0.0,17.426,1.169,0.034,-0.007,-0.001,-0.001,0.0
8232007,1351,1.0,1.0,1.0,1.0,100.0,76.114,40.0,40.0,40.0,1.0,0.0,1213.47,33.968,0.022,11.494,0.0,80.0,55.0,1.4,1730.25,1841.89,1063.19,447.351,55.901,73.65,73.022,73.681,52.975,1.413,2.616,-0.093,74.169,59.305,91.771,49.124,0.0,75.151,149.252,149.423,149.264,41.493,52.884,52.384,-10.828,63.156,99.188,72.938,77.063,56.438,57.375,0.0,43.781,72.0,70.0,1000.0,200.0,0.206,284.5,71.688,70.938,-0.056,72.125,70.938,56.438,57.313,0.0,40.938,72.0,70.0,1000.0,200.0,0.148,421.5,75.688,76.188,0.01,72.063,71.0,56.688,57.75,0.0,57.0,72.0,70.0,1000.0,200.0,0.235,529.0,75.313,75.813,0.023,72.063,71.25,56.844,57.938,0.0,57.906,72.0,70.0,1000.0,200.0,0.238,534.5,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.689,11.778,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,527.5,542.5,303.25,528.0,528.0,521.0,0.002,10.989,0.0,17.356,1.213,0.034,-0.006,-0.001,-0.002,0.0
8232007,1352,1.0,1.0,1.0,1.0,100.0,77.405,40.0,40.0,40.0,1.0,0.0,1211.127,33.968,0.012,11.464,0.0,80.0,55.0,1.4,1755.5,1782.925,1046.069,443.111,56.009,73.756,73.127,73.787,52.975,1.41,2.623,-0.078,74.249,59.349,91.714,49.124,0.0,75.044,149.474,149.423,149.412,42.445,52.989,52.457,-10.828,62.906,99.188,72.938,77.5,56.438,57.375,0.0,44.406,72.0,70.0,1000.0,200.0,0.203,283.0,71.688,71.125,-0.056,72.125,71.0,56.563,57.406,0.0,41.219,72.0,70.0,1000.0,200.0,0.147,420.75,75.688,76.188,0.01,72.188,71.313,56.813,57.813,0.0,57.219,72.0,70.0,1000.0,200.0,0.236,530.0,75.313,75.813,0.021,72.063,71.25,56.844,58.0,0.0,58.281,72.0,70.0,1000.0,200.0,0.225,520.0,73.938,73.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.692,11.773,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,527.5,542.5,303.25,527.0,528.0,521.0,0.015,10.886,0.0,15.909,1.211,0.034,-0.005,-0.001,-0.002,0.0
8232007,1353,1.0,1.0,1.0,1.0,100.0,79.244,40.0,40.0,40.0,1.0,0.0,1239.239,35.139,0.012,11.45,0.0,80.0,55.0,1.4,1750.0,1855.039,1086.541,454.234,56.116,73.756,73.232,73.787,53.296,1.394,2.634,-0.096,74.238,59.426,92.444,49.18,0.0,75.151,149.4,149.423,149.338,42.372,53.511,53.039,-10.828,62.813,99.125,72.938,77.063,56.531,57.469,0.0,44.563,72.0,70.0,1000.0,200.0,0.206,283.75,71.688,70.938,-0.056,72.125,71.125,56.75,57.406,0.0,40.406,72.0,70.0,1000.0,200.0,0.16,441.25,75.563,76.125,0.01,72.188,71.188,56.906,57.813,0.0,57.281,72.0,70.0,1000.0,200.0,0.238,533.5,75.313,75.813,0.022,72.313,71.25,56.906,58.125,0.0,58.125,72.0,70.0,1000.0,200.0,0.229,523.5,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.692,11.778,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,527.5,542.5,303.25,527.5,528.0,521.0,-0.032,10.965,0.0,16.93,1.239,0.035,-0.006,-0.001,-0.002,0.0
8232007,1354,1.0,1.0,1.0,1.0,100.0,80.682,40.0,40.0,40.0,1.0,0.0,1233.382,33.968,0.022,11.39,0.0,80.0,55.0,1.4,1781.75,1841.89,1064.747,448.415,56.332,73.862,73.127,73.681,53.403,1.398,2.619,-0.093,74.191,59.353,91.518,49.32,0.0,75.259,149.4,149.423,149.338,41.053,52.989,52.821,-10.82,63.0,99.375,72.938,77.563,56.719,57.469,0.0,44.313,72.0,70.0,1000.0,200.0,0.21,287.75,71.688,70.938,-0.056,72.125,71.125,56.875,57.5,0.0,41.063,72.0,70.0,1000.0,200.0,0.156,430.25,75.688,76.125,0.01,72.188,71.0,56.906,57.813,0.0,57.531,72.0,70.0,1000.0,200.0,0.242,538.0,75.313,75.813,0.026,72.063,71.25,56.906,58.0,0.0,58.281,72.0,70.0,1000.0,200.0,0.23,525.5,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.697,11.783,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,542.5,303.25,527.5,528.5,521.0,-0.059,11.23,0.0,18.586,1.233,0.034,-0.006,-0.001,-0.002,0.0
