DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1355,1.0,1.0,1.0,1.0,100.0,81.465,40.0,40.0,40.0,1.0,0.0,1236.896,33.968,0.012,11.36,0.0,80.0,55.0,1.4,1781.75,1828.757,1072.53,454.588,56.009,73.862,73.232,73.787,52.868,1.421,2.645,-0.096,74.21,59.368,90.536,49.348,0.0,75.259,149.326,149.423,149.264,40.32,52.362,52.457,-10.82,62.875,99.625,72.688,77.313,56.438,57.375,0.0,44.813,72.0,70.0,1000.0,200.0,0.208,285.75,71.813,70.938,-0.056,72.125,71.25,56.563,57.5,0.0,40.625,72.0,70.0,1000.0,200.0,0.161,434.0,75.688,76.188,0.01,72.188,71.313,56.813,57.906,0.0,58.563,72.0,70.0,1000.0,200.0,0.238,533.0,75.313,75.813,0.021,72.063,71.25,56.906,58.125,0.0,58.531,72.0,70.0,1000.0,200.0,0.23,524.5,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.692,11.778,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,543.0,303.5,528.0,528.5,521.0,-0.008,11.45,0.0,19.123,1.237,0.034,-0.007,-0.001,-0.002,0.0
8232007,1356,1.0,1.0,1.0,1.0,100.0,82.192,40.0,40.0,40.0,1.0,0.0,1222.84,33.968,0.022,11.346,0.0,80.0,55.0,1.4,1776.5,1853.395,1072.53,456.245,55.794,73.756,73.127,73.681,52.547,1.387,2.609,-0.089,74.179,59.34,90.256,49.236,0.0,75.151,149.326,149.423,149.412,39.954,51.944,51.947,-10.82,62.688,99.5,72.938,76.625,56.438,57.375,0.0,45.563,72.0,70.0,1000.0,200.0,0.207,283.75,71.813,70.938,-0.056,72.125,71.0,56.438,57.406,0.0,40.094,72.0,70.0,1000.0,200.0,0.162,439.25,75.688,76.125,0.01,72.063,70.938,56.688,57.75,0.0,58.406,72.0,70.0,1000.0,200.0,0.238,533.0,75.313,75.813,0.02,72.313,71.25,56.844,58.0,0.0,59.156,72.0,70.0,1000.0,200.0,0.238,536.0,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.698,11.787,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,543.0,303.25,527.5,528.5,521.0,0.02,11.349,0.0,18.875,1.223,0.034,-0.007,-0.001,-0.001,0.0
8232007,1357,1.0,1.0,1.0,1.0,100.0,82.53,40.0,40.0,40.0,1.0,0.0,1219.327,35.139,0.022,11.301,0.0,80.0,55.0,1.4,1788.75,1859.974,1060.077,456.569,55.578,73.756,73.127,73.681,52.333,1.41,2.63,-0.085,74.161,59.346,90.424,49.152,0.0,75.151,149.4,149.423,149.338,39.881,51.84,51.801,-10.828,63.063,99.188,72.938,76.438,56.438,57.156,0.0,45.375,72.0,70.0,1000.0,200.0,0.208,285.25,71.688,71.125,-0.056,72.125,71.125,56.438,57.313,0.0,40.844,72.0,70.0,1000.0,200.0,0.162,442.0,75.688,76.188,0.01,72.063,71.438,56.563,57.75,0.0,57.063,72.0,70.0,1000.0,200.0,0.24,536.5,75.313,75.813,0.023,72.063,71.25,56.781,58.0,0.0,58.75,72.0,70.0,1000.0,200.0,0.245,542.0,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.691,11.78,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,542.5,303.5,528.0,528.5,521.0,-0.059,11.264,0.0,18.686,1.219,0.035,-0.005,-0.001,-0.002,0.0
8232007,1358,1.0,1.0,1.0,1.0,100.0,82.927,40.0,40.0,40.0,1.0,0.0,1215.813,33.968,0.022,11.301,0.0,80.0,55.0,1.4,1797.25,1848.463,1044.513,467.312,55.578,73.862,73.127,73.787,52.44,1.425,2.637,-0.078,74.115,59.32,91.041,49.152,0.0,75.473,149.4,149.423,149.338,39.661,51.944,51.947,-10.82,64.25,99.313,72.938,76.875,56.344,57.063,0.0,45.125,72.0,70.0,1000.0,200.0,0.219,293.75,71.813,70.938,-0.056,72.125,71.0,56.344,57.313,0.0,41.344,72.0,70.0,1000.0,200.0,0.159,432.0,75.688,76.188,0.01,72.063,71.188,56.281,57.594,0.0,57.125,72.0,70.0,1000.0,200.0,0.241,536.5,75.313,75.813,0.023,72.063,71.125,56.781,57.938,0.0,59.094,72.0,70.0,1000.0,200.0,0.233,526.0,73.938,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.689,11.78,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,543.0,303.25,528.0,528.5,521.0,-0.059,11.304,0.0,19.261,1.216,0.034,-0.007,-0.001,-0.002,-0.0
8232007,1359,1.0,1.0,1.0,1.0,100.0,83.593,40.0,40.0,40.0,1.0,0.0,1221.669,33.968,0.012,11.316,0.0,80.0,55.0,1.4,1801.0,1855.039,1056.965,464.893,55.578,73.968,73.127,73.787,52.44,1.394,2.594,-0.085,74.119,59.295,91.013,48.956,0.0,75.688,149.326,149.423,149.338,39.368,51.84,51.874,-10.82,64.25,99.25,72.938,77.5,56.125,57.156,0.0,45.156,72.0,70.0,1000.0,200.0,0.222,294.5,71.813,71.125,-0.056,72.125,71.125,56.25,57.125,0.0,40.25,72.0,70.0,1000.0,200.0,0.163,442.25,75.688,76.188,0.01,72.063,71.438,56.5,57.594,0.0,58.125,72.0,70.0,1000.0,200.0,0.24,535.5,75.313,75.813,0.022,72.063,71.25,56.656,57.938,0.0,58.625,72.0,70.0,1000.0,200.0,0.237,532.5,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.684,11.768,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,542.5,303.25,528.0,529.0,521.0,0.001,11.347,0.0,19.634,1.222,0.034,-0.006,-0.001,-0.002,0.0
8232007,1400,1.0,1.0,1.0,1.0,100.0,84.153,40.0,40.0,40.0,1.0,0.0,1222.84,33.968,0.012,11.301,0.0,80.0,55.0,1.4,1801.0,1868.205,1066.304,472.985,55.471,73.968,73.127,73.787,52.226,1.379,2.598,-0.067,74.11,59.281,90.789,48.9,0.0,75.581,149.4,149.423,149.412,39.002,51.631,51.728,-10.82,64.063,99.188,72.938,77.313,56.0,57.063,0.0,45.156,72.0,70.0,1000.0,200.0,0.223,295.75,71.688,71.125,-0.056,72.0,71.0,56.25,57.125,0.0,40.469,72.0,70.0,1000.0,200.0,0.161,434.25,75.688,76.188,0.01,72.063,71.188,56.5,57.438,0.0,58.031,72.0,70.0,1000.0,200.0,0.237,530.0,75.313,75.813,0.023,72.313,71.125,56.781,57.938,0.0,58.281,72.0,70.0,1000.0,200.0,0.239,535.0,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.696,11.781,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,543.0,303.25,528.0,529.0,521.0,0.006,11.388,0.0,19.955,1.223,0.034,-0.005,-0.001,-0.002,0.0
8232007,1401,1.0,1.0,1.0,1.0,100.0,84.191,40.0,40.0,40.0,1.0,0.0,1205.271,33.968,0.022,11.375,0.0,80.0,55.0,1.4,1799.25,1850.106,1052.295,469.989,55.363,73.862,73.022,73.787,52.119,1.413,2.63,-0.085,74.108,59.288,90.424,48.788,0.0,75.473,149.4,149.53,149.338,38.708,51.317,51.364,-10.82,63.75,99.313,72.688,77.0,55.906,56.969,0.0,44.688,72.0,70.0,1000.0,200.0,0.225,296.25,71.688,71.125,-0.056,72.0,71.0,56.125,57.0,0.0,40.469,72.0,70.0,1000.0,200.0,0.153,425.75,75.688,76.188,0.01,72.063,71.313,56.281,57.438,0.0,57.906,72.0,70.0,1000.0,200.0,0.243,539.0,75.313,75.813,0.026,72.063,71.125,56.438,57.875,0.0,60.188,72.0,70.0,1000.0,200.0,0.239,535.0,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.691,11.772,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,527.5,543.0,303.25,527.5,529.0,521.0,-0.01,11.417,0.0,19.977,1.205,0.034,-0.005,-0.001,-0.002,0.0
8232007,1402,1.0,1.0,1.0,1.0,100.0,84.261,40.0,40.0,40.0,1.0,0.0,1219.327,33.968,0.012,11.375,0.0,80.0,55.0,1.4,1799.0,1848.463,1061.634,468.97,55.255,73.968,73.022,73.787,51.905,1.394,2.634,-0.085,74.105,59.284,90.508,48.788,0.0,75.473,149.4,149.423,149.338,38.635,51.213,51.291,-10.82,64.063,99.125,72.688,76.625,55.813,56.906,0.0,45.844,72.0,70.0,1000.0,200.0,0.215,288.75,71.813,71.125,-0.056,72.125,71.0,55.938,57.0,0.0,40.656,72.0,70.0,1000.0,200.0,0.161,442.75,75.688,76.188,0.01,72.063,70.688,56.188,57.344,0.0,58.563,72.0,70.0,1000.0,200.0,0.235,527.5,75.313,75.813,0.017,72.063,71.125,56.438,57.875,0.0,59.25,72.0,70.0,1000.0,200.0,0.25,546.5,73.813,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.688,11.77,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,528.0,543.0,303.25,528.5,528.5,521.0,-0.032,11.446,0.0,19.977,1.219,0.034,-0.006,-0.001,-0.001,-0.0
8232007,1403,1.0,1.0,1.0,1.0,100.0,84.269,40.0,40.0,40.0,1.0,0.0,1221.669,33.968,0.012,11.286,0.0,80.0,55.0,1.4,1808.25,1832.039,1042.956,463.922,55.148,73.968,72.917,73.787,51.798,1.436,2.529,-0.078,74.059,59.284,90.705,48.844,0.0,75.688,149.326,149.53,149.264,38.489,51.213,51.291,-10.828,64.188,99.188,72.688,76.625,55.813,56.906,0.0,45.531,72.0,70.0,1000.0,200.0,0.222,295.25,71.813,70.938,-0.056,72.125,71.125,55.938,56.938,0.0,40.438,72.0,70.0,1000.0,200.0,0.16,438.5,75.688,76.125,0.01,72.063,70.813,56.188,57.344,0.0,57.656,72.0,70.0,1000.0,200.0,0.227,523.0,75.313,75.813,0.017,72.063,71.125,56.438,57.75,0.0,59.594,72.0,70.0,1000.0,200.0,0.239,533.0,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.681,11.762,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,527.5,543.0,303.25,528.5,529.0,521.0,-0.004,11.355,0.0,20.05,1.222,0.034,-0.007,-0.001,-0.001,0.0
8232007,1404,1.0,1.0,1.0,1.0,100.0,84.201,40.0,40.0,40.0,1.0,0.0,1235.725,33.968,0.012,11.36,0.0,80.0,55.0,1.4,1796.0,1861.62,1060.077,470.602,55.148,73.968,72.917,73.892,51.798,1.406,2.655,-0.085,74.081,59.264,90.901,48.788,0.0,76.011,149.4,149.423,149.412,38.415,51.213,51.291,-10.82,64.25,99.0,72.688,76.438,55.813,56.75,0.0,45.75,72.0,70.0,1000.0,200.0,0.223,295.0,71.813,71.125,-0.056,72.0,71.0,55.844,56.781,0.0,40.406,72.0,70.0,1000.0,200.0,0.16,437.5,75.688,76.188,0.01,72.063,71.188,56.094,57.219,0.0,57.906,72.0,70.0,1000.0,200.0,0.236,532.5,75.313,75.813,0.021,72.063,71.063,56.344,57.563,0.0,59.0,72.0,70.0,1000.0,200.0,0.243,539.5,73.938,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.675,11.767,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,527.5,543.0,303.25,528.0,528.5,521.0,0.006,11.429,0.0,20.299,1.236,0.034,-0.006,-0.001,-0.002,-0.0
8232007,1405,1.0,1.0,1.0,1.0,100.0,84.323,40.0,40.0,40.0,1.0,0.0,1208.785,33.968,0.012,11.39,0.0,80.0,55.0,1.4,1801.75,1830.398,1038.287,466.74,55.255,74.18,73.127,73.892,51.905,1.425,2.612,-0.089,74.082,59.266,90.593,48.732,0.0,76.118,149.474,149.423,149.338,38.196,51.108,51.219,-10.828,63.656,99.188,72.688,76.375,55.688,56.75,0.0,46.063,72.0,70.0,1000.0,200.0,0.224,295.25,71.813,71.125,-0.056,72.0,70.938,55.844,56.781,0.0,40.156,72.0,70.0,1000.0,200.0,0.16,438.0,75.688,76.188,0.01,71.75,70.813,56.094,57.219,0.0,57.719,72.0,70.0,1000.0,200.0,0.227,521.0,75.313,75.813,0.02,72.313,71.063,56.344,57.563,0.0,58.813,72.0,70.0,1000.0,200.0,0.245,541.0,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.668,11.759,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,528.0,527.5,543.0,303.25,528.0,529.0,520.5,0.032,11.488,0.0,20.586,1.209,0.034,-0.006,-0.001,-0.001,0.0
8232007,1406,1.0,1.0,1.0,1.0,100.0,84.112,40.0,40.0,40.0,1.0,0.0,1194.729,33.968,0.012,11.331,0.0,80.0,55.0,1.4,1801.75,1818.919,1033.618,463.477,55.148,74.074,73.022,73.892,51.798,1.444,2.623,-0.078,73.964,59.203,90.48,48.704,0.0,76.011,149.474,149.423,149.412,38.049,50.795,51.073,-10.828,63.875,99.188,72.688,76.875,55.688,56.563,0.0,46.0,72.0,70.0,1000.0,200.0,0.228,298.25,71.688,71.125,-0.056,72.0,70.938,55.844,56.781,0.0,40.625,72.0,70.0,1000.0,200.0,0.151,424.75,75.75,76.188,0.01,71.688,71.0,55.969,57.125,0.0,57.156,72.0,70.0,1000.0,200.0,0.22,511.0,75.313,75.813,0.021,72.313,71.063,56.219,57.438,0.0,58.094,72.0,70.0,1000.0,200.0,0.25,545.5,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.676,11.773,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,527.5,543.0,303.25,528.0,529.0,520.5,0.015,11.578,0.0,20.482,1.195,0.034,-0.005,-0.001,-0.002,0.0
8232007,1407,1.0,1.0,1.0,1.0,100.0,83.796,40.0,40.0,40.0,1.0,0.0,1200.586,33.968,0.012,11.316,0.0,80.0,55.0,1.4,1782.75,1818.919,1033.618,459.482,54.825,73.968,73.127,73.892,51.476,1.417,2.616,-0.078,73.876,59.116,90.312,48.395,0.0,75.796,149.326,149.423,149.338,37.976,50.795,50.854,-10.82,63.688,99.25,72.688,76.563,55.5,56.438,0.0,46.313,72.0,70.0,1000.0,200.0,0.226,297.0,71.813,70.938,-0.056,71.875,71.0,55.625,56.688,0.0,40.969,72.0,70.0,1000.0,200.0,0.149,423.25,75.688,76.188,0.01,71.75,71.0,55.875,57.125,0.0,57.438,72.0,70.0,1000.0,200.0,0.218,510.25,75.188,75.813,0.021,72.063,70.938,56.219,57.438,0.0,59.188,72.0,70.0,1000.0,200.0,0.244,541.5,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.672,11.77,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,527.5,543.0,303.25,528.0,528.5,521.0,0.001,11.368,0.0,20.226,1.201,0.034,-0.007,-0.001,-0.002,0.0
8232007,1408,1.0,1.0,1.0,1.0,100.0,83.591,40.0,40.0,40.0,1.0,0.0,1193.558,33.968,0.012,11.36,0.0,80.0,55.0,1.4,1771.5,1814.003,1038.287,461.008,54.717,73.968,73.127,73.892,51.476,1.436,2.627,-0.067,73.805,59.14,90.621,48.143,0.0,75.903,149.4,149.423,149.338,37.829,50.795,50.854,-10.82,63.969,99.063,72.688,76.875,55.406,56.438,0.0,46.781,72.0,70.0,1000.0,200.0,0.227,298.0,71.813,71.125,-0.056,71.875,71.125,55.625,56.5,0.0,41.0,72.0,70.0,1000.0,200.0,0.149,422.5,75.75,76.188,0.01,71.75,71.0,55.875,57.0,0.0,56.938,72.0,70.0,1000.0,200.0,0.219,510.25,75.313,75.813,0.024,72.0,71.063,56.125,57.344,0.0,58.25,72.0,70.0,1000.0,200.0,0.247,543.5,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.668,11.77,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,527.5,543.0,303.25,527.5,529.0,521.0,-0.032,11.412,0.0,20.537,1.194,0.034,-0.006,-0.001,-0.002,0.0
8232007,1409,1.0,1.0,1.0,1.0,100.0,83.03,40.0,40.0,40.0,1.0,0.0,1208.785,33.968,0.012,11.256,0.0,80.0,55.0,1.4,1771.0,1836.963,1049.182,465.128,54.717,73.968,73.127,73.892,51.369,1.387,2.591,-0.096,73.895,59.144,90.817,47.947,0.0,76.011,149.4,149.423,149.338,37.829,50.795,50.927,-10.82,63.906,99.125,72.625,77.0,55.281,56.344,0.0,46.219,72.0,70.0,1000.0,200.0,0.236,303.25,71.688,71.125,-0.056,72.0,71.0,55.531,56.406,0.0,40.344,72.0,70.0,1000.0,200.0,0.157,439.0,75.688,76.188,0.01,71.875,70.688,55.656,56.813,0.0,57.313,72.0,70.0,1000.0,200.0,0.217,513.0,75.313,75.813,0.021,72.0,71.063,56.063,57.344,0.0,58.406,72.0,70.0,1000.0,200.0,0.244,540.0,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.656,11.759,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,527.5,543.5,303.25,528.0,528.5,521.0,-0.032,11.371,0.0,20.463,1.209,0.034,-0.005,-0.001,-0.002,0.0
8232007,1410,1.0,1.0,1.0,1.0,100.0,82.75,40.0,40.0,40.0,1.0,0.0,1186.53,33.968,0.012,11.36,0.0,80.0,55.0,1.4,1792.25,1804.178,1028.948,459.284,54.717,74.074,73.022,73.892,51.369,1.425,2.609,-0.074,73.893,59.114,90.621,47.835,0.0,75.903,149.474,149.423,149.412,37.756,50.795,50.854,-10.82,64.063,99.313,72.625,76.438,55.281,56.25,0.0,45.844,72.0,70.0,1000.0,200.0,0.239,306.0,71.813,71.125,-0.056,71.875,71.25,55.531,56.406,0.0,40.094,72.0,70.0,1000.0,200.0,0.154,429.75,75.688,76.188,0.01,71.875,71.313,55.656,57.0,0.0,56.594,72.0,70.0,1000.0,200.0,0.214,505.0,75.313,75.75,0.017,71.938,71.063,56.063,57.344,0.0,59.438,72.0,70.0,1000.0,200.0,0.233,526.5,73.813,73.813,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.665,11.77,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,527.5,543.5,303.5,528.0,528.5,521.0,0.015,11.411,0.0,20.653,1.187,0.034,-0.006,-0.001,-0.001,0.0
8232007,1411,1.0,1.0,1.0,1.0,100.0,82.437,40.0,40.0,40.0,1.0,0.0,1185.359,33.968,0.012,11.286,0.0,80.0,55.0,1.4,1771.0,1827.117,1047.626,466.367,54.61,74.074,73.022,73.998,51.262,1.356,2.601,-0.085,73.847,59.072,90.733,47.975,0.0,75.903,149.474,149.211,149.412,37.683,50.69,50.709,-10.828,63.906,99.125,72.625,76.125,55.281,56.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.226,296.75,71.813,71.125,-0.056,72.0,71.125,55.531,56.406,0.0,39.875,72.0,70.0,1000.0,200.0,0.153,427.75,75.688,76.188,0.01,72.188,70.813,55.656,56.813,0.0,56.281,72.0,70.0,1000.0,200.0,0.221,516.5,75.313,75.813,0.021,71.938,70.938,55.844,57.281,0.0,58.469,72.0,70.0,1000.0,200.0,0.238,533.5,73.813,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.673,11.776,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,527.5,543.0,303.5,528.0,528.0,521.0,0.003,11.302,0.0,20.406,1.185,0.034,-0.006,-0.001,-0.002,-0.0
8232007,1412,1.0,1.0,1.0,1.0,100.0,82.02,40.0,40.0,40.0,1.0,0.0,1225.183,35.139,0.012,11.197,0.0,80.0,55.0,1.4,1768.75,1836.963,1044.513,467.743,54.502,74.074,72.917,73.892,51.155,1.417,2.63,-0.082,73.893,59.18,90.621,47.863,0.0,75.796,149.326,149.53,149.264,37.536,50.586,50.636,-10.82,63.844,99.188,72.625,75.75,55.188,56.25,0.0,46.281,72.0,70.0,1000.0,200.0,0.237,304.75,71.813,71.125,-0.056,72.125,71.0,55.344,56.313,0.0,41.063,72.0,70.0,1000.0,200.0,0.151,427.0,75.688,76.188,0.01,71.75,70.938,55.625,56.813,0.0,56.188,72.0,70.0,1000.0,200.0,0.222,517.0,75.313,75.813,0.021,71.938,70.938,55.844,57.188,0.0,58.156,72.0,70.0,1000.0,200.0,0.239,535.0,73.813,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.668,11.772,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,527.5,543.5,303.5,528.0,528.5,521.0,-0.004,11.24,0.0,20.361,1.225,0.035,-0.006,-0.001,-0.002,-0.0
8232007,1413,1.0,1.0,1.0,1.0,100.0,81.073,40.0,40.0,40.0,1.0,0.0,1192.387,33.968,0.022,11.227,0.0,80.0,55.0,1.4,1781.25,1817.28,1036.731,464.849,54.502,73.968,73.022,73.998,51.262,1.41,2.49,-0.078,73.842,59.103,90.733,47.863,0.0,75.903,149.4,149.211,149.338,37.463,50.586,50.636,-10.828,63.781,99.313,72.625,76.563,55.188,56.125,0.0,47.25,72.0,70.0,1000.0,200.0,0.233,300.5,71.813,71.125,-0.056,72.0,71.0,55.344,56.313,0.0,41.0,72.0,70.0,1000.0,200.0,0.158,435.5,75.75,76.188,0.01,71.75,71.0,55.5,56.813,0.0,57.5,72.0,70.0,1000.0,200.0,0.213,508.75,75.438,75.813,0.015,71.938,70.938,55.844,57.188,0.0,58.563,72.0,70.0,1000.0,200.0,0.234,528.5,73.813,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.667,11.775,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,527.5,543.5,303.5,528.0,528.0,521.0,0.007,11.27,0.0,20.53,1.192,0.034,-0.006,-0.001,-0.001,-0.0
8232007,1414,1.0,1.0,1.0,1.0,100.0,80.547,40.0,40.0,40.0,1.0,0.0,1184.188,33.968,0.012,11.242,0.0,80.0,55.0,1.4,1781.25,1815.641,1033.618,462.218,54.502,74.074,73.022,73.892,51.155,1.402,2.501,-0.089,73.851,59.097,90.873,47.695,0.0,75.903,149.4,149.423,149.264,37.463,50.586,50.636,-10.828,64.25,99.125,72.625,76.875,55.094,56.125,0.0,46.625,72.0,70.0,1000.0,200.0,0.239,305.25,71.813,71.25,-0.056,72.0,71.125,55.219,56.313,0.0,40.75,72.0,70.0,1000.0,200.0,0.157,433.25,75.75,76.188,0.01,71.75,71.0,55.5,56.719,0.0,56.875,72.0,70.0,1000.0,200.0,0.214,510.75,75.438,75.813,0.018,71.938,70.938,55.75,57.188,0.0,58.063,72.0,70.0,1000.0,200.0,0.236,533.0,73.813,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.653,11.762,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.5,527.5,543.5,303.25,527.5,528.0,521.0,-0.071,11.285,0.0,20.557,1.184,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1415,1.0,1.0,1.0,1.0,100.0,79.927,40.0,40.0,40.0,1.0,0.0,1207.614,33.968,0.012,11.182,0.0,80.0,55.0,1.4,1783.75,1822.197,1019.61,464.23,54.502,74.074,73.022,73.998,51.262,1.421,2.598,-0.071,73.788,59.079,90.985,47.667,0.0,76.011,148.439,148.361,148.156,37.39,50.69,50.709,-10.82,64.25,99.125,72.5,76.375,55.188,56.125,0.0,46.438,72.0,70.0,1000.0,200.0,0.241,307.0,71.688,71.25,-0.056,71.875,71.0,55.344,56.188,0.0,40.406,72.0,70.0,1000.0,200.0,0.159,435.5,75.75,76.188,0.01,72.063,71.188,55.625,56.719,0.0,56.969,72.0,70.0,1000.0,200.0,0.215,506.5,75.438,75.813,0.021,72.0,70.938,55.75,57.188,0.0,58.688,72.0,70.0,1000.0,200.0,0.232,526.0,73.813,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.645,11.755,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.5,543.5,303.5,528.0,528.0,521.0,0.044,11.198,0.0,20.675,1.208,0.034,-0.004,-0.001,-0.001,-0.0
8232007,1416,1.0,1.0,1.0,1.0,100.0,79.418,40.0,40.0,40.0,1.0,0.0,1199.414,33.968,0.022,11.286,0.0,80.0,55.0,1.4,1768.5,1846.819,1053.851,464.892,54.394,74.074,72.917,73.998,51.262,1.368,2.616,-0.093,73.828,59.064,91.153,47.779,0.0,76.118,147.033,146.874,146.531,37.39,50.586,50.709,-10.82,64.375,99.063,72.688,75.75,55.094,55.938,0.0,46.625,72.0,70.0,1000.0,200.0,0.239,305.75,71.813,71.125,-0.056,72.0,71.0,55.219,56.188,0.0,40.5,72.0,70.0,1000.0,200.0,0.157,434.0,75.688,76.188,0.01,72.188,71.0,55.5,56.594,0.0,57.0,72.0,70.0,1000.0,200.0,0.23,525.0,75.438,75.813,0.021,72.0,70.938,55.75,56.969,0.0,58.094,72.0,70.0,1000.0,200.0,0.236,531.0,73.813,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.637,11.749,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.5,543.0,303.25,528.5,528.0,521.0,0.069,11.391,0.0,20.867,1.199,0.034,-0.006,-0.001,-0.001,-0.0
8232007,1417,1.0,1.0,1.0,1.0,100.0,78.818,40.0,40.0,40.0,1.0,0.0,1218.155,33.968,0.012,11.242,0.0,80.0,55.0,1.4,1794.75,1850.106,1058.521,463.749,54.502,74.18,72.812,73.998,51.369,1.394,2.627,-0.089,73.844,59.077,91.182,47.947,0.0,76.333,145.331,145.281,144.98,37.316,50.586,50.782,-10.82,64.25,99.188,72.688,75.625,55.094,56.125,0.0,47.625,72.0,70.0,1000.0,200.0,0.237,304.5,71.813,71.25,-0.056,72.0,70.938,55.219,56.188,0.0,40.469,72.0,70.0,1000.0,200.0,0.157,433.75,75.75,76.188,0.01,72.188,71.313,55.5,56.594,0.0,57.844,72.0,70.0,1000.0,200.0,0.231,528.5,75.438,75.813,0.024,71.938,70.938,55.75,56.969,0.0,58.5,72.0,70.0,1000.0,200.0,0.236,531.5,73.813,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.626,11.747,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.5,527.5,543.5,303.25,527.5,528.0,521.0,0.084,11.408,0.0,21.015,1.218,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1418,1.0,1.0,1.0,1.0,100.0,78.347,40.0,40.0,40.0,1.0,0.0,1192.387,33.968,0.012,11.212,0.0,80.0,55.0,1.4,1801.25,1823.837,1027.392,465.163,54.502,74.18,72.812,73.998,51.262,1.425,2.612,-0.071,73.859,59.086,91.182,47.835,0.0,76.333,143.704,143.475,143.355,37.316,50.586,50.709,-10.82,64.25,99.188,72.625,76.438,55.188,55.938,0.0,47.906,72.0,70.0,1000.0,200.0,0.239,305.75,71.688,71.125,-0.056,72.125,71.25,55.219,56.188,0.0,41.531,72.0,70.0,1000.0,200.0,0.157,433.5,75.688,76.188,0.01,71.875,70.938,55.5,56.594,0.0,57.0,72.0,70.0,1000.0,200.0,0.214,505.75,75.313,75.813,0.021,71.938,70.938,55.75,56.969,0.0,57.875,72.0,70.0,1000.0,200.0,0.237,530.5,73.813,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.63,11.749,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.5,543.0,303.5,528.0,528.0,521.0,0.018,11.316,0.0,20.846,1.192,0.034,-0.005,-0.001,-0.002,-0.0
8232007,1419,1.0,1.0,1.0,1.0,100.0,77.822,40.0,40.0,40.0,1.0,0.0,1219.327,33.968,0.012,11.242,0.0,80.0,55.0,1.4,1789.75,1864.912,1070.973,470.017,54.502,74.18,73.022,73.998,51.262,1.379,2.609,-0.078,73.837,59.066,90.761,47.695,0.0,76.44,142.076,141.988,141.73,37.17,50.481,50.49,-10.82,63.469,99.313,72.625,76.438,55.094,55.938,0.0,48.469,72.0,70.0,1000.0,200.0,0.239,306.25,71.813,71.125,-0.056,72.0,71.688,55.219,56.188,0.0,41.063,72.0,70.0,1000.0,200.0,0.157,433.75,75.688,76.188,0.01,72.188,71.188,55.375,56.594,0.0,57.063,72.0,70.0,1000.0,200.0,0.232,527.5,75.438,75.813,0.023,71.938,70.938,55.688,56.969,0.0,58.781,72.0,70.0,1000.0,200.0,0.234,530.0,73.813,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.63,11.747,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.5,543.0,303.25,528.0,528.0,521.0,0.047,11.25,0.0,20.788,1.219,0.034,-0.006,-0.001,-0.001,-0.0
8232007,1420,1.0,1.0,1.0,1.0,100.0,76.918,40.0,40.0,40.0,1.0,0.0,1204.1,33.968,0.012,11.286,0.0,80.0,55.0,1.4,1781.0,1814.003,1018.053,465.002,54.394,74.074,72.917,73.892,51.155,1.425,2.616,-0.074,73.867,59.093,90.957,47.639,0.0,76.225,141.115,141.031,140.991,37.243,50.481,50.636,-10.828,63.938,99.375,72.625,75.75,55.094,55.938,0.0,46.969,72.0,70.0,1000.0,200.0,0.254,315.25,71.688,71.125,-0.056,72.125,71.563,55.219,56.188,0.0,41.969,72.0,70.0,1000.0,200.0,0.158,434.75,75.75,76.188,0.01,71.875,70.938,55.375,56.594,0.0,57.281,72.0,70.0,1000.0,200.0,0.216,509.75,75.438,75.813,0.017,71.938,70.938,55.75,56.844,0.0,58.656,72.0,70.0,1000.0,200.0,0.226,518.0,73.813,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.613,11.726,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,527.0,543.0,303.25,528.0,528.0,521.0,0.018,11.418,0.0,20.984,1.204,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1421,1.0,1.0,1.0,1.0,100.0,76.324,40.0,40.0,40.0,1.0,0.0,1233.382,33.968,0.012,11.301,0.0,80.0,55.0,1.4,1781.0,1871.499,1060.077,470.162,54.394,74.18,72.917,74.104,51.155,1.383,2.612,-0.085,73.853,59.082,91.322,47.667,0.0,76.44,140.671,140.607,140.548,37.17,50.586,50.636,-10.82,64.188,98.938,72.5,75.938,54.906,55.875,0.0,47.063,72.0,70.0,1000.0,200.0,0.253,314.0,71.813,71.125,-0.056,72.125,71.563,55.219,56.188,0.0,40.719,72.0,70.0,1000.0,200.0,0.167,446.5,75.75,76.188,0.01,72.188,71.188,55.375,56.531,0.0,57.281,72.0,70.0,1000.0,200.0,0.23,527.5,75.438,75.813,0.021,71.938,70.875,55.688,56.844,0.0,58.594,72.0,70.0,1000.0,200.0,0.229,524.5,73.813,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.627,11.739,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,527.0,543.0,303.25,527.5,528.0,521.0,0.023,11.343,0.0,21.127,1.233,0.034,-0.006,-0.001,-0.001,-0.0
8232007,1422,1.0,1.0,1.0,1.0,100.0,75.936,40.0,40.0,40.0,1.0,0.0,1213.47,33.968,0.022,11.182,0.0,80.0,55.0,1.4,1809.75,1846.819,1041.4,467.366,54.502,74.286,73.022,74.104,51.369,1.387,2.619,-0.085,73.869,59.093,91.153,47.611,0.0,76.762,140.375,140.288,140.327,37.17,50.586,50.709,-10.82,64.063,99.313,72.625,76.125,55.094,55.938,0.0,47.75,72.0,70.0,1000.0,200.0,0.245,308.25,71.813,71.25,-0.056,72.125,71.563,55.219,56.188,0.0,41.656,72.0,70.0,1000.0,200.0,0.161,441.75,75.75,76.188,0.01,72.188,71.0,55.5,56.594,0.0,57.5,72.0,70.0,1000.0,200.0,0.231,528.5,75.438,75.813,0.017,71.813,70.938,55.688,56.844,0.0,58.0,72.0,70.0,1000.0,200.0,0.228,520.0,73.75,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.622,11.732,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,527.0,543.0,303.25,527.5,528.5,521.0,0.012,11.285,0.0,21.018,1.213,0.034,-0.005,-0.001,-0.001,0.0
8232007,1423,1.0,1.0,1.0,1.0,100.0,75.381,40.0,40.0,40.0,1.0,0.0,1219.327,33.968,0.012,11.182,0.0,80.0,55.0,1.4,1798.75,1818.919,1038.287,468.802,54.502,74.392,73.022,74.209,51.369,1.429,2.587,-0.085,73.857,59.095,91.153,47.47,0.0,76.762,140.375,140.182,140.327,37.023,50.481,50.563,-10.828,63.875,99.25,72.438,76.625,55.094,55.938,0.0,47.406,72.0,70.0,1000.0,200.0,0.25,313.5,71.813,71.25,-0.056,72.0,71.25,55.219,56.188,0.0,41.813,72.0,70.0,1000.0,200.0,0.159,431.25,75.75,76.188,0.01,72.063,71.563,55.5,56.531,0.0,57.063,72.0,70.0,1000.0,200.0,0.223,515.0,75.438,75.75,0.021,72.0,70.938,55.688,56.844,0.0,58.031,72.0,70.0,1000.0,200.0,0.23,526.5,73.75,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.607,11.71,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,527.0,543.5,303.5,528.0,528.5,521.0,0.003,11.25,0.0,21.02,1.219,0.034,-0.005,-0.001,-0.001,0.0
8232007,1424,1.0,1.0,1.0,1.0,100.0,74.816,40.0,40.0,40.0,1.0,0.0,1219.327,35.139,0.022,11.227,0.0,80.0,55.0,1.4,1793.5,1840.247,1052.295,467.296,54.502,74.392,73.022,74.209,51.262,1.402,2.637,-0.089,73.861,59.089,91.182,47.555,0.0,76.762,140.375,140.394,140.327,37.097,50.586,50.636,-10.82,64.25,99.125,72.313,75.938,55.094,55.875,0.0,46.813,72.0,70.0,1000.0,200.0,0.254,315.5,71.813,71.125,-0.056,72.125,71.25,55.219,56.094,0.0,41.719,72.0,70.0,1000.0,200.0,0.163,441.25,75.75,76.188,0.01,71.875,71.563,55.375,56.531,0.0,57.813,72.0,70.0,1000.0,200.0,0.217,510.5,75.438,75.938,0.022,72.0,70.938,55.688,56.969,0.0,58.031,72.0,70.0,1000.0,200.0,0.234,529.5,73.813,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.599,11.702,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,527.0,543.0,303.5,528.0,528.5,521.0,-0.056,11.269,0.0,21.103,1.219,0.035,-0.006,-0.001,-0.002,-0.0
8232007,1425,1.0,1.0,1.0,1.0,100.0,74.262,40.0,40.0,40.0,1.0,0.0,1229.868,33.968,0.012,11.242,0.0,80.0,55.0,1.4,1796.5,1840.247,1061.634,467.04,54.502,74.498,73.022,74.209,51.369,1.421,2.641,-0.078,73.86,59.095,91.182,47.611,0.0,76.87,140.301,140.394,140.327,37.097,50.586,50.636,-10.82,63.969,99.188,72.313,75.75,55.094,55.875,0.0,48.25,72.0,70.0,1000.0,200.0,0.241,306.5,71.813,71.25,-0.056,72.125,71.25,55.219,56.094,0.0,41.0,72.0,70.0,1000.0,200.0,0.164,442.25,75.75,76.188,0.01,71.75,71.813,55.5,56.594,0.0,57.219,72.0,70.0,1000.0,200.0,0.221,513.5,75.438,75.938,0.021,71.938,70.938,55.688,56.844,0.0,58.031,72.0,70.0,1000.0,200.0,0.233,529.0,73.75,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.602,11.709,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,526.5,543.5,303.5,528.0,529.0,521.0,0.003,11.284,0.0,21.131,1.23,0.034,-0.005,-0.001,-0.002,0.0
8232007,1426,1.0,1.0,1.0,1.0,100.0,73.687,40.0,40.0,40.0,1.0,0.0,1231.04,33.968,0.012,11.197,0.0,80.0,55.0,1.4,1790.75,1868.205,1067.86,468.942,54.502,74.392,73.127,74.315,51.262,1.372,2.616,-0.089,73.873,59.087,91.238,47.498,0.0,77.085,140.301,140.394,140.4,37.097,50.586,50.709,-10.82,63.688,99.188,72.313,76.438,55.094,55.938,0.0,47.844,72.0,70.0,1000.0,200.0,0.251,313.75,71.813,71.125,-0.056,72.0,71.313,55.219,56.094,0.0,42.031,72.0,70.0,1000.0,200.0,0.163,441.5,75.75,76.125,0.01,72.063,71.563,55.5,56.594,0.0,56.938,72.0,70.0,1000.0,200.0,0.23,525.5,75.438,75.813,0.022,71.938,70.938,55.688,56.844,0.0,57.531,72.0,70.0,1000.0,200.0,0.232,526.5,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.626,11.727,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,526.5,543.0,303.25,528.0,529.0,521.0,0.013,11.299,0.0,21.16,1.231,0.034,-0.006,-0.001,-0.001,-0.0
8232007,1427,1.0,1.0,1.0,1.0,100.0,73.152,40.0,40.0,40.0,1.0,0.0,1212.299,33.968,0.022,11.286,0.0,80.0,55.0,1.4,1800.0,1848.463,1067.86,470.953,54.502,74.604,73.232,74.526,51.262,1.406,2.591,-0.089,73.878,59.104,91.238,47.386,0.0,76.977,140.375,140.288,140.327,37.097,50.586,50.636,-10.82,63.625,99.25,72.438,76.125,54.906,55.938,0.0,47.313,72.0,70.0,1000.0,200.0,0.255,315.75,71.813,71.25,-0.056,72.125,71.313,55.219,56.094,0.0,41.469,72.0,70.0,1000.0,200.0,0.163,442.5,75.75,76.188,0.01,71.875,71.188,55.5,56.594,0.0,57.188,72.0,70.0,1000.0,200.0,0.229,526.5,75.438,75.938,0.021,71.938,70.875,55.688,56.844,0.0,58.313,72.0,70.0,1000.0,200.0,0.225,517.5,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.634,11.737,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,526.5,543.0,303.25,528.5,529.0,521.0,0.012,11.328,0.0,21.213,1.212,0.034,-0.005,-0.001,-0.002,-0.0
8232007,1428,1.0,1.0,1.0,1.0,100.0,72.636,40.0,40.0,40.0,1.0,0.0,1191.215,33.968,0.012,11.167,0.0,80.0,55.0,1.4,1802.25,1830.398,1049.182,468.245,54.502,74.498,73.022,74.315,51.476,1.41,2.598,-0.093,73.879,59.105,91.266,47.498,0.0,77.192,140.301,140.288,140.327,37.097,50.69,50.709,-10.82,63.594,99.125,72.438,75.813,55.094,55.938,0.0,46.969,72.0,70.0,1000.0,200.0,0.257,317.0,71.688,71.125,-0.056,72.125,71.313,55.219,56.094,0.0,42.5,72.0,70.0,1000.0,200.0,0.163,442.0,75.75,76.188,0.01,71.875,71.438,55.5,56.531,0.0,57.188,72.0,70.0,1000.0,200.0,0.216,505.25,75.438,75.813,0.021,71.938,70.938,55.688,56.844,0.0,57.094,72.0,70.0,1000.0,200.0,0.233,527.0,73.75,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.634,11.735,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,526.5,543.0,303.5,527.5,529.5,521.0,-0.024,11.183,0.0,21.103,1.191,0.034,-0.005,-0.001,-0.001,0.0
8232007,1429,1.0,1.0,1.0,1.0,100.0,72.131,40.0,40.0,40.0,1.0,0.0,1215.813,33.968,0.012,11.242,0.0,80.0,55.0,1.4,1791.5,1855.039,1072.53,473.805,54.502,74.498,73.127,74.421,51.262,1.364,2.594,-0.078,73.942,59.104,91.182,47.442,0.0,77.085,140.227,140.394,140.253,37.097,50.481,50.636,-10.82,63.313,99.188,72.438,75.625,55.094,55.938,0.0,47.656,72.0,70.0,1000.0,200.0,0.252,314.25,71.813,71.125,-0.056,72.125,71.25,55.219,56.094,0.0,41.469,72.0,70.0,1000.0,200.0,0.171,453.0,75.75,76.188,0.01,72.063,71.313,55.375,56.594,0.0,57.375,72.0,70.0,1000.0,200.0,0.224,520.0,75.438,75.813,0.018,72.0,70.938,55.688,56.844,0.0,58.125,72.0,70.0,1000.0,200.0,0.225,520.0,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.629,11.739,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,528.0,526.0,543.0,303.5,527.0,529.5,521.0,0.002,11.372,0.0,21.131,1.216,0.034,-0.006,-0.001,-0.001,-0.0
8232007,1430,1.0,1.0,1.0,1.0,100.0,71.625,40.0,40.0,40.0,1.0,0.0,1233.382,33.968,0.022,11.316,0.0,80.0,55.0,1.4,1798.25,1853.395,1055.408,470.143,54.502,74.498,73.022,74.315,51.369,1.387,2.637,-0.089,73.936,59.142,91.097,47.47,0.0,76.977,140.375,140.182,140.327,37.243,50.586,50.636,-10.828,63.281,99.188,72.313,76.125,55.094,55.875,0.0,47.563,72.0,70.0,1000.0,200.0,0.253,314.75,71.688,71.125,-0.056,72.125,71.125,55.219,56.094,0.0,42.156,72.0,70.0,1000.0,200.0,0.17,456.25,75.75,76.188,0.01,72.063,71.313,55.375,56.531,0.0,57.219,72.0,70.0,1000.0,200.0,0.218,510.5,75.438,75.813,0.02,71.938,70.938,55.688,56.844,0.0,57.938,72.0,70.0,1000.0,200.0,0.228,520.0,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.627,11.732,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,526.5,543.0,303.5,527.5,529.5,521.0,0.005,11.358,0.0,21.04,1.233,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1431,1.0,1.0,1.0,1.0,100.0,71.119,40.0,40.0,40.0,1.0,0.0,1240.41,33.968,0.012,11.316,0.0,80.0,55.0,1.4,1798.25,1884.685,1074.087,476.223,54.61,74.498,73.022,74.421,51.369,1.341,2.616,-0.096,74.034,59.164,91.378,47.47,0.0,76.977,140.301,140.288,140.4,37.17,50.795,50.417,-10.82,63.281,99.063,72.313,75.438,55.188,55.938,0.0,47.813,72.0,70.0,1000.0,200.0,0.252,313.25,71.813,71.25,-0.056,72.25,71.25,55.219,56.094,0.0,42.781,72.0,70.0,1000.0,200.0,0.169,453.25,75.75,76.188,0.01,72.188,71.313,55.5,56.531,0.0,57.719,72.0,70.0,1000.0,200.0,0.236,532.5,75.438,75.813,0.021,71.938,70.875,55.688,56.844,0.0,58.281,72.0,70.0,1000.0,200.0,0.228,525.0,73.75,73.75,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.618,11.726,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,526.5,543.0,303.5,527.5,530.0,521.0,-0.091,11.002,0.0,20.811,1.24,0.034,-0.005,-0.001,-0.001,0.0
8232007,1432,1.0,1.0,1.0,1.0,100.0,70.898,40.0,40.0,40.0,1.0,0.0,1225.183,33.968,0.012,11.375,0.0,80.0,55.0,1.4,1826.25,1853.395,1060.077,475.564,54.61,74.604,72.917,74.421,51.583,1.406,2.605,-0.074,74.079,59.297,91.771,47.639,0.0,77.085,140.227,140.288,140.253,37.17,50.899,50.49,-10.82,63.688,99.125,72.438,75.75,55.188,55.938,0.0,47.844,72.0,70.0,1000.0,200.0,0.254,316.0,71.813,71.25,-0.056,72.25,71.125,55.344,56.094,0.0,43.5,72.0,70.0,1000.0,200.0,0.173,455.0,75.75,76.188,0.01,72.063,71.313,55.5,56.594,0.0,58.031,72.0,70.0,1000.0,200.0,0.228,518.5,75.438,75.813,0.021,71.938,70.938,55.688,56.969,0.0,57.813,72.0,70.0,1000.0,200.0,0.232,526.0,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.61,11.714,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,528.0,526.5,543.5,303.5,527.5,530.0,521.0,0.005,11.036,0.0,21.034,1.225,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1433,1.0,1.0,1.0,1.0,100.0,70.785,40.0,40.0,40.0,1.0,0.0,1221.669,33.968,0.012,11.405,0.0,80.0,55.0,1.4,1815.0,1869.852,1072.53,474.764,54.717,74.71,73.127,74.632,51.583,1.375,2.634,-0.093,74.065,59.257,91.546,47.723,0.0,77.192,140.375,140.394,140.327,37.17,50.899,50.563,-10.828,63.531,99.188,72.313,75.75,55.281,56.125,0.0,48.25,72.0,70.0,1000.0,200.0,0.253,314.0,71.813,71.25,-0.056,72.313,71.313,55.344,56.188,0.0,42.625,72.0,70.0,1000.0,200.0,0.18,464.25,75.75,76.188,0.01,72.063,71.188,55.5,56.594,0.0,57.281,72.0,70.0,1000.0,200.0,0.231,527.0,75.438,75.938,0.021,72.0,70.875,55.75,56.969,0.0,58.75,72.0,70.0,1000.0,200.0,0.222,516.0,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.612,11.712,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,526.0,543.0,303.5,527.0,530.0,521.0,-0.03,11.126,0.0,21.205,1.222,0.034,-0.005,-0.001,-0.002,-0.0
8232007,1434,1.0,1.0,1.0,1.0,100.0,71.241,40.0,40.0,40.0,1.0,0.0,1207.614,33.968,0.012,11.42,0.0,80.0,55.0,1.4,1820.0,1832.039,1046.069,466.835,54.932,74.604,73.022,74.421,51.69,1.398,2.612,-0.089,74.049,59.262,91.546,47.751,0.0,77.299,140.227,140.394,140.327,37.097,51.004,50.563,-10.82,63.281,99.25,72.313,76.125,55.281,56.125,0.0,48.344,72.0,70.0,1000.0,200.0,0.254,315.25,71.813,71.25,-0.056,72.25,71.25,55.344,56.188,0.0,42.875,72.0,70.0,1000.0,200.0,0.174,454.75,76.0,76.188,0.01,72.063,71.563,55.625,56.594,0.0,57.281,72.0,70.0,1000.0,200.0,0.216,507.0,75.438,75.813,0.025,72.0,70.938,55.75,56.969,0.0,57.594,72.0,70.0,1000.0,200.0,0.234,530.5,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.625,11.719,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,528.0,527.0,543.0,303.5,528.0,530.5,521.0,0.007,11.058,0.0,21.35,1.208,0.034,-0.005,-0.0,-0.001,-0.0
8232007,1435,1.0,1.0,1.0,1.0,100.0,70.784,40.0,40.0,40.0,1.0,0.0,1248.609,35.139,0.012,11.45,0.0,80.0,55.0,1.4,1808.0,1879.739,1074.087,478.401,54.717,74.604,72.917,74.421,51.583,1.372,2.645,-0.085,74.079,59.254,91.462,47.779,0.0,77.085,140.301,140.288,140.327,37.097,50.899,50.417,-10.82,63.438,99.063,72.313,75.625,55.188,56.125,0.0,48.75,72.0,70.0,1000.0,200.0,0.253,314.25,71.813,71.25,-0.056,72.125,71.125,55.344,56.188,0.0,42.625,72.0,70.0,1000.0,200.0,0.18,464.5,75.75,76.188,0.01,71.875,71.188,55.625,56.594,0.0,57.188,72.0,70.0,1000.0,200.0,0.23,523.5,75.438,75.813,0.021,72.0,70.875,55.75,56.969,0.0,58.938,72.0,70.0,1000.0,200.0,0.224,521.5,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.626,11.714,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.5,527.0,543.0,303.5,528.0,530.0,521.0,-0.024,11.05,0.0,21.174,1.249,0.035,-0.005,-0.001,-0.001,-0.0
8232007,1436,1.0,1.0,1.0,1.0,100.0,70.367,40.0,40.0,40.0,1.0,0.0,1193.558,33.968,0.012,11.375,0.0,80.0,55.0,1.4,1815.0,1851.75,1064.747,472.268,54.717,74.604,72.917,74.526,51.69,1.402,2.616,-0.093,74.122,59.272,91.434,47.891,0.0,77.085,140.301,140.394,140.327,37.17,51.004,50.49,-10.82,63.438,99.313,72.313,75.813,55.188,56.125,0.0,49.0,72.0,70.0,1000.0,200.0,0.253,315.0,71.813,71.125,-0.056,72.125,71.125,55.344,56.188,0.0,42.594,72.0,70.0,1000.0,200.0,0.181,466.0,75.75,76.188,0.01,72.063,71.438,55.625,56.594,0.0,57.313,72.0,70.0,1000.0,200.0,0.22,512.5,75.438,75.813,0.021,71.938,70.938,55.75,56.969,0.0,58.438,72.0,70.0,1000.0,200.0,0.225,517.5,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.629,11.712,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,527.0,543.5,303.25,528.5,530.5,521.0,0.003,10.952,0.0,21.034,1.194,0.034,-0.006,-0.001,-0.001,-0.0
8232007,1437,1.0,1.0,1.0,1.0,100.0,69.89,40.0,40.0,40.0,1.0,0.0,1255.637,33.968,0.022,11.45,0.0,80.0,55.0,1.4,1815.0,1886.334,1077.2,477.323,54.825,74.604,73.022,74.421,51.69,1.372,2.623,-0.096,74.169,59.305,91.574,47.807,0.0,77.192,140.301,140.394,140.327,37.243,51.004,50.49,-10.82,63.688,99.0,72.313,76.438,55.281,56.125,0.0,48.75,72.0,70.0,1000.0,200.0,0.26,319.25,71.813,71.25,-0.056,72.125,70.938,55.344,56.188,0.0,42.219,72.0,70.0,1000.0,200.0,0.181,465.0,76.0,76.188,0.01,72.063,71.188,55.625,56.719,0.0,57.813,72.0,70.0,1000.0,200.0,0.225,521.0,75.438,75.938,0.022,72.0,70.875,55.75,56.969,0.0,57.844,72.0,70.0,1000.0,200.0,0.228,522.5,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.638,11.724,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.5,527.0,543.0,303.5,528.5,530.5,521.0,0.006,11.022,0.0,21.057,1.256,0.034,-0.005,-0.0,-0.002,-0.0
8232007,1438,1.0,1.0,1.0,1.0,100.0,69.954,40.0,40.0,40.0,1.0,0.0,1234.553,35.139,0.022,11.435,0.0,80.0,55.0,1.4,1826.0,1861.62,1064.747,475.376,54.825,74.604,72.917,74.526,51.798,1.402,2.655,-0.093,74.207,59.372,91.602,47.863,0.0,77.299,140.301,140.5,140.327,37.17,51.108,50.563,-10.828,63.594,99.313,72.125,75.813,55.188,56.125,0.0,48.219,72.0,70.0,1000.0,200.0,0.26,318.0,71.688,71.125,-0.056,72.0,70.75,55.531,56.188,0.0,42.094,72.0,70.0,1000.0,200.0,0.181,466.75,75.75,76.188,0.01,71.75,71.188,55.656,56.719,0.0,57.5,72.0,70.0,1000.0,200.0,0.219,513.0,75.438,75.938,0.023,71.938,70.938,55.844,57.188,0.0,57.563,72.0,70.0,1000.0,200.0,0.231,527.5,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.623,11.719,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,528.5,527.0,543.0,303.5,528.0,530.5,521.0,0.003,10.988,0.0,21.261,1.235,0.035,-0.005,-0.001,-0.002,-0.0
8232007,1439,1.0,1.0,1.0,1.0,100.0,69.776,40.0,40.0,40.0,1.0,0.0,1242.753,33.968,0.012,11.45,0.0,80.0,55.0,1.4,1825.5,1878.09,1069.417,477.238,54.825,74.604,73.022,74.526,51.798,1.372,2.637,-0.089,74.254,59.381,91.602,47.975,0.0,77.407,140.449,140.288,140.4,37.243,51.004,50.563,-10.82,63.688,99.063,72.313,75.813,55.281,56.25,0.0,48.813,72.0,70.0,1000.0,200.0,0.258,319.25,71.813,71.25,-0.056,72.125,70.938,55.531,56.313,0.0,42.156,72.0,70.0,1000.0,200.0,0.18,466.0,75.75,76.188,0.01,72.063,71.0,55.656,56.813,0.0,57.938,72.0,70.0,1000.0,200.0,0.224,518.0,75.438,75.938,0.023,72.0,70.875,55.75,57.188,0.0,57.531,72.0,70.0,1000.0,200.0,0.23,526.0,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.62,11.718,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,528.5,527.0,543.0,303.25,528.0,530.5,521.0,0.004,11.083,0.0,21.173,1.243,0.034,-0.005,-0.001,-0.002,-0.0
8232007,1440,1.0,1.0,1.0,1.0,100.0,69.943,40.0,40.0,40.0,1.0,0.0,1245.095,33.968,0.012,11.524,0.0,80.0,55.0,1.4,1834.5,1858.329,1069.417,476.438,55.148,74.604,73.022,74.526,51.905,1.406,2.645,-0.093,74.286,59.45,91.546,47.947,0.0,77.622,140.301,140.394,140.4,37.243,51.108,50.563,-10.82,63.813,99.188,72.125,76.125,55.406,56.25,0.0,47.938,72.0,70.0,1000.0,200.0,0.271,324.0,71.813,71.25,-0.056,72.125,70.938,55.531,56.313,0.0,42.063,72.0,70.0,1000.0,200.0,0.182,467.25,75.75,76.188,0.01,71.75,71.438,55.656,56.719,0.0,57.0,72.0,70.0,1000.0,200.0,0.211,503.5,75.438,75.813,0.021,72.0,70.875,55.844,57.188,0.0,57.25,72.0,70.0,1000.0,200.0,0.233,526.0,73.625,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.625,11.714,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.5,527.0,543.5,303.75,527.5,530.5,521.0,0.013,11.071,0.0,21.31,1.245,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1441,1.0,1.0,1.0,1.0,100.0,69.86,40.0,40.0,40.0,1.0,0.0,1227.526,33.968,0.012,11.494,0.0,80.0,55.0,1.4,1817.0,1853.395,1066.304,474.443,54.932,74.71,73.022,74.526,51.69,1.398,2.652,-0.089,74.217,59.362,91.21,47.947,0.0,77.514,140.375,140.394,140.4,37.243,51.004,50.49,-10.82,63.594,99.188,72.125,75.75,55.406,56.25,0.0,48.875,72.0,70.0,1000.0,200.0,0.26,318.75,71.813,71.25,-0.056,72.125,71.0,55.531,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.178,463.75,75.75,76.188,0.01,71.688,71.313,55.656,56.813,0.0,56.813,72.0,70.0,1000.0,200.0,0.213,505.25,75.438,75.813,0.017,71.938,70.938,55.75,57.188,0.0,58.281,72.0,70.0,1000.0,200.0,0.222,514.5,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.622,11.709,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.5,527.0,543.0,303.5,528.5,531.0,521.0,0.016,11.065,0.0,21.138,1.228,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1442,1.0,1.0,1.0,1.0,100.0,69.746,40.0,40.0,40.0,1.0,0.0,1218.155,33.968,0.012,11.435,0.0,80.0,55.0,1.4,1802.0,1828.757,1041.4,468.191,54.932,74.604,73.022,74.526,51.69,1.429,2.627,-0.082,74.21,59.384,91.294,48.031,0.0,77.622,140.301,140.288,140.327,37.243,51.004,50.49,-10.82,63.563,99.063,72.313,75.75,55.281,56.25,0.0,48.781,72.0,70.0,1000.0,200.0,0.259,317.5,71.813,71.25,-0.056,72.125,70.938,55.531,56.313,0.0,43.0,72.0,70.0,1000.0,200.0,0.174,456.25,75.75,76.188,0.01,71.875,71.0,55.656,56.719,0.0,56.844,72.0,70.0,1000.0,200.0,0.215,508.25,75.438,75.938,0.018,72.0,70.938,55.844,57.188,0.0,58.406,72.0,70.0,1000.0,200.0,0.221,515.5,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.627,11.719,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,528.5,527.0,543.0,303.5,528.0,531.0,521.0,-0.024,11.008,0.0,21.029,1.218,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1443,1.0,1.0,1.0,1.0,100.0,69.614,40.0,40.0,40.0,1.0,0.0,1238.067,33.968,0.022,11.45,0.0,80.0,55.0,1.4,1807.0,1868.205,1077.2,471.621,54.825,74.71,73.022,74.526,51.69,1.372,2.674,-0.093,74.236,59.371,91.518,47.919,0.0,77.729,140.301,140.288,140.327,37.316,51.108,50.49,-10.82,63.469,99.25,72.313,75.813,55.281,56.25,0.0,49.188,72.0,70.0,1000.0,200.0,0.255,315.5,71.688,71.25,-0.056,72.0,70.75,55.531,56.313,0.0,43.25,72.0,70.0,1000.0,200.0,0.176,463.5,76.0,76.188,0.01,71.875,71.313,55.656,56.813,0.0,56.875,72.0,70.0,1000.0,200.0,0.224,520.5,75.438,75.938,0.023,71.938,70.938,55.844,57.188,0.0,57.531,72.0,70.0,1000.0,200.0,0.227,520.5,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.61,11.712,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.5,527.0,543.5,303.5,528.0,531.5,521.0,-0.044,10.937,0.0,20.94,1.238,0.034,-0.004,-0.0,-0.002,-0.0
8232007,1444,1.0,1.0,1.0,1.0,100.0,69.5,40.0,40.0,40.0,1.0,0.0,1236.896,33.968,0.012,11.494,0.0,80.0,55.0,1.4,1807.0,1850.106,1064.747,471.131,54.932,74.71,72.917,74.632,51.69,1.413,2.641,-0.082,74.23,59.382,91.322,47.975,0.0,77.514,140.375,140.394,140.4,37.39,51.108,50.563,-10.82,63.563,99.125,72.0,76.25,55.406,56.25,0.0,49.156,72.0,70.0,1000.0,200.0,0.258,317.0,71.688,71.125,-0.056,72.0,71.0,55.625,56.313,0.0,43.125,72.0,70.0,1000.0,200.0,0.176,457.75,75.75,76.188,0.01,72.063,71.438,55.656,56.813,0.0,56.781,72.0,70.0,1000.0,200.0,0.217,510.0,75.438,75.813,0.023,71.938,70.938,55.844,57.188,0.0,58.125,72.0,70.0,1000.0,200.0,0.226,521.5,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.605,11.697,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.5,527.0,543.5,303.5,528.5,531.5,521.0,0.016,11.037,0.0,21.019,1.237,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1445,1.0,1.0,1.0,1.0,100.0,69.42,40.0,40.0,40.0,1.0,0.0,1243.924,33.968,0.012,11.524,0.0,80.0,55.0,1.4,1806.75,1881.387,1075.643,473.018,54.932,74.71,72.917,74.526,51.905,1.379,2.655,-0.096,74.238,59.39,91.686,48.143,0.0,77.729,140.375,140.394,140.327,37.536,51.213,50.709,-10.82,63.938,99.25,72.125,75.938,55.406,56.25,0.0,48.5,72.0,70.0,1000.0,200.0,0.266,322.25,71.813,71.25,-0.056,72.125,70.75,55.625,56.313,0.0,42.844,72.0,70.0,1000.0,200.0,0.182,470.5,75.75,76.188,0.01,72.063,71.313,55.656,56.813,0.0,57.156,72.0,70.0,1000.0,200.0,0.224,519.5,75.438,75.938,0.021,72.0,70.875,55.844,57.188,0.0,58.406,72.0,70.0,1000.0,200.0,0.22,512.5,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.596,11.683,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,528.5,527.0,543.0,303.5,527.0,531.5,521.0,-0.03,11.099,0.0,21.072,1.244,0.034,-0.005,-0.001,-0.002,-0.0
