DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1446,1.0,1.0,1.0,1.0,100.0,69.667,40.0,40.0,40.0,1.0,0.0,1257.98,33.968,0.022,11.435,0.0,80.0,55.0,1.4,1832.5,1904.495,1084.984,479.633,55.04,74.817,72.812,74.632,52.012,1.36,2.655,-0.096,74.278,59.418,91.658,48.255,0.0,77.837,140.375,140.288,140.327,37.463,51.213,50.709,-10.82,63.781,99.188,72.313,75.625,55.5,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.262,319.0,71.813,71.125,-0.056,72.25,70.75,55.625,56.406,0.0,43.375,72.0,70.0,1000.0,200.0,0.185,474.0,75.75,76.25,0.01,72.313,71.188,55.875,56.813,0.0,57.781,72.0,70.0,1000.0,200.0,0.232,528.0,75.438,75.938,0.017,72.0,70.875,55.844,57.281,0.0,58.188,72.0,70.0,1000.0,200.0,0.224,518.0,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.593,11.678,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,528.5,527.0,543.0,303.5,530.0,531.5,521.0,0.012,11.016,0.0,21.026,1.258,0.034,-0.006,-0.001,-0.001,-0.0
8232007,1447,1.0,1.0,1.0,1.0,100.0,70.015,40.0,40.0,40.0,1.0,0.0,1245.095,33.968,0.022,11.45,0.0,80.0,55.0,1.4,1839.0,1879.739,1080.313,475.427,55.148,74.817,72.917,74.632,52.119,1.394,2.63,-0.082,74.33,59.47,91.995,48.283,0.0,77.944,140.301,140.288,140.327,37.536,51.422,50.927,-10.82,64.438,99.25,72.125,75.75,55.5,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.269,324.0,71.813,71.25,-0.056,72.125,70.938,55.625,56.406,0.0,44.031,72.0,70.0,1000.0,200.0,0.181,464.75,75.75,76.188,0.01,71.875,71.0,55.969,56.813,0.0,58.313,72.0,70.0,1000.0,200.0,0.23,522.0,75.438,75.938,0.018,72.0,70.938,56.063,57.281,0.0,57.938,72.0,70.0,1000.0,200.0,0.227,521.0,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.593,11.678,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,529.0,527.0,543.5,303.5,528.5,531.5,521.0,-0.044,11.042,0.0,21.284,1.245,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1448,1.0,1.0,1.0,1.0,100.0,70.206,40.0,40.0,40.0,1.0,0.0,1261.494,33.968,0.012,11.464,0.0,80.0,55.0,1.4,1844.5,1876.442,1075.643,478.525,55.255,74.923,73.022,74.632,52.226,1.41,2.591,-0.1,74.411,59.525,92.051,48.339,0.0,78.266,140.375,140.288,140.4,37.61,51.422,51.0,-10.828,64.5,99.25,72.313,76.438,55.688,56.438,0.0,48.625,72.0,70.0,1000.0,200.0,0.269,324.0,71.813,71.25,-0.056,72.25,70.938,55.75,56.406,0.0,44.438,72.0,70.0,1000.0,200.0,0.184,471.5,75.75,76.188,0.01,72.063,71.563,55.969,57.0,0.0,57.875,72.0,70.0,1000.0,200.0,0.228,520.5,75.438,75.938,0.021,72.0,70.938,56.063,57.281,0.0,58.031,72.0,70.0,1000.0,200.0,0.227,521.0,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.587,11.676,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,528.5,527.0,543.0,303.5,529.0,531.5,521.0,-0.003,11.114,0.0,21.308,1.261,0.034,-0.005,-0.001,-0.002,-0.0
8232007,1449,1.0,1.0,1.0,1.0,100.0,70.763,40.0,40.0,40.0,1.0,0.0,1252.123,33.968,0.012,11.435,0.0,80.0,55.0,1.4,1844.0,1859.974,1061.634,479.037,55.255,74.923,73.022,74.738,52.226,1.421,2.623,-0.082,74.487,59.572,91.63,48.395,0.0,77.944,140.301,140.288,140.253,37.61,51.317,50.927,-10.828,63.5,99.063,72.125,75.75,55.688,56.438,0.0,48.5,72.0,70.0,1000.0,200.0,0.271,325.25,71.688,71.125,-0.056,72.125,71.0,55.75,56.5,0.0,43.781,72.0,70.0,1000.0,200.0,0.187,471.0,75.75,76.188,0.01,72.188,71.313,56.094,57.125,0.0,57.625,72.0,70.0,1000.0,200.0,0.222,513.0,75.438,75.938,0.02,72.0,70.938,56.063,57.344,0.0,58.063,72.0,70.0,1000.0,200.0,0.226,521.0,73.625,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.589,11.672,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,529.0,526.5,543.0,303.5,528.0,531.5,521.0,0.044,11.11,0.0,21.138,1.252,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1450,1.0,1.0,1.0,1.0,100.0,71.019,40.0,40.0,40.0,1.0,0.0,1288.433,33.968,0.012,11.524,0.0,80.0,55.0,1.4,1844.0,1911.106,1098.996,485.943,55.255,74.817,73.022,74.738,52.226,1.36,2.648,-0.111,74.481,59.54,91.742,48.507,0.0,77.944,140.301,140.288,140.4,37.683,51.422,50.927,-10.82,64.0,99.313,72.125,75.438,55.688,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.266,322.5,71.688,71.125,-0.056,72.25,71.0,55.75,56.5,0.0,43.094,72.0,70.0,1000.0,200.0,0.191,479.0,75.75,76.25,0.01,72.313,71.563,56.094,57.0,0.0,58.125,72.0,70.0,1000.0,200.0,0.236,534.0,75.438,75.813,0.021,72.063,70.938,56.125,57.344,0.0,59.25,72.0,70.0,1000.0,200.0,0.224,518.5,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.58,11.672,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,528.5,526.5,543.5,303.25,529.0,531.5,521.0,-0.091,11.109,0.0,21.185,1.288,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1451,1.0,1.0,1.0,1.0,100.0,71.616,40.0,40.0,40.0,1.0,0.0,1273.207,33.968,0.012,11.435,0.0,80.0,55.0,1.4,1854.5,1869.852,1075.643,480.542,55.363,74.817,73.022,74.738,52.44,1.413,2.666,-0.104,74.543,59.647,91.995,48.564,0.0,78.051,140.375,140.394,140.327,37.756,51.631,51.146,-10.82,64.0,99.25,72.125,75.75,55.813,56.563,0.0,47.875,72.0,70.0,1000.0,200.0,0.271,325.25,71.688,71.25,-0.056,72.25,71.0,55.844,56.5,0.0,44.156,72.0,70.0,1000.0,200.0,0.188,477.5,75.75,76.188,0.01,72.188,71.938,56.188,57.125,0.0,58.406,72.0,70.0,1000.0,200.0,0.23,522.5,75.313,75.938,0.017,72.063,70.938,56.219,57.344,0.0,58.063,72.0,70.0,1000.0,200.0,0.229,523.0,73.75,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.574,11.668,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,528.5,526.5,543.0,303.5,528.5,531.5,521.0,-0.03,11.035,0.0,21.253,1.273,0.034,-0.004,-0.001,-0.002,-0.0
8232007,1452,1.0,1.0,1.0,1.0,100.0,72.03,40.0,40.0,40.0,1.0,0.0,1288.433,33.968,0.012,11.42,0.0,80.0,55.0,1.4,1851.0,1914.413,1097.439,483.22,55.471,75.029,73.127,74.843,52.333,1.375,2.677,-0.104,74.561,59.642,91.827,48.536,0.0,78.266,140.301,140.394,140.4,37.756,51.631,51.073,-10.828,64.188,99.25,72.125,76.25,55.906,56.563,0.0,49.25,72.0,70.0,1000.0,200.0,0.255,317.25,71.813,71.125,-0.056,72.438,71.125,55.844,56.688,0.0,44.531,72.0,70.0,1000.0,200.0,0.193,481.25,75.75,76.188,0.01,72.188,71.625,56.094,57.125,0.0,59.25,72.0,70.0,1000.0,200.0,0.236,531.0,75.438,75.938,0.021,72.063,70.938,56.219,57.344,0.0,58.438,72.0,70.0,1000.0,200.0,0.23,527.0,73.75,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.555,11.645,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,528.5,526.5,543.5,303.5,528.5,532.0,521.0,0.013,10.961,0.0,21.109,1.288,0.034,-0.006,-0.001,-0.002,-0.0
8232007,1453,1.0,1.0,1.0,1.0,100.0,72.809,40.0,40.0,40.0,1.0,0.0,1267.35,33.968,0.012,11.405,0.0,80.0,55.0,1.4,1862.75,1886.334,1069.417,484.64,55.471,75.029,73.022,74.843,52.547,1.413,2.674,-0.089,74.707,59.777,92.051,48.704,0.0,78.051,140.375,140.394,140.4,37.829,51.631,51.219,-10.82,64.0,99.188,72.0,75.813,55.906,56.75,0.0,48.969,72.0,70.0,1000.0,200.0,0.268,324.0,71.688,71.25,-0.056,72.313,71.0,55.938,56.781,0.0,45.219,72.0,70.0,1000.0,200.0,0.195,483.0,75.75,76.188,0.01,72.313,72.0,56.188,57.219,0.0,58.125,72.0,70.0,1000.0,200.0,0.225,518.0,75.438,75.813,0.019,71.938,70.938,56.344,57.438,0.0,57.938,72.0,70.0,1000.0,200.0,0.235,531.5,73.75,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.556,11.642,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,528.5,526.5,543.0,303.5,529.0,531.5,521.0,0.016,11.065,0.0,21.197,1.267,0.034,-0.004,-0.001,-0.001,-0.0
8232007,1454,1.0,1.0,1.0,1.0,100.0,73.642,40.0,40.0,40.0,1.0,0.0,1321.23,33.968,0.022,11.45,0.0,80.0,55.0,1.4,1860.0,1949.198,1116.127,489.009,55.578,75.241,73.232,74.843,52.547,1.337,2.681,-0.107,74.927,59.8,91.742,48.816,0.0,77.944,140.449,140.394,140.4,37.903,51.631,51.146,-10.828,63.75,99.0,72.313,76.125,55.906,56.75,0.0,49.188,72.0,70.0,1000.0,200.0,0.263,320.25,71.813,71.25,-0.056,72.438,71.125,55.938,56.781,0.0,44.5,72.0,70.0,1000.0,200.0,0.203,493.5,76.0,76.188,0.01,72.375,71.625,56.188,57.219,0.0,58.656,72.0,70.0,1000.0,200.0,0.247,545.0,75.438,75.813,0.021,72.0,70.938,56.219,57.438,0.0,58.219,72.0,70.0,1000.0,200.0,0.232,527.5,73.625,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.552,11.642,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,528.5,526.5,543.5,303.25,528.5,531.5,521.0,0.02,11.045,0.0,21.046,1.321,0.034,-0.005,-0.0,-0.001,-0.0
8232007,1455,1.0,1.0,1.0,1.0,100.0,74.025,40.0,40.0,40.0,1.0,0.0,1310.688,33.968,0.012,11.435,0.0,80.0,55.0,1.4,1885.0,1929.307,1128.59,476.177,55.578,74.923,73.127,74.843,52.547,1.368,2.72,-0.111,75.055,60.074,91.546,48.9,0.0,78.051,140.375,140.288,140.327,37.829,51.631,51.073,-10.82,63.406,99.25,72.313,75.625,56.0,56.75,0.0,49.656,72.0,70.0,1000.0,200.0,0.265,321.75,71.688,71.125,-0.056,72.625,71.25,56.125,56.781,0.0,45.344,72.0,70.0,1000.0,200.0,0.207,497.0,75.75,76.125,0.01,72.5,71.313,56.281,57.344,0.0,59.094,72.0,70.0,1000.0,200.0,0.244,540.5,75.438,75.938,0.021,72.0,70.938,56.344,57.563,0.0,59.0,72.0,70.0,1000.0,200.0,0.224,516.5,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.53,11.62,12.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,528.5,526.5,543.5,303.5,529.0,531.5,521.0,0.007,10.973,0.0,21.021,1.311,0.034,-0.005,-0.001,-0.002,-0.0
8232007,1456,1.0,1.0,1.0,1.0,100.0,74.956,40.0,40.0,40.0,1.0,0.0,1329.429,33.968,0.022,11.36,0.0,80.0,55.0,1.4,1885.0,1977.436,1158.203,485.454,55.578,74.923,73.232,74.843,52.547,1.322,2.724,-0.118,75.299,60.18,91.602,48.844,0.0,77.837,140.375,140.288,140.327,37.976,51.526,51.146,-10.82,63.25,99.313,72.313,76.25,56.0,56.75,0.0,50.531,72.0,70.0,1000.0,200.0,0.261,318.75,71.688,71.125,-0.056,72.438,71.313,56.125,56.781,0.0,46.156,72.0,70.0,1000.0,200.0,0.205,500.0,75.75,76.188,0.01,72.313,71.813,56.281,57.344,0.0,59.969,72.0,70.0,1000.0,200.0,0.265,564.0,75.438,75.813,0.021,72.0,70.938,56.344,57.563,0.0,58.188,72.0,70.0,1000.0,200.0,0.229,524.0,73.625,73.563,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.526,11.63,12.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,528.5,525.5,543.0,303.5,528.5,531.5,521.5,0.012,11.041,0.0,20.765,1.329,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1457,1.0,1.0,1.0,1.0,100.0,75.883,40.0,40.0,40.0,1.0,0.0,1345.827,33.968,0.012,11.42,0.0,80.0,55.0,1.4,1911.5,1954.176,1148.849,482.352,55.686,74.923,73.232,74.843,52.654,1.364,2.753,-0.115,75.548,60.451,91.855,48.872,0.0,77.944,140.449,140.288,140.327,38.049,51.84,51.219,-10.82,62.75,99.25,72.313,75.938,56.0,56.906,0.0,48.844,72.0,70.0,1000.0,200.0,0.28,331.75,71.688,71.25,-0.056,72.625,71.25,56.25,56.781,0.0,46.5,72.0,70.0,1000.0,200.0,0.22,514.0,75.75,76.188,0.01,72.313,71.938,56.5,57.344,0.0,59.688,72.0,70.0,1000.0,200.0,0.248,544.5,75.438,75.938,0.021,72.063,70.938,56.438,57.563,0.0,57.969,72.0,70.0,1000.0,200.0,0.232,524.0,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.618,11.709,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,528.0,525.5,543.0,303.5,528.0,531.5,521.0,0.009,10.906,0.0,20.874,1.346,0.034,-0.004,-0.001,-0.002,-0.0
8232007,1458,1.0,1.0,1.0,1.0,100.0,76.634,40.0,40.0,40.0,1.0,0.0,1358.712,33.968,0.012,11.509,0.0,80.0,55.0,1.4,1908.0,1972.448,1156.644,487.094,55.686,75.029,73.022,74.843,52.547,1.345,2.738,-0.118,75.687,60.487,91.658,48.956,0.0,77.944,140.375,140.394,140.327,38.049,51.735,51.291,-10.82,62.938,99.25,72.313,75.625,56.125,56.906,0.0,50.438,72.0,70.0,1000.0,200.0,0.265,321.5,71.813,71.25,-0.056,72.438,71.313,56.25,56.781,0.0,46.063,72.0,70.0,1000.0,200.0,0.22,514.0,75.75,76.188,0.01,72.188,71.813,56.5,57.438,0.0,59.281,72.0,70.0,1000.0,200.0,0.255,555.0,75.438,75.938,0.022,72.063,70.938,56.438,57.75,0.0,58.688,72.0,70.0,1000.0,200.0,0.231,526.5,73.75,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.634,11.726,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,525.0,543.0,303.75,528.0,531.5,521.5,-0.03,11.136,0.0,21.152,1.359,0.034,-0.005,-0.001,-0.002,-0.0
8232007,1459,1.0,1.0,1.0,1.0,100.0,77.616,40.0,40.0,40.0,1.0,0.0,1382.138,33.968,0.022,11.509,0.0,80.0,55.0,1.4,1923.5,1990.749,1162.882,489.192,55.794,75.135,73.127,74.949,52.761,1.353,2.756,-0.129,75.907,60.677,91.855,49.068,0.0,78.374,140.301,140.394,140.4,38.049,51.735,51.364,-10.82,63.031,99.313,72.125,75.438,56.344,56.969,0.0,49.406,72.0,70.0,1000.0,200.0,0.278,330.25,71.688,71.25,-0.056,72.438,71.563,56.344,56.938,0.0,46.625,72.0,70.0,1000.0,200.0,0.221,513.5,76.0,76.188,0.01,72.375,71.938,56.5,57.438,0.0,59.688,72.0,70.0,1000.0,200.0,0.263,561.0,75.438,75.813,0.019,72.063,70.938,56.656,57.875,0.0,59.125,72.0,70.0,1000.0,200.0,0.23,523.5,73.75,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.609,11.709,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,525.5,543.0,303.5,528.0,531.5,521.5,0.023,11.197,0.0,21.269,1.382,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1500,1.0,1.0,1.0,1.0,100.0,79.24,40.0,40.0,40.0,1.0,0.0,1384.48,33.968,0.012,11.45,0.0,80.0,55.0,1.4,1924.75,1994.08,1173.8,496.037,55.901,75.135,73.127,74.949,52.761,1.33,2.756,-0.115,76.118,60.796,91.602,49.264,0.0,78.374,140.375,140.394,140.253,38.049,51.84,51.291,-10.82,62.813,99.25,72.125,75.938,56.344,56.969,0.0,49.469,72.0,70.0,1000.0,200.0,0.272,324.75,71.813,71.125,-0.056,72.438,71.563,56.344,56.938,0.0,46.25,72.0,70.0,1000.0,200.0,0.222,515.0,76.0,76.188,0.01,72.5,71.938,56.563,57.594,0.0,60.094,72.0,70.0,1000.0,200.0,0.269,569.5,75.438,75.938,0.021,72.063,71.063,56.656,57.875,0.0,59.125,72.0,70.0,1000.0,200.0,0.232,529.0,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.594,11.701,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.5,525.0,543.0,303.5,528.5,531.5,521.5,-0.077,10.994,0.0,21.044,1.384,0.034,-0.006,-0.0,-0.002,-0.0
8232007,1501,1.0,1.0,1.0,1.0,100.0,79.846,40.0,40.0,40.0,1.0,0.0,1419.619,33.968,0.012,11.479,0.0,80.0,55.0,1.4,1939.0,2014.083,1175.36,497.509,55.901,75.029,73.127,74.949,52.761,1.345,2.782,-0.14,76.248,61.003,91.462,49.236,0.0,78.266,140.301,140.288,140.474,38.196,51.735,51.291,-10.82,62.063,99.25,72.313,75.75,56.438,57.063,0.0,50.563,72.0,70.0,1000.0,200.0,0.265,322.75,71.813,71.25,-0.056,72.438,71.688,56.344,57.0,0.0,47.281,72.0,70.0,1000.0,200.0,0.222,519.0,75.75,76.188,0.01,72.375,72.125,56.563,57.594,0.0,60.969,72.0,70.0,1000.0,200.0,0.282,578.5,75.438,75.938,0.019,72.313,71.063,56.656,57.75,0.0,60.719,72.0,70.0,1000.0,200.0,0.236,531.0,73.75,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.627,11.721,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,525.0,543.0,303.5,528.0,531.5,522.0,-0.16,11.103,0.0,20.862,1.42,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1502,1.0,1.0,1.0,1.0,100.0,80.852,40.0,40.0,40.0,1.0,0.0,1405.564,33.968,0.012,11.316,0.0,80.0,55.0,1.4,1960.25,2022.428,1178.481,502.4,55.901,75.029,73.232,74.949,52.761,1.337,2.803,-0.129,76.606,61.236,91.406,49.208,0.0,78.051,140.449,140.394,140.4,38.196,51.735,51.728,-10.828,62.063,99.313,72.438,76.25,56.344,57.063,0.0,49.219,72.0,70.0,1000.0,200.0,0.277,329.75,71.813,71.25,-0.056,72.438,71.75,56.344,57.0,0.0,46.656,72.0,70.0,1000.0,200.0,0.232,528.5,76.0,76.188,0.01,72.5,72.188,56.563,57.594,0.0,61.188,72.0,70.0,1000.0,200.0,0.271,567.5,75.5,75.813,0.021,72.313,71.063,56.656,57.875,0.0,60.25,72.0,70.0,1000.0,200.0,0.245,542.5,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.637,11.729,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,525.0,543.0,303.5,528.5,531.0,521.5,0.011,11.31,0.0,21.252,1.406,0.034,-0.005,-0.0,-0.001,-0.0
8232007,1503,1.0,1.0,1.0,1.0,100.0,81.746,40.0,40.0,40.0,1.0,0.0,1419.619,33.968,0.022,11.227,0.0,80.0,55.0,1.4,1974.75,2037.464,1195.65,499.549,55.901,75.135,73.232,74.949,52.761,1.337,2.814,-0.137,76.89,61.454,91.378,49.124,0.0,78.051,140.375,140.394,140.327,38.196,51.631,51.728,-10.82,61.906,99.313,72.313,76.375,56.438,57.063,0.0,49.594,72.0,70.0,1000.0,200.0,0.278,329.5,71.813,71.25,-0.056,72.313,71.688,56.344,57.0,0.0,46.063,72.0,70.0,1000.0,200.0,0.234,529.0,76.0,76.188,0.01,72.375,72.0,56.563,57.438,0.0,60.063,72.0,70.0,1000.0,200.0,0.281,580.5,75.438,75.938,0.021,72.063,71.063,56.656,57.875,0.0,60.75,72.0,70.0,1000.0,200.0,0.246,543.0,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.638,11.726,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,525.0,543.0,303.5,528.0,531.5,521.5,-0.056,11.308,0.0,21.085,1.42,0.034,-0.005,-0.0,-0.002,-0.0
8232007,1504,1.0,1.0,1.0,1.0,100.0,82.814,40.0,40.0,40.0,1.0,0.0,1439.532,33.968,0.012,11.316,0.0,80.0,55.0,1.4,1969.75,2050.845,1201.897,499.315,55.901,75.029,73.232,74.949,52.761,1.333,2.818,-0.129,76.981,61.449,91.35,49.18,0.0,77.944,140.375,140.288,140.327,38.122,51.526,51.728,-10.828,62.094,99.25,72.313,75.75,56.344,57.063,0.0,49.406,72.0,70.0,1000.0,200.0,0.28,330.5,71.688,71.125,-0.056,72.438,71.688,56.438,57.0,0.0,47.375,72.0,70.0,1000.0,200.0,0.232,531.5,76.0,76.188,0.01,72.313,72.125,56.688,57.594,0.0,60.938,72.0,70.0,1000.0,200.0,0.278,579.0,75.5,75.938,0.022,72.063,71.063,56.656,57.875,0.0,61.031,72.0,70.0,1000.0,200.0,0.248,544.0,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.605,11.702,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,525.0,543.5,303.5,528.5,531.5,521.5,0.007,11.487,0.0,21.369,1.44,0.034,-0.005,-0.0,-0.001,-0.0
8232007,1505,1.0,1.0,1.0,1.0,100.0,83.983,40.0,40.0,40.0,1.0,0.0,1430.161,33.968,0.012,11.36,0.0,80.0,55.0,1.4,1985.25,2024.098,1186.284,504.973,56.009,75.347,73.443,74.949,52.868,1.379,2.843,-0.126,77.124,61.701,91.602,49.348,0.0,77.944,140.375,140.288,140.327,38.196,51.735,51.801,-10.828,62.5,99.188,72.313,75.75,56.438,57.063,0.0,49.438,72.0,70.0,1000.0,200.0,0.276,327.0,71.813,71.25,-0.056,72.625,71.75,56.438,57.0,0.0,48.375,72.0,70.0,1000.0,200.0,0.234,529.5,75.75,76.125,0.01,72.375,71.938,56.688,57.594,0.0,61.281,72.0,70.0,1000.0,200.0,0.272,571.5,75.5,75.938,0.02,72.313,71.063,56.781,57.875,0.0,61.344,72.0,70.0,1000.0,200.0,0.25,547.0,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.617,11.709,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,525.0,543.5,303.5,529.0,531.5,521.5,0.007,11.415,0.0,21.45,1.43,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1506,1.0,1.0,1.0,1.0,100.0,85.433,40.0,40.0,40.0,1.0,0.0,1478.185,33.968,0.012,11.331,0.0,80.0,55.0,1.4,1985.25,2054.192,1217.521,507.685,56.116,75.241,73.127,75.054,52.975,1.341,2.832,-0.144,77.31,61.697,91.658,49.516,0.0,78.266,140.375,140.288,140.327,38.196,51.84,51.801,-10.82,62.375,99.188,72.313,75.75,56.531,57.156,0.0,50.313,72.0,70.0,1000.0,200.0,0.273,327.25,71.688,71.25,-0.056,72.625,72.188,56.438,57.125,0.0,47.844,72.0,70.0,1000.0,200.0,0.244,541.0,76.0,76.188,0.01,72.375,71.813,56.688,57.75,0.0,61.063,72.0,70.0,1000.0,200.0,0.284,584.0,75.5,75.813,0.018,72.063,71.063,56.781,57.938,0.0,60.156,72.0,70.0,1000.0,200.0,0.249,545.5,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.625,11.714,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,525.0,543.0,303.5,528.5,531.5,522.0,0.007,11.299,0.0,21.395,1.478,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1507,1.0,1.0,1.0,1.0,100.0,86.665,40.0,40.0,40.0,1.0,0.0,1525.037,33.968,0.022,11.36,0.0,80.0,55.0,1.4,2000.75,2107.878,1219.084,511.606,56.116,75.241,73.337,75.16,53.082,1.345,2.908,-0.133,77.577,61.927,91.518,49.376,0.0,78.266,140.227,140.394,140.253,38.269,51.84,51.947,-10.82,62.125,99.188,72.313,76.25,56.531,57.156,0.0,50.094,72.0,70.0,1000.0,200.0,0.279,330.25,71.688,71.25,-0.056,72.438,72.25,56.75,57.125,0.0,49.406,72.0,70.0,1000.0,200.0,0.249,544.5,76.0,76.188,0.01,72.5,72.0,56.813,57.75,0.0,61.844,72.0,70.0,1000.0,200.0,0.298,600.0,75.5,75.938,0.021,72.063,71.063,56.844,57.938,0.0,60.375,72.0,70.0,1000.0,200.0,0.247,543.5,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.629,11.714,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,525.0,543.5,303.5,528.5,531.0,522.0,0.003,11.45,0.0,21.564,1.525,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1508,1.0,1.0,1.0,1.0,100.0,88.55,40.0,40.0,40.0,1.0,0.0,1487.555,33.968,0.022,11.316,0.0,80.0,55.0,1.4,2021.25,2075.974,1222.21,511.005,56.224,75.241,73.232,75.16,53.082,1.372,2.893,-0.14,77.664,62.138,91.406,49.46,0.0,78.374,140.375,140.394,140.327,38.342,51.84,51.947,-10.82,62.063,99.25,72.313,75.813,56.625,57.469,0.0,49.438,72.0,70.0,1000.0,200.0,0.282,332.0,71.813,71.25,-0.056,72.438,72.25,56.75,57.125,0.0,48.656,72.0,70.0,1000.0,200.0,0.25,548.0,75.75,76.188,0.01,72.5,72.0,56.906,57.75,0.0,62.063,72.0,70.0,1000.0,200.0,0.288,588.5,75.438,75.938,0.02,72.313,71.063,56.844,58.0,0.0,61.156,72.0,70.0,1000.0,200.0,0.254,552.0,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.626,11.705,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,525.0,543.5,303.5,528.0,531.0,522.0,-0.056,11.406,0.0,21.366,1.488,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1509,1.0,1.0,1.0,1.0,100.0,89.742,40.0,40.0,40.0,1.0,0.0,1509.81,33.968,0.022,11.36,0.0,80.0,55.0,1.4,2020.75,2102.835,1237.849,523.055,56.332,75.241,73.232,75.16,53.189,1.353,2.868,-0.144,77.888,62.203,91.799,49.657,0.0,78.266,140.375,140.288,140.327,38.342,52.049,52.093,-10.82,62.5,99.188,72.313,75.625,56.719,57.469,0.0,50.5,72.0,70.0,1000.0,200.0,0.28,330.75,71.688,71.125,-0.056,72.438,72.0,56.75,57.313,0.0,49.563,72.0,70.0,1000.0,200.0,0.25,546.5,75.75,76.188,0.01,72.375,72.0,56.906,57.813,0.0,62.063,72.0,70.0,1000.0,200.0,0.3,602.5,75.438,75.813,0.02,72.313,71.063,56.906,58.0,0.0,61.469,72.0,70.0,1000.0,200.0,0.256,553.5,73.75,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.622,11.707,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,528.0,525.0,543.5,303.5,528.0,531.5,521.5,0.012,11.396,0.0,21.679,1.51,0.034,-0.005,-0.001,-0.001,-0.0
8232007,1510,1.0,1.0,1.0,1.0,100.0,91.614,40.0,40.0,40.0,1.0,0.0,1557.833,33.968,0.012,11.301,0.0,80.0,55.0,1.4,2033.75,2121.335,1244.108,518.9,56.439,75.347,73.232,75.266,53.296,1.326,2.926,-0.151,78.078,62.407,91.63,49.769,0.0,78.481,140.375,140.288,140.4,38.489,52.049,52.093,-10.82,62.688,99.188,72.438,75.75,56.719,57.594,0.0,50.688,72.0,70.0,1000.0,200.0,0.281,331.5,71.688,71.25,-0.056,72.438,71.875,56.875,57.313,0.0,49.563,72.0,70.0,1000.0,200.0,0.264,565.5,76.0,76.125,0.01,72.688,72.438,57.094,57.906,0.0,62.625,72.0,70.0,1000.0,200.0,0.302,603.0,75.5,75.938,0.021,72.313,71.063,56.906,58.0,0.0,61.906,72.0,70.0,1000.0,200.0,0.257,554.5,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.626,11.705,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,525.0,543.5,303.5,528.0,531.5,522.0,-0.003,11.338,0.0,21.335,1.558,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1511,1.0,1.0,1.0,1.0,100.0,93.729,40.0,40.0,40.0,1.0,0.0,1546.12,33.968,0.012,11.286,0.0,80.0,55.0,1.4,2054.5,2123.018,1234.72,524.607,56.655,75.453,73.232,75.266,53.617,1.353,2.915,-0.151,78.36,62.622,92.051,49.909,0.0,78.803,140.449,140.288,140.4,38.489,52.257,52.311,-10.82,63.094,99.188,72.313,75.938,57.0,57.594,0.0,51.0,72.0,70.0,1000.0,200.0,0.28,331.0,71.688,71.25,-0.056,72.438,72.188,56.938,57.406,0.0,50.594,72.0,70.0,1000.0,200.0,0.265,563.0,76.0,76.188,0.01,72.5,71.938,57.188,57.906,0.0,62.875,72.0,70.0,1000.0,200.0,0.308,605.5,75.5,75.813,0.019,72.313,71.063,57.063,58.125,0.0,62.438,72.0,70.0,1000.0,200.0,0.258,556.0,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.623,11.707,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,525.0,543.5,303.5,528.0,531.5,522.0,0.004,11.33,0.0,21.648,1.546,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1512,1.0,1.0,1.0,1.0,100.0,95.784,40.0,40.0,40.0,1.0,0.0,1585.944,33.968,0.022,11.346,0.0,80.0,55.0,1.4,2060.25,2153.354,1250.369,525.314,56.762,75.559,73.337,75.371,53.724,1.36,2.933,-0.144,78.608,62.849,91.967,50.049,0.0,79.018,140.449,140.288,140.327,38.489,52.362,52.457,-10.82,62.906,99.125,72.313,75.375,57.125,57.688,0.0,50.781,72.0,70.0,1000.0,200.0,0.28,330.25,71.688,71.25,-0.056,72.438,72.375,57.031,57.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.266,563.5,76.0,76.188,0.01,72.375,72.125,57.281,58.0,0.0,62.969,72.0,70.0,1000.0,200.0,0.313,613.5,75.5,75.938,0.019,72.313,71.063,57.219,58.344,0.0,61.5,72.0,70.0,1000.0,200.0,0.258,555.0,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.601,11.686,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,528.0,525.0,543.5,303.5,529.0,531.5,522.0,0.017,11.424,0.0,21.993,1.586,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1513,1.0,1.0,1.0,1.0,100.0,97.987,40.0,40.0,40.0,1.0,0.0,1548.463,33.968,0.022,11.346,0.0,80.0,55.0,1.4,2060.25,2153.354,1261.332,533.146,56.87,75.453,73.232,75.266,53.724,1.337,2.94,-0.17,78.818,63.01,91.63,50.161,0.0,78.803,140.375,140.288,140.327,38.489,52.153,52.384,-10.82,62.469,99.25,72.313,75.938,57.125,57.688,0.0,50.844,72.0,70.0,1000.0,200.0,0.286,335.0,71.688,71.125,-0.056,72.438,72.25,57.031,57.625,0.0,50.5,72.0,70.0,1000.0,200.0,0.266,564.5,76.0,76.188,0.01,72.375,72.0,57.281,58.188,0.0,63.0,72.0,70.0,1000.0,200.0,0.318,617.5,75.5,75.938,0.021,72.063,71.063,57.344,58.438,0.0,62.469,72.0,70.0,1000.0,200.0,0.264,563.0,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.601,11.683,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,528.5,524.5,543.5,303.5,530.0,531.5,522.0,0.012,11.538,0.0,21.878,1.548,0.034,-0.005,-0.0,-0.001,-0.0
8232007,1514,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1608.199,33.968,0.022,11.301,0.0,80.0,55.0,1.4,2081.25,2173.617,1272.301,534.594,56.87,75.453,73.443,75.371,53.724,1.322,2.983,-0.166,79.082,63.191,91.406,50.189,0.0,78.696,140.375,140.288,140.179,38.489,52.257,52.311,-10.82,61.656,99.188,72.313,76.625,57.125,57.781,0.0,50.188,72.0,70.0,1000.0,200.0,0.293,338.5,71.688,71.25,-0.056,72.438,72.0,57.156,57.625,0.0,50.688,72.0,70.0,1000.0,200.0,0.278,581.5,76.0,76.188,0.01,72.5,71.813,57.375,58.188,0.0,64.063,72.0,70.0,1000.0,200.0,0.316,615.0,75.5,75.938,0.021,72.375,71.063,57.344,58.438,0.0,62.813,72.0,70.0,1000.0,200.0,0.266,563.5,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.602,11.68,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,528.0,525.0,544.0,303.5,528.0,532.0,522.0,0.05,11.345,0.0,21.677,1.608,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1515,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1614.056,33.968,0.022,11.346,0.0,80.0,55.0,1.4,2100.5,2190.527,1275.436,538.011,56.87,75.453,73.232,75.371,53.831,1.349,2.973,-0.162,79.382,63.413,91.406,50.301,0.0,78.588,139.487,139.226,139.145,38.635,52.153,52.384,-10.82,62.25,99.188,72.313,76.125,57.188,57.969,0.0,50.875,72.0,70.0,1000.0,200.0,0.285,333.75,71.813,71.25,-0.056,72.625,71.875,57.156,57.719,0.0,51.625,72.0,70.0,1000.0,200.0,0.281,579.5,76.0,76.188,0.01,72.375,71.938,57.469,58.188,0.0,63.25,72.0,70.0,1000.0,200.0,0.329,629.0,75.5,75.813,0.021,72.313,71.063,57.344,58.438,0.0,62.906,72.0,70.0,1000.0,200.0,0.269,567.5,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.599,11.676,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,528.5,525.0,544.0,303.5,529.0,532.0,522.0,0.029,11.54,0.0,21.647,1.614,0.034,-0.005,-0.0,-0.001,-0.0
8232007,1516,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1608.199,33.968,0.022,11.271,0.0,80.0,55.0,1.4,2106.0,2187.143,1272.301,534.243,57.085,75.453,73.337,75.371,53.831,1.341,2.976,-0.166,79.538,63.606,91.658,50.497,0.0,78.696,137.786,137.738,137.52,38.562,52.466,52.53,-10.82,62.594,99.125,72.313,75.813,57.281,57.969,0.0,51.031,72.0,70.0,1000.0,200.0,0.282,331.25,71.688,71.25,-0.056,72.313,71.875,57.375,57.906,0.0,50.188,72.0,70.0,1000.0,200.0,0.28,579.5,76.0,76.188,0.01,72.375,71.938,57.656,58.313,0.0,63.094,72.0,70.0,1000.0,200.0,0.328,627.0,75.5,75.813,0.021,72.313,70.938,57.438,58.531,0.0,63.5,72.0,70.0,1000.0,200.0,0.269,567.0,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.58,11.659,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,529.0,525.0,544.0,303.5,528.5,532.0,522.0,0.122,11.323,0.0,21.847,1.608,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1517,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1630.454,33.968,0.012,11.301,0.0,80.0,55.0,1.4,2104.75,2190.527,1267.599,539.124,57.085,75.453,73.232,75.371,53.938,1.364,3.016,-0.17,79.617,63.679,91.266,50.582,0.0,78.803,136.232,136.145,135.895,38.562,52.466,52.53,-10.82,62.281,99.25,72.313,76.438,57.281,57.969,0.0,51.531,72.0,70.0,1000.0,200.0,0.284,333.0,71.813,71.25,-0.056,72.313,71.875,57.469,57.906,0.0,50.531,72.0,70.0,1000.0,200.0,0.274,572.5,76.0,76.25,0.01,72.5,72.125,57.469,58.375,0.0,63.188,72.0,70.0,1000.0,200.0,0.331,630.5,75.5,75.813,0.021,72.375,70.938,57.563,58.531,0.0,63.75,72.0,70.0,1000.0,200.0,0.272,571.0,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.571,11.648,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,529.0,525.5,544.0,303.5,529.0,532.0,522.0,0.046,11.353,0.0,21.905,1.63,0.034,-0.005,-0.0,-0.001,-0.0
8232007,1518,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1653.88,33.968,0.012,11.271,0.0,80.0,55.0,1.4,2107.5,2210.846,1283.278,536.358,57.085,75.559,73.127,75.477,53.938,1.349,3.027,-0.17,79.678,63.74,91.322,50.666,0.0,78.803,134.753,134.552,134.344,38.635,52.466,52.53,-10.82,62.219,99.188,72.313,76.438,57.281,58.063,0.0,50.531,72.0,70.0,1000.0,200.0,0.297,340.5,71.688,71.25,-0.056,72.438,71.875,57.469,57.906,0.0,50.781,72.0,70.0,1000.0,200.0,0.282,586.5,76.0,76.188,0.01,72.313,71.813,57.656,58.375,0.0,63.844,72.0,70.0,1000.0,200.0,0.321,618.5,75.5,75.938,0.021,72.375,71.063,57.563,58.531,0.0,63.719,72.0,70.0,1000.0,200.0,0.277,576.5,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.572,11.655,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,528.5,525.0,544.0,303.5,530.0,532.0,522.0,0.024,11.323,0.0,21.732,1.654,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1519,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1679.649,33.968,0.012,11.271,0.0,80.0,55.0,1.4,2107.5,2249.877,1302.114,544.334,57.085,75.453,73.232,75.371,53.938,1.326,3.005,-0.181,79.977,63.862,91.322,50.778,0.0,78.911,133.199,133.064,132.866,38.562,52.466,52.53,-10.828,62.406,99.188,72.438,75.938,57.5,58.063,0.0,50.563,72.0,70.0,1000.0,200.0,0.296,339.0,71.688,71.25,-0.056,72.438,72.0,57.469,58.031,0.0,52.25,72.0,70.0,1000.0,200.0,0.29,592.0,76.0,76.188,0.01,72.688,72.125,57.656,58.5,0.0,64.313,72.0,70.0,1000.0,200.0,0.337,637.0,75.438,75.938,0.021,72.313,71.063,57.563,58.625,0.0,64.375,72.0,70.0,1000.0,200.0,0.276,574.5,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.568,11.648,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,528.5,525.0,544.0,303.5,529.5,532.0,522.0,0.03,11.323,0.0,21.847,1.68,0.034,-0.004,-0.0,-0.002,-0.001
8232007,1520,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1672.621,33.968,0.022,11.316,0.0,80.0,55.0,1.4,2139.75,2234.591,1302.114,545.424,57.408,75.453,73.127,75.371,54.153,1.349,3.027,-0.173,80.353,64.165,91.21,51.002,0.0,78.911,132.089,132.002,131.906,38.562,52.466,52.53,-10.82,61.875,99.25,72.313,75.938,57.5,58.188,0.0,50.656,72.0,70.0,1000.0,200.0,0.295,338.75,71.688,71.25,-0.056,72.625,72.25,57.469,58.031,0.0,53.125,72.0,70.0,1000.0,200.0,0.292,592.5,76.0,76.188,0.01,72.375,72.125,57.781,58.5,0.0,65.563,72.0,70.0,1000.0,200.0,0.337,633.5,75.438,75.938,0.021,72.313,71.063,57.625,58.719,0.0,64.25,72.0,70.0,1000.0,200.0,0.283,582.0,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.563,11.658,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,529.0,525.0,544.0,303.5,529.5,532.0,522.0,0.046,11.368,0.0,21.934,1.673,0.034,-0.004,-0.0,-0.002,-0.0
8232007,1521,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1710.103,33.968,0.012,11.316,0.0,80.0,55.0,1.4,2147.75,2256.677,1317.829,562.118,57.3,75.347,73.127,75.371,54.045,1.353,3.055,-0.17,80.639,64.51,91.097,50.974,0.0,78.803,131.646,131.577,131.537,38.562,52.466,52.457,-10.828,61.625,99.25,72.313,76.25,57.5,58.188,0.0,50.594,72.0,70.0,1000.0,200.0,0.297,340.25,71.688,71.25,-0.056,72.625,72.188,57.594,58.031,0.0,52.031,72.0,70.0,1000.0,200.0,0.299,595.5,76.0,76.188,0.01,72.688,71.938,57.781,58.5,0.0,65.688,72.0,70.0,1000.0,200.0,0.352,649.5,75.438,75.938,0.021,72.313,71.063,57.625,58.719,0.0,64.125,72.0,70.0,1000.0,200.0,0.286,585.0,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.555,11.651,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,528.5,525.0,544.0,303.5,529.0,531.5,522.0,0.019,11.309,0.0,21.82,1.71,0.034,-0.004,-0.0,-0.002,-0.001
8232007,1522,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1724.158,33.968,0.012,11.286,0.0,80.0,55.0,1.4,2171.5,2263.479,1316.257,558.101,57.3,75.559,73.337,75.371,54.153,1.318,3.077,-0.177,80.844,64.633,91.518,51.002,0.0,78.803,131.424,131.365,131.389,38.489,52.466,52.602,-10.82,62.688,99.125,72.313,76.125,57.75,58.281,0.0,51.063,72.0,70.0,1000.0,200.0,0.292,337.25,71.688,71.25,-0.056,72.625,72.25,57.594,58.125,0.0,53.219,72.0,70.0,1000.0,200.0,0.304,608.5,76.0,76.25,0.01,72.5,71.813,57.875,58.625,0.0,65.25,72.0,70.0,1000.0,200.0,0.354,649.5,75.438,75.938,0.021,72.063,71.063,57.625,58.719,0.0,64.5,72.0,70.0,1000.0,200.0,0.286,585.5,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.553,11.653,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,529.0,525.0,544.0,303.5,530.0,532.0,522.0,0.007,11.396,0.0,22.104,1.724,0.034,-0.004,-0.0,-0.002,-0.001
8232007,1523,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1730.015,33.968,0.012,11.271,0.0,80.0,55.0,1.4,2185.25,2271.987,1328.84,562.246,57.516,75.559,73.232,75.477,54.367,1.326,3.102,-0.173,81.176,64.868,91.35,51.226,0.0,79.126,131.35,131.365,131.315,38.489,52.675,52.748,-10.82,62.031,99.188,72.438,75.75,57.75,58.344,0.0,51.281,72.0,70.0,1000.0,200.0,0.293,338.0,71.688,71.25,-0.056,72.625,72.563,57.781,58.219,0.0,52.563,72.0,70.0,1000.0,200.0,0.309,609.0,76.0,76.188,0.01,72.5,72.0,57.875,58.625,0.0,66.188,72.0,70.0,1000.0,200.0,0.36,658.0,75.5,75.813,0.021,72.313,71.063,57.813,58.906,0.0,64.75,72.0,70.0,1000.0,200.0,0.287,587.0,73.75,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.553,11.655,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,528.5,525.5,544.0,303.5,529.5,532.0,522.0,-0.028,11.329,0.0,22.303,1.73,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1524,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1769.839,33.968,0.012,11.286,0.0,80.0,55.0,1.4,2193.75,2277.094,1324.12,561.251,57.516,75.665,73.337,75.583,54.26,1.364,3.124,-0.184,81.399,65.126,91.125,51.226,0.0,79.233,131.276,131.259,131.241,38.415,52.571,52.602,-10.828,62.063,99.188,72.313,76.125,57.844,58.344,0.0,51.563,72.0,70.0,1000.0,200.0,0.295,339.75,71.688,71.125,-0.056,72.625,72.5,57.781,58.219,0.0,53.344,72.0,70.0,1000.0,200.0,0.319,622.0,76.0,76.188,0.01,72.313,71.813,57.969,58.781,0.0,66.0,72.0,70.0,1000.0,200.0,0.353,649.0,75.5,75.938,0.021,72.063,71.063,57.813,58.906,0.0,65.063,72.0,70.0,1000.0,200.0,0.29,588.5,73.625,73.5,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.568,11.658,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,528.5,525.0,544.5,303.5,529.5,532.0,522.0,0.025,11.311,0.0,22.22,1.77,0.034,-0.005,-0.0,-0.001,-0.0
8232007,1525,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1771.01,33.968,0.022,11.346,0.0,80.0,55.0,1.4,2202.75,2302.656,1349.314,562.663,57.623,75.665,73.232,75.583,54.367,1.341,3.124,-0.181,81.631,65.255,91.21,51.394,0.0,79.34,131.424,131.259,131.315,38.415,52.675,52.675,-10.82,62.438,99.125,72.313,76.25,57.875,58.563,0.0,51.375,72.0,70.0,1000.0,200.0,0.297,341.0,71.688,71.25,-0.056,72.688,72.5,57.781,58.219,0.0,54.375,72.0,70.0,1000.0,200.0,0.321,622.0,76.0,76.25,0.01,72.5,72.125,57.969,58.781,0.0,65.938,72.0,70.0,1000.0,200.0,0.363,659.5,75.5,76.0,0.021,72.313,71.125,57.938,59.031,0.0,65.875,72.0,70.0,1000.0,200.0,0.288,587.5,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.547,11.636,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,529.0,525.0,544.5,303.5,530.0,532.0,522.0,0.015,11.346,0.0,22.453,1.771,0.034,-0.004,-0.0,-0.002,-0.001
8232007,1526,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1804.978,33.968,0.012,11.346,0.0,80.0,55.0,1.4,2202.75,2309.481,1346.162,568.003,57.623,75.878,73.548,75.794,54.474,1.349,3.181,-0.177,81.858,65.389,91.069,51.478,0.0,79.448,131.276,131.365,131.315,38.415,52.675,52.675,-10.82,61.875,99.188,72.438,76.375,57.875,58.563,0.0,51.875,72.0,70.0,1000.0,200.0,0.299,341.25,71.813,71.25,-0.056,72.625,72.813,57.969,58.344,0.0,53.938,72.0,70.0,1000.0,200.0,0.323,619.5,76.0,76.188,0.01,72.5,71.938,58.094,58.781,0.0,66.313,72.0,70.0,1000.0,200.0,0.367,663.0,75.5,75.938,0.022,72.313,71.063,58.031,59.031,0.0,65.375,72.0,70.0,1000.0,200.0,0.296,596.5,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.465,12.56,11.65,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,529.0,525.0,544.5,303.5,529.0,532.0,522.0,0.005,11.346,0.0,22.453,1.805,0.034,-0.005,-0.0,-0.001,-0.001
8232007,1527,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1793.265,33.968,0.012,11.256,0.0,80.0,55.0,1.4,2219.0,2312.894,1354.044,568.32,57.623,75.771,73.443,75.583,54.474,1.337,3.138,-0.188,82.072,65.587,91.21,51.422,0.0,79.663,131.202,131.259,131.241,38.415,52.675,52.675,-10.82,62.219,99.125,72.5,76.563,58.125,58.563,0.0,52.438,72.0,70.0,1000.0,200.0,0.296,340.0,71.813,71.25,-0.056,72.438,73.0,57.969,58.344,0.0,53.844,72.0,70.0,1000.0,200.0,0.328,626.5,76.0,76.25,0.01,72.5,72.0,58.094,58.906,0.0,66.813,72.0,70.0,1000.0,200.0,0.368,666.5,75.5,75.938,0.021,72.375,71.125,58.031,59.156,0.0,66.25,72.0,70.0,1000.0,200.0,0.299,598.5,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.564,11.65,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,529.0,525.0,544.5,303.5,529.5,532.0,522.0,0.008,11.256,0.0,22.275,1.793,0.034,-0.005,-0.0,-0.001,-0.001
8232007,1528,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1817.863,33.968,0.022,11.286,0.0,80.0,55.0,1.4,2236.25,2336.809,1360.353,573.939,57.731,75.771,73.443,75.688,54.474,1.36,3.214,-0.188,82.351,65.861,91.069,51.422,0.0,79.663,131.276,131.365,131.389,38.415,52.675,52.748,-10.82,61.875,99.188,72.313,76.625,58.125,58.688,0.0,52.125,72.0,70.0,1000.0,200.0,0.303,345.5,71.688,71.25,-0.056,72.313,72.938,58.063,58.531,0.0,53.844,72.0,70.0,1000.0,200.0,0.332,630.5,76.0,76.25,0.01,72.375,71.938,58.25,59.0,0.0,66.813,72.0,70.0,1000.0,200.0,0.371,663.5,75.5,75.938,0.021,72.375,71.063,58.125,59.156,0.0,67.0,72.0,70.0,1000.0,200.0,0.305,606.0,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.56,11.64,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,529.0,525.5,544.5,303.5,530.0,532.0,522.0,0.028,11.344,0.0,22.449,1.818,0.034,-0.004,-0.0,-0.001,-0.001
8232007,1529,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1819.034,33.968,0.022,11.286,0.0,80.0,55.0,1.4,2250.25,2347.071,1368.244,581.501,57.731,75.878,73.443,75.688,54.581,1.341,3.156,-0.199,82.604,65.998,90.957,51.45,0.0,79.555,131.202,131.365,131.168,38.342,52.78,52.748,-10.82,61.625,99.188,72.438,76.438,58.125,58.688,0.0,51.594,72.0,70.0,1000.0,200.0,0.311,349.0,71.688,71.125,-0.056,72.313,72.938,58.063,58.531,0.0,53.563,72.0,70.0,1000.0,200.0,0.331,630.0,76.0,76.25,0.01,72.313,71.938,58.25,59.125,0.0,66.063,72.0,70.0,1000.0,200.0,0.378,674.5,75.5,75.938,0.021,72.313,71.063,58.125,59.156,0.0,65.813,72.0,70.0,1000.0,200.0,0.309,608.0,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.561,11.648,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,529.0,525.0,544.5,303.5,530.0,532.0,522.5,-0.005,11.261,0.0,22.563,1.819,0.034,-0.005,-0.0,-0.001,-0.001
8232007,1530,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1822.548,33.968,0.012,11.331,0.0,80.0,55.0,1.4,2254.5,2316.308,1352.467,572.354,57.839,75.771,73.337,75.688,54.581,1.379,3.214,-0.184,82.625,66.115,90.789,51.591,0.0,79.555,131.35,131.365,131.315,38.342,52.78,52.748,-10.82,61.875,99.188,72.313,76.438,58.125,58.688,0.0,51.656,72.0,70.0,1000.0,200.0,0.307,345.5,71.688,71.125,-0.056,72.438,72.5,58.063,58.625,0.0,54.625,72.0,70.0,1000.0,200.0,0.327,624.5,76.0,76.188,0.01,72.188,72.0,58.375,59.0,0.0,65.938,72.0,70.0,1000.0,200.0,0.37,665.5,75.5,75.938,0.021,72.313,71.125,58.219,59.188,0.0,67.0,72.0,70.0,1000.0,200.0,0.304,604.0,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.577,11.658,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,529.0,525.5,544.5,303.5,530.0,532.0,522.5,-0.028,11.306,0.0,22.653,1.823,0.034,-0.005,-0.0,-0.001,-0.001
8232007,1531,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1841.289,33.968,0.012,11.375,0.0,80.0,55.0,1.4,2254.5,2343.649,1369.823,571.231,57.946,75.878,73.337,75.688,54.581,1.341,3.189,-0.184,82.744,66.131,90.901,51.675,0.0,79.555,131.276,131.365,131.315,38.342,52.675,52.748,-10.828,62.25,99.125,72.438,76.625,58.219,58.781,0.0,52.031,72.0,70.0,1000.0,200.0,0.304,344.5,71.813,71.25,-0.056,72.438,72.375,58.313,58.625,0.0,54.938,72.0,70.0,1000.0,200.0,0.334,632.5,76.0,76.188,0.01,72.375,72.0,58.375,59.0,0.0,66.313,72.0,70.0,1000.0,200.0,0.373,669.5,75.5,75.938,0.023,72.375,71.063,58.219,59.188,0.0,66.813,72.0,70.0,1000.0,200.0,0.31,609.5,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.579,11.658,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,529.5,526.0,544.5,303.5,530.5,532.0,522.0,0.005,11.433,0.0,22.741,1.841,0.034,-0.005,-0.0,-0.001,-0.001
8232007,1532,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1822.548,35.139,0.012,11.346,0.0,80.0,55.0,1.4,2256.75,2340.229,1371.402,575.781,57.946,75.559,73.232,75.477,54.474,1.356,3.199,-0.192,82.856,66.252,90.368,51.787,0.0,79.34,131.276,131.259,131.241,38.342,52.571,52.675,-10.82,61.656,99.25,72.313,76.875,58.219,58.781,0.0,52.156,72.0,70.0,1000.0,200.0,0.305,344.75,71.813,71.375,-0.056,72.313,72.25,58.219,58.625,0.0,54.719,72.0,70.0,1000.0,200.0,0.336,634.5,76.0,76.25,0.01,72.063,71.813,58.375,59.125,0.0,65.375,72.0,70.0,1000.0,200.0,0.37,665.0,75.5,75.938,0.021,72.313,71.063,58.219,59.188,0.0,66.375,72.0,70.0,1000.0,200.0,0.315,615.0,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.58,11.653,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,529.5,526.0,544.5,303.5,531.0,532.0,522.5,0.025,11.429,0.0,22.568,1.823,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1533,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1865.886,33.968,0.022,11.331,0.0,80.0,55.0,1.4,2258.25,2348.781,1369.823,581.961,57.839,75.559,73.232,75.477,54.474,1.364,3.225,-0.21,82.888,66.292,90.649,51.759,0.0,79.018,131.276,131.365,131.315,38.342,52.571,52.675,-10.82,62.094,99.25,72.313,76.563,58.125,58.781,0.0,52.563,72.0,70.0,1000.0,200.0,0.301,344.5,71.688,71.125,-0.056,72.313,72.0,58.219,58.625,0.0,55.406,72.0,70.0,1000.0,200.0,0.341,641.0,76.0,76.25,0.01,72.063,72.125,58.25,59.125,0.0,65.563,72.0,70.0,1000.0,200.0,0.368,663.0,75.5,75.938,0.021,72.313,70.938,58.219,59.188,0.0,66.813,72.0,70.0,1000.0,200.0,0.315,614.0,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.571,11.64,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,529.5,526.0,545.0,303.5,529.0,532.5,522.5,0.01,11.414,0.0,22.539,1.866,0.034,-0.005,-0.0,-0.001,-0.001
8232007,1534,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1884.627,33.968,0.012,11.405,0.0,80.0,55.0,1.4,2269.0,2352.204,1368.244,581.437,57.839,75.453,73.232,75.477,54.474,1.383,3.221,-0.192,83.061,66.416,90.424,51.843,0.0,78.803,131.276,131.365,131.315,38.342,52.571,52.675,-10.82,61.969,99.188,72.313,76.563,58.125,58.781,0.0,51.281,72.0,70.0,1000.0,200.0,0.315,349.25,71.688,71.25,-0.056,72.25,71.875,58.219,58.625,0.0,54.938,72.0,70.0,1000.0,200.0,0.341,637.0,76.0,76.25,0.01,72.063,71.813,58.469,59.219,0.0,65.5,72.0,70.0,1000.0,200.0,0.368,664.5,75.5,75.938,0.021,72.063,71.063,58.406,59.313,0.0,67.125,72.0,70.0,1000.0,200.0,0.314,614.5,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.569,11.639,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,529.5,526.0,545.0,303.5,530.0,532.0,522.5,0.005,11.488,0.0,22.686,1.885,0.034,-0.004,-0.0,-0.001,-0.001
8232007,1535,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1905.71,33.968,0.012,11.36,0.0,80.0,55.0,1.4,2263.75,2360.763,1369.823,579.485,57.839,75.453,73.127,75.371,54.474,1.394,3.236,-0.195,83.034,66.441,90.565,51.983,0.0,78.803,131.35,131.259,131.389,38.269,52.466,52.675,-10.82,62.219,99.188,72.125,75.938,58.219,58.781,0.0,52.531,72.0,70.0,1000.0,200.0,0.303,344.5,71.688,71.25,-0.056,72.313,71.75,58.313,58.625,0.0,54.938,72.0,70.0,1000.0,200.0,0.345,646.5,76.0,76.25,0.01,72.063,71.813,58.375,59.219,0.0,65.063,72.0,70.0,1000.0,200.0,0.371,666.0,75.5,76.0,0.022,72.063,71.063,58.406,59.313,0.0,66.188,72.0,70.0,1000.0,200.0,0.311,609.0,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.577,11.643,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,529.5,526.5,544.5,303.5,530.5,532.0,522.5,-0.005,11.527,0.0,22.712,1.906,0.034,-0.004,-0.0,-0.002,-0.001
8232007,1536,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1865.886,33.968,0.022,11.331,0.0,80.0,55.0,1.4,2259.5,2341.939,1368.244,579.25,57.839,75.453,73.127,75.371,54.474,1.383,3.228,-0.181,83.027,66.421,90.396,52.095,0.0,78.803,131.128,131.365,131.241,38.122,52.466,52.602,-10.82,62.469,99.188,72.313,76.375,58.219,58.875,0.0,52.219,72.0,70.0,1000.0,200.0,0.307,349.0,71.688,71.25,-0.056,72.313,71.875,58.219,58.625,0.0,56.031,72.0,70.0,1000.0,200.0,0.343,640.0,76.0,76.25,0.01,72.063,71.625,58.469,59.219,0.0,66.125,72.0,70.0,1000.0,200.0,0.362,657.5,75.5,75.938,0.019,72.313,71.063,58.406,59.313,0.0,67.125,72.0,70.0,1000.0,200.0,0.317,616.5,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.596,11.655,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,530.0,526.0,545.0,303.75,531.0,532.0,522.5,0.01,11.438,0.0,22.771,1.866,0.034,-0.004,-0.0,-0.001,-0.001
