DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1537,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1917.423,33.968,0.012,11.301,0.0,80.0,55.0,1.4,2280.75,2372.754,1379.3,588.165,57.946,75.453,73.127,75.371,54.581,1.36,3.25,-0.206,83.3,66.607,90.705,52.095,0.0,78.803,131.35,131.365,131.241,38.269,52.571,52.675,-10.82,62.656,99.188,72.438,76.25,58.313,58.875,0.0,51.281,72.0,70.0,1000.0,200.0,0.315,351.25,71.688,71.25,-0.056,72.313,72.0,58.219,58.625,0.0,54.938,72.0,70.0,1000.0,200.0,0.355,653.0,76.0,76.188,0.01,72.063,72.0,58.375,59.125,0.0,65.313,72.0,70.0,1000.0,200.0,0.37,665.5,75.5,75.938,0.021,72.313,71.063,58.5,59.531,0.0,67.438,72.0,70.0,1000.0,200.0,0.319,617.5,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.591,11.651,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,529.5,526.0,545.0,303.5,531.0,532.5,522.5,-0.087,11.383,0.0,22.594,1.917,0.034,-0.004,-0.0,-0.001,-0.001
8232007,1538,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1929.136,33.968,0.012,11.286,0.0,80.0,55.0,1.4,2279.5,2359.051,1379.3,583.532,57.946,75.347,73.127,75.266,54.474,1.406,3.25,-0.188,83.35,66.729,90.424,52.095,0.0,78.803,131.276,131.259,131.315,38.122,52.466,52.602,-10.828,62.531,99.188,72.313,76.625,58.219,58.875,0.0,52.5,72.0,70.0,1000.0,200.0,0.307,345.75,71.688,71.25,-0.056,72.313,71.875,58.313,58.625,0.0,56.406,72.0,70.0,1000.0,200.0,0.347,644.0,76.0,76.188,0.01,72.188,71.813,58.375,59.219,0.0,65.938,72.0,70.0,1000.0,200.0,0.377,673.0,75.5,75.938,0.021,72.063,71.063,58.406,59.531,0.0,66.063,72.0,70.0,1000.0,200.0,0.313,611.5,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.589,11.648,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,530.0,526.5,545.0,303.75,530.5,532.0,522.5,-0.028,11.393,0.0,22.681,1.929,0.034,-0.004,-0.0,-0.001,-0.001
8232007,1539,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1933.822,33.968,0.012,11.316,0.0,80.0,55.0,1.4,2279.5,2381.325,1382.461,584.661,57.946,75.347,73.127,75.266,54.474,1.368,3.257,-0.21,83.479,66.742,90.508,52.095,0.0,78.696,131.35,131.365,131.315,38.196,52.571,52.602,-10.82,62.594,99.188,72.438,77.063,58.219,58.875,0.0,52.5,72.0,70.0,1000.0,200.0,0.315,351.5,71.688,71.25,-0.056,72.313,72.188,58.313,58.75,0.0,55.531,72.0,70.0,1000.0,200.0,0.357,653.5,76.0,76.188,0.01,72.313,71.938,58.375,59.219,0.0,67.0,72.0,70.0,1000.0,200.0,0.373,669.5,75.5,75.938,0.021,72.313,70.938,58.406,59.313,0.0,66.563,72.0,70.0,1000.0,200.0,0.313,613.5,73.563,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.585,11.643,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,530.0,526.5,545.0,303.5,531.0,532.0,522.5,-0.028,11.34,0.0,22.624,1.934,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1540,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1895.168,33.968,0.012,11.316,0.0,80.0,55.0,1.4,2289.75,2365.901,1369.823,585.263,57.946,75.453,73.127,75.266,54.581,1.406,3.272,-0.184,83.54,66.83,90.705,52.095,0.0,78.911,131.35,131.365,131.389,38.122,52.675,52.748,-10.82,63.469,99.125,72.438,77.0,58.219,58.875,0.0,52.344,72.0,70.0,1000.0,200.0,0.319,352.75,71.688,71.25,-0.056,72.313,71.875,58.313,58.75,0.0,54.719,72.0,70.0,1000.0,200.0,0.361,657.5,76.0,76.25,0.01,72.063,72.0,58.469,59.219,0.0,66.313,72.0,70.0,1000.0,200.0,0.371,666.0,75.5,75.938,0.019,72.063,71.063,58.5,59.531,0.0,67.313,72.0,70.0,1000.0,200.0,0.31,608.5,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.591,11.651,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,530.0,526.5,545.0,303.75,531.0,532.0,522.5,0.031,11.373,0.0,22.97,1.895,0.034,-0.004,-0.0,-0.001,-0.001
8232007,1541,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1895.168,33.968,0.012,11.331,0.0,80.0,55.0,1.4,2283.0,2355.627,1374.56,583.542,57.946,75.241,72.917,75.16,54.474,1.391,3.254,-0.203,83.515,66.814,90.677,52.263,0.0,78.803,131.276,131.259,131.315,38.122,52.571,52.602,-10.82,63.563,99.188,72.313,76.875,58.313,58.969,0.0,51.969,72.0,70.0,1000.0,200.0,0.322,354.5,71.688,71.25,-0.056,72.25,71.875,58.313,58.75,0.0,56.0,72.0,70.0,1000.0,200.0,0.35,649.5,76.0,76.25,0.01,71.875,71.438,58.531,59.219,0.0,65.875,72.0,70.0,1000.0,200.0,0.362,657.0,75.5,75.938,0.018,72.063,71.063,58.5,59.531,0.0,67.625,72.0,70.0,1000.0,200.0,0.324,623.5,73.563,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.58,11.647,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,530.0,526.5,545.0,303.5,531.5,531.5,522.5,-0.028,11.355,0.0,22.771,1.895,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1542,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1954.905,33.968,0.012,11.256,0.0,80.0,55.0,1.4,2290.25,2377.896,1385.623,586.71,57.946,75.453,73.022,75.266,54.581,1.364,3.3,-0.195,83.624,66.878,90.536,52.375,0.0,78.911,131.202,131.259,131.241,37.976,52.675,52.602,-10.82,63.281,99.063,72.313,76.625,58.313,58.969,0.0,52.281,72.0,70.0,1000.0,200.0,0.317,352.25,71.688,71.25,-0.056,72.25,71.875,58.375,58.75,0.0,55.594,72.0,70.0,1000.0,200.0,0.358,655.5,76.063,76.25,0.01,72.313,71.438,58.469,59.219,0.0,65.813,72.0,70.0,1000.0,200.0,0.38,676.5,75.5,75.938,0.02,72.313,71.063,58.5,59.531,0.0,67.625,72.0,70.0,1000.0,200.0,0.314,612.5,73.563,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.597,11.659,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,530.5,526.5,545.0,303.75,531.0,531.5,522.5,0.008,11.2,0.0,22.85,1.955,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1543,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1960.762,33.968,0.012,11.36,0.0,80.0,55.0,1.4,2295.5,2379.61,1390.367,585.695,58.054,75.347,73.022,75.266,54.581,1.372,3.318,-0.195,83.749,66.937,90.424,52.487,0.0,79.126,131.35,131.365,131.315,37.976,52.571,52.602,-10.82,63.25,99.125,72.125,76.25,58.313,59.219,0.0,51.781,72.0,70.0,1000.0,200.0,0.317,352.5,71.688,71.25,-0.056,72.25,71.75,58.375,58.75,0.0,55.375,72.0,70.0,1000.0,200.0,0.361,658.0,76.0,76.188,0.01,72.188,71.563,58.469,59.219,0.0,66.688,72.0,70.0,1000.0,200.0,0.373,666.5,75.5,75.938,0.019,72.313,71.063,58.5,59.594,0.0,68.063,72.0,70.0,1000.0,200.0,0.326,626.0,73.625,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.605,11.661,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,530.5,527.0,545.0,303.5,531.0,531.5,522.5,-0.028,11.384,0.0,23.061,1.961,0.034,-0.004,-0.0,-0.001,-0.001
8232007,1544,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1942.021,33.968,0.012,11.331,0.0,80.0,55.0,1.4,2304.5,2391.616,1398.279,587.129,58.054,75.241,72.812,75.266,54.688,1.341,3.29,-0.21,83.862,67.045,90.565,52.74,0.0,79.126,131.202,131.365,131.241,38.049,52.571,52.748,-10.82,63.063,99.125,72.313,76.375,58.313,58.969,0.0,52.469,72.0,70.0,1000.0,200.0,0.315,350.75,71.688,71.25,-0.056,72.25,71.688,58.375,58.969,0.0,56.125,72.0,70.0,1000.0,200.0,0.358,655.5,76.063,76.25,0.01,72.188,71.625,58.531,59.375,0.0,66.313,72.0,70.0,1000.0,200.0,0.383,680.0,75.563,75.938,0.021,72.063,71.063,58.5,59.594,0.0,68.688,72.0,70.0,1000.0,200.0,0.328,625.5,73.625,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.58,11.647,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,530.5,527.0,545.0,303.5,531.5,531.5,522.5,0.003,11.469,0.0,23.116,1.942,0.034,-0.004,-0.0,-0.001,-0.001
8232007,1545,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1939.678,33.968,0.012,11.301,0.0,80.0,55.0,1.4,2304.5,2379.61,1371.402,593.58,58.054,75.241,72.917,75.266,54.581,1.398,3.326,-0.195,83.929,67.158,90.228,52.656,0.0,78.911,131.276,131.365,131.315,38.049,52.362,52.53,-10.82,62.875,99.125,72.313,76.625,58.313,58.969,0.0,52.156,72.0,70.0,1000.0,200.0,0.321,354.25,71.688,71.25,-0.056,72.125,71.688,58.313,58.75,0.0,55.938,72.0,70.0,1000.0,200.0,0.364,661.0,76.063,76.25,0.01,72.063,71.625,58.531,59.375,0.0,65.938,72.0,70.0,1000.0,200.0,0.372,664.0,75.5,75.938,0.021,72.063,70.938,58.5,59.594,0.0,67.375,72.0,70.0,1000.0,200.0,0.327,626.5,73.563,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.589,11.658,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,531.0,527.0,545.0,303.75,531.5,532.0,522.5,0.005,11.434,0.0,22.713,1.94,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1546,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1974.817,33.968,0.012,11.301,0.0,80.0,55.0,1.4,2306.5,2410.501,1396.696,592.576,57.946,75.241,72.917,75.16,54.474,1.345,3.282,-0.203,84.019,67.162,90.368,52.684,0.0,78.588,131.424,131.365,131.315,38.122,52.571,52.53,-10.82,63.5,99.063,72.438,76.625,58.313,58.969,0.0,52.75,72.0,70.0,1000.0,200.0,0.315,351.0,71.813,71.375,-0.056,72.125,71.688,58.375,58.75,0.0,57.125,72.0,70.0,1000.0,200.0,0.359,654.5,76.0,76.25,0.01,72.313,71.438,58.531,59.375,0.0,66.813,72.0,70.0,1000.0,200.0,0.386,682.5,75.563,75.938,0.018,72.313,70.938,58.625,59.594,0.0,68.875,72.0,70.0,1000.0,200.0,0.331,630.0,73.625,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.589,11.647,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,531.0,527.0,545.0,304.0,530.5,531.5,522.5,0.022,11.269,0.0,22.598,1.975,0.034,-0.004,-0.0,-0.001,-0.001
8232007,1547,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1956.076,33.968,0.022,11.39,0.0,80.0,55.0,1.4,2322.75,2400.197,1396.696,600.992,58.161,75.347,72.917,75.266,54.688,1.375,3.365,-0.199,84.122,67.307,90.508,52.796,0.0,78.911,131.276,131.365,131.315,37.976,52.571,52.675,-10.82,63.219,99.125,72.313,76.25,58.406,58.969,0.0,52.625,72.0,70.0,1000.0,200.0,0.321,354.0,71.688,71.125,-0.056,72.125,71.688,58.594,58.844,0.0,56.531,72.0,70.0,1000.0,200.0,0.364,659.5,76.063,76.25,0.01,72.188,71.563,58.531,59.375,0.0,65.875,72.0,70.0,1000.0,200.0,0.386,680.0,75.563,76.0,0.021,72.063,71.063,58.625,59.688,0.0,68.188,72.0,70.0,1000.0,200.0,0.328,625.0,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.661,11.718,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,531.0,527.0,545.0,303.5,531.5,531.5,522.5,0.01,11.471,0.0,23.237,1.956,0.034,-0.005,-0.0,-0.001,-0.001
8232007,1548,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1950.22,35.139,0.012,11.316,0.0,80.0,55.0,1.4,2316.25,2386.47,1385.623,593.827,57.946,75.241,72.812,75.16,54.474,1.406,3.326,-0.195,84.11,67.279,90.228,52.768,0.0,78.588,131.202,131.365,131.241,37.903,52.466,52.53,-10.828,63.156,99.125,72.313,76.25,58.406,58.969,0.0,52.625,72.0,70.0,1000.0,200.0,0.323,354.75,71.688,71.25,-0.056,72.125,71.75,58.375,58.844,0.0,55.469,72.0,70.0,1000.0,200.0,0.366,661.5,76.063,76.25,0.01,72.063,71.625,58.531,59.375,0.0,66.75,72.0,70.0,1000.0,200.0,0.378,675.0,75.5,75.938,0.021,72.063,71.063,58.5,59.594,0.0,68.563,72.0,70.0,1000.0,200.0,0.325,624.0,73.625,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.658,11.716,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.5,527.0,545.0,303.5,531.0,531.5,522.5,0.003,11.366,0.0,22.974,1.95,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1549,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1964.275,33.968,0.012,11.375,0.0,80.0,55.0,1.4,2317.75,2405.348,1404.613,597.167,58.161,75.347,72.917,75.266,54.581,1.372,3.329,-0.225,84.197,67.361,90.396,52.824,0.0,79.018,131.35,131.365,131.315,37.976,52.466,52.602,-10.82,63.25,99.125,72.313,76.625,58.406,59.219,0.0,53.438,72.0,70.0,1000.0,200.0,0.321,353.0,71.688,71.25,-0.056,72.0,71.75,58.375,58.844,0.0,55.594,72.0,70.0,1000.0,200.0,0.362,658.5,76.063,76.25,0.01,72.063,71.563,58.531,59.375,0.0,66.625,72.0,70.0,1000.0,200.0,0.39,683.5,75.5,75.938,0.02,72.313,70.938,58.625,59.594,0.0,67.938,72.0,70.0,1000.0,200.0,0.333,630.5,73.563,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.656,11.714,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,531.0,527.0,545.0,303.75,531.0,531.0,522.5,-0.028,11.482,0.0,23.091,1.964,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1550,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1998.243,33.968,0.012,11.346,0.0,80.0,55.0,1.4,2328.0,2408.783,1406.197,596.035,58.054,75.347,72.917,75.371,54.581,1.368,3.347,-0.217,84.328,67.436,90.452,52.908,0.0,78.911,131.35,131.365,131.389,37.903,52.571,52.53,-10.82,63.688,99.063,72.313,76.438,58.406,59.219,0.0,52.375,72.0,70.0,1000.0,200.0,0.332,360.75,71.688,71.25,-0.056,72.0,71.563,58.375,58.844,0.0,56.563,72.0,70.0,1000.0,200.0,0.362,657.5,76.063,76.25,0.01,72.188,71.313,58.531,59.375,0.0,65.75,72.0,70.0,1000.0,200.0,0.391,684.5,75.5,76.0,0.021,72.063,70.938,58.625,59.594,0.0,67.813,72.0,70.0,1000.0,200.0,0.332,631.0,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.672,11.734,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,531.0,527.0,545.0,303.5,530.5,531.0,522.0,0.031,11.314,0.0,23.034,1.998,0.034,-0.004,-0.0,-0.002,-0.001
8232007,1551,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1968.961,35.139,0.012,11.346,0.0,80.0,55.0,1.4,2328.0,2403.631,1398.279,595.516,58.161,75.241,72.812,75.16,54.688,1.368,3.351,-0.206,84.385,67.496,90.256,52.936,0.0,79.018,131.35,131.365,131.315,37.976,52.571,52.675,-10.82,63.438,99.125,72.313,76.563,58.406,59.219,0.0,53.281,72.0,70.0,1000.0,200.0,0.325,355.75,71.813,71.25,-0.056,72.0,71.313,58.375,58.844,0.0,56.469,72.0,70.0,1000.0,200.0,0.364,661.0,76.0,76.188,0.01,72.188,71.438,58.656,59.375,0.0,65.813,72.0,70.0,1000.0,200.0,0.39,684.0,75.5,75.938,0.021,72.063,70.938,58.625,59.594,0.0,67.688,72.0,70.0,1000.0,200.0,0.333,632.0,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.683,11.747,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,531.0,527.0,545.0,303.5,530.5,531.0,522.5,-0.028,11.427,0.0,23.147,1.969,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1552,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2002.928,35.139,0.022,11.36,0.0,80.0,55.0,1.4,2334.25,2415.655,1399.862,596.33,58.054,75.241,72.812,75.16,54.581,1.36,3.354,-0.228,84.424,67.511,90.2,53.104,0.0,78.803,131.276,131.365,131.241,37.903,52.571,52.53,-10.828,63.375,99.063,72.438,76.563,58.406,59.219,0.0,53.125,72.0,70.0,1000.0,200.0,0.33,360.0,71.813,71.25,-0.056,72.125,71.313,58.375,58.844,0.0,55.719,72.0,70.0,1000.0,200.0,0.364,660.5,76.063,76.25,0.01,72.063,71.438,58.531,59.5,0.0,66.5,72.0,70.0,1000.0,200.0,0.386,680.0,75.563,76.0,0.021,72.313,71.063,58.625,59.688,0.0,69.438,72.0,70.0,1000.0,200.0,0.333,632.0,73.625,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.694,11.745,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,531.0,527.0,545.0,303.75,530.5,531.0,522.5,-0.009,11.328,0.0,23.063,2.003,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1553,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1983.016,33.968,0.012,11.301,0.0,80.0,55.0,1.4,2341.25,2412.219,1401.446,594.992,58.161,75.241,72.812,75.054,54.581,1.383,3.333,-0.214,84.416,67.537,90.088,53.048,0.0,78.911,131.35,131.365,131.241,37.829,52.362,52.53,-10.82,63.219,99.125,72.438,77.063,58.406,59.219,0.0,52.5,72.0,70.0,1000.0,200.0,0.337,361.25,71.813,71.25,-0.056,72.125,71.125,58.375,58.844,0.0,55.125,72.0,70.0,1000.0,200.0,0.367,663.0,76.063,76.25,0.01,72.063,71.563,58.656,59.375,0.0,65.875,72.0,70.0,1000.0,200.0,0.38,673.5,75.5,75.938,0.019,72.313,70.938,58.625,59.688,0.0,69.0,72.0,70.0,1000.0,200.0,0.342,640.5,73.563,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.681,11.737,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,531.5,527.0,545.0,303.5,530.5,531.0,523.0,-0.087,11.432,0.0,23.06,1.983,0.034,-0.005,-0.0,-0.001,-0.0
8232007,1554,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1995.9,35.139,0.012,11.286,0.0,80.0,55.0,1.4,2337.0,2415.655,1407.781,597.882,58.161,75.241,72.812,75.16,54.581,1.372,3.38,-0.21,84.412,67.53,90.032,52.992,0.0,78.911,131.202,131.365,131.315,37.903,52.466,52.53,-10.82,63.375,99.125,72.313,76.875,58.406,59.219,0.0,53.5,72.0,70.0,1000.0,200.0,0.324,355.75,71.688,71.25,-0.056,72.125,71.125,58.375,58.969,0.0,56.344,72.0,70.0,1000.0,200.0,0.362,659.5,76.063,76.25,0.01,72.063,71.313,58.531,59.375,0.0,66.125,72.0,70.0,1000.0,200.0,0.387,682.0,75.5,76.0,0.023,72.313,71.063,58.625,59.688,0.0,69.563,72.0,70.0,1000.0,200.0,0.343,640.0,73.563,73.313,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.68,11.732,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,531.0,527.5,545.0,303.75,531.0,531.0,522.5,0.008,11.336,0.0,22.913,1.996,0.035,-0.004,-0.0,-0.002,-0.0
8232007,1555,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1995.9,35.139,0.012,11.42,0.0,80.0,55.0,1.4,2337.0,2415.655,1401.446,601.064,58.161,75.135,72.707,75.16,54.795,1.372,3.351,-0.206,84.48,67.586,90.228,52.992,0.0,79.126,131.35,131.365,131.315,37.829,52.571,52.602,-10.82,63.656,99.125,72.438,77.0,58.531,59.219,0.0,52.938,72.0,70.0,1000.0,200.0,0.334,361.5,71.688,71.375,-0.056,72.0,71.125,58.375,58.844,0.0,55.75,72.0,70.0,1000.0,200.0,0.355,649.5,76.063,76.188,0.01,72.063,71.313,58.656,59.5,0.0,67.125,72.0,70.0,1000.0,200.0,0.389,683.5,75.563,75.938,0.021,72.313,70.938,58.625,59.688,0.0,70.063,72.0,70.0,1000.0,200.0,0.344,642.0,73.563,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.691,11.745,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,531.0,527.5,545.0,303.5,531.0,530.5,522.5,-0.028,11.444,0.0,23.417,1.996,0.035,-0.003,-0.0,-0.001,-0.001
8232007,1556,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2002.928,33.968,0.012,11.42,0.0,80.0,55.0,1.4,2346.75,2419.092,1385.623,601.722,58.161,75.135,72.707,75.16,54.795,1.36,3.358,-0.243,84.653,67.72,90.2,52.936,0.0,79.018,131.35,131.259,131.315,37.756,52.466,52.602,-10.82,63.469,99.125,72.438,76.438,58.406,59.219,0.0,52.781,72.0,70.0,1000.0,200.0,0.336,362.25,71.688,71.25,-0.056,72.0,71.0,58.594,58.844,0.0,56.25,72.0,70.0,1000.0,200.0,0.365,663.5,76.063,76.25,0.01,72.063,71.313,58.656,59.5,0.0,67.313,72.0,70.0,1000.0,200.0,0.382,676.0,75.563,75.938,0.017,72.313,71.063,58.625,59.688,0.0,70.5,72.0,70.0,1000.0,200.0,0.347,644.0,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.681,11.734,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,531.0,527.5,545.0,303.75,530.0,531.0,522.5,0.005,11.526,0.0,23.533,2.003,0.034,-0.004,-0.0,-0.001,-0.001
8232007,1557,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2013.47,35.139,0.022,11.286,0.0,80.0,55.0,1.4,2351.75,2413.937,1387.204,601.511,58.161,75.241,72.812,75.16,54.688,1.375,3.369,-0.236,84.78,67.805,90.256,53.048,0.0,79.018,131.424,131.365,131.389,37.829,52.571,52.602,-10.82,63.844,99.0,72.125,76.125,58.406,59.219,0.0,52.688,72.0,70.0,1000.0,200.0,0.337,363.5,71.813,71.25,-0.056,71.875,71.0,58.594,58.844,0.0,56.156,72.0,70.0,1000.0,200.0,0.363,657.0,76.063,76.25,0.01,72.188,71.438,58.875,59.5,0.0,67.563,72.0,70.0,1000.0,200.0,0.39,683.0,75.563,76.0,0.021,72.313,70.938,58.719,59.813,0.0,71.375,72.0,70.0,1000.0,200.0,0.347,643.0,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.703,11.752,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.0,527.5,545.0,303.5,530.5,530.5,522.5,0.013,11.31,0.0,23.142,2.013,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1558,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2021.669,35.139,0.012,11.286,0.0,80.0,55.0,1.4,2350.75,2422.53,1391.949,607.033,58.161,75.241,72.707,75.16,54.581,1.379,3.39,-0.228,84.812,67.85,90.144,53.16,0.0,79.126,131.276,131.365,131.241,37.683,52.466,52.53,-10.82,63.438,99.0,72.125,76.25,58.406,59.219,0.0,52.594,72.0,70.0,1000.0,200.0,0.333,359.25,71.813,71.25,-0.056,72.0,71.125,58.594,58.969,0.0,56.656,72.0,70.0,1000.0,200.0,0.359,654.5,76.063,76.25,0.01,72.313,71.313,58.656,59.5,0.0,67.563,72.0,70.0,1000.0,200.0,0.394,686.5,75.563,76.0,0.021,72.063,70.938,58.625,59.688,0.0,69.688,72.0,70.0,1000.0,200.0,0.351,648.0,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.713,11.754,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.0,527.5,545.0,303.5,530.5,530.5,522.5,-0.005,11.335,0.0,23.259,2.022,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1559,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2053.294,35.139,0.022,11.212,0.0,80.0,55.0,1.4,2350.75,2436.289,1396.696,608.386,58.054,75.241,72.812,75.16,54.581,1.372,3.398,-0.236,84.914,67.892,90.2,53.132,0.0,79.018,131.35,131.365,131.315,37.756,52.571,52.53,-10.82,63.781,99.0,72.313,76.563,58.406,59.219,0.0,53.406,72.0,70.0,1000.0,200.0,0.33,360.0,71.688,71.25,-0.056,72.125,71.25,58.594,59.156,0.0,56.063,72.0,70.0,1000.0,200.0,0.371,669.5,76.063,76.25,0.01,72.063,71.313,58.656,59.5,0.0,67.75,72.0,70.0,1000.0,200.0,0.396,686.0,75.5,76.0,0.021,72.063,70.875,58.625,59.688,0.0,70.563,72.0,70.0,1000.0,200.0,0.344,642.0,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.705,11.765,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.0,527.5,545.0,303.5,529.5,530.5,522.5,-0.051,11.181,0.0,22.992,2.053,0.035,-0.004,-0.0,-0.002,-0.001
8232007,1600,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2046.267,35.139,0.012,11.36,0.0,80.0,55.0,1.4,2357.0,2432.848,1399.862,607.198,58.269,75.241,72.812,75.16,54.688,1.372,3.39,-0.236,85.056,68.05,90.032,53.104,0.0,79.233,131.35,131.259,131.389,37.61,52.362,52.53,-10.82,63.25,99.063,72.313,76.563,58.531,59.313,0.0,53.344,72.0,70.0,1000.0,200.0,0.334,360.5,71.813,71.375,-0.056,72.25,71.25,58.594,58.969,0.0,56.469,72.0,70.0,1000.0,200.0,0.375,672.5,76.063,76.25,0.01,71.875,71.438,58.656,59.5,0.0,67.063,72.0,70.0,1000.0,200.0,0.387,675.0,75.5,76.0,0.021,72.313,70.875,58.625,59.688,0.0,71.0,72.0,70.0,1000.0,200.0,0.357,656.0,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.696,11.755,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.0,527.5,545.0,303.5,529.5,530.5,522.0,-0.005,11.489,0.0,23.527,2.046,0.035,-0.004,-0.0,-0.002,-0.001
8232007,1601,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2048.609,35.139,0.012,11.301,0.0,80.0,55.0,1.4,2366.25,2443.173,1406.197,607.497,58.269,75.347,72.917,75.16,54.795,1.356,3.405,-0.232,85.104,68.06,90.368,53.104,0.0,79.233,131.35,131.365,131.315,37.683,52.466,52.602,-10.82,64.125,99.063,72.313,76.563,58.531,59.219,0.0,53.406,72.0,70.0,1000.0,200.0,0.334,361.25,71.813,71.25,-0.056,72.25,71.313,58.594,58.969,0.0,57.406,72.0,70.0,1000.0,200.0,0.371,669.5,76.063,76.25,0.01,72.063,71.563,58.656,59.5,0.0,66.75,72.0,70.0,1000.0,200.0,0.395,688.5,75.563,76.0,0.021,72.313,70.938,58.625,59.688,0.0,71.875,72.0,70.0,1000.0,200.0,0.357,652.5,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.703,11.775,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.0,527.5,545.0,303.5,530.0,530.5,522.0,-0.028,11.405,0.0,23.403,2.049,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1602,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2086.091,35.139,0.012,11.271,0.0,80.0,55.0,1.4,2370.75,2448.338,1412.535,610.87,58.377,75.665,73.022,75.266,54.902,1.345,3.405,-0.247,85.333,68.193,90.368,53.16,0.0,79.34,131.424,131.365,131.389,37.683,52.571,52.675,-10.82,63.781,99.0,72.125,76.563,58.531,59.313,0.0,53.594,72.0,70.0,1000.0,200.0,0.334,360.75,71.813,71.25,-0.056,72.25,71.313,58.594,58.969,0.0,56.5,72.0,70.0,1000.0,200.0,0.383,677.5,76.063,76.25,0.01,72.063,71.563,58.656,59.5,0.0,67.125,72.0,70.0,1000.0,200.0,0.391,686.5,75.5,76.125,0.021,72.375,70.938,58.719,59.688,0.0,72.375,72.0,70.0,1000.0,200.0,0.359,656.0,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.754,11.818,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,527.0,545.0,303.5,529.0,530.5,522.0,0.007,11.35,0.0,23.455,2.086,0.035,-0.005,-0.0,-0.002,-0.001
8232007,1603,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2081.406,35.139,0.012,11.301,0.0,80.0,55.0,1.4,2382.25,2444.894,1398.279,616.115,58.269,75.559,72.917,75.371,54.795,1.372,3.419,-0.261,85.453,68.403,89.976,53.244,0.0,79.448,131.424,131.259,131.389,37.683,52.571,52.602,-10.82,62.688,99.125,72.313,76.625,58.531,59.313,0.0,54.156,72.0,70.0,1000.0,200.0,0.332,359.75,71.688,71.375,-0.056,72.25,71.563,58.688,58.844,0.0,57.063,72.0,70.0,1000.0,200.0,0.376,668.5,76.063,76.25,0.01,72.063,71.813,58.875,59.594,0.0,67.188,72.0,70.0,1000.0,200.0,0.392,687.5,75.563,76.0,0.019,72.313,70.938,58.719,59.688,0.0,72.75,72.0,70.0,1000.0,200.0,0.367,663.0,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.754,11.819,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,527.0,545.0,303.5,529.5,530.5,522.0,0.003,11.325,0.0,23.403,2.081,0.035,-0.003,-0.0,-0.001,-0.001
8232007,1604,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2086.091,35.139,0.012,11.346,0.0,80.0,55.0,1.4,2387.25,2453.504,1414.121,611.105,58.269,75.665,72.812,75.477,54.795,1.368,3.412,-0.254,85.539,68.436,90.284,53.132,0.0,79.663,131.35,131.365,131.315,37.683,52.466,52.602,-10.82,63.5,99.0,72.313,76.438,58.75,59.313,0.0,54.063,72.0,70.0,1000.0,200.0,0.336,362.5,71.813,71.25,-0.056,72.125,71.688,58.688,59.156,0.0,56.969,72.0,70.0,1000.0,200.0,0.383,677.5,76.063,76.25,0.01,72.063,71.625,58.875,59.594,0.0,66.375,72.0,70.0,1000.0,200.0,0.387,680.5,75.563,76.0,0.022,72.313,70.938,58.813,59.688,0.0,72.125,72.0,70.0,1000.0,200.0,0.373,667.5,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.754,11.828,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,527.0,545.0,303.5,528.5,530.5,522.0,-0.028,11.45,0.0,23.496,2.086,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1605,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2089.605,35.139,0.022,11.36,0.0,80.0,55.0,1.4,2387.25,2467.289,1412.535,616.352,58.377,75.665,72.917,75.477,54.902,1.349,3.437,-0.269,85.645,68.503,90.368,53.104,0.0,79.77,131.35,131.259,131.315,37.61,52.571,52.675,-10.82,63.656,99.0,72.313,76.438,58.75,59.313,0.0,54.375,72.0,70.0,1000.0,200.0,0.335,361.75,71.813,71.25,-0.056,72.0,71.563,58.688,59.156,0.0,56.313,72.0,70.0,1000.0,200.0,0.385,679.0,76.063,76.25,0.01,72.063,71.625,58.938,59.594,0.0,66.813,72.0,70.0,1000.0,200.0,0.395,688.5,75.563,76.0,0.021,72.313,70.938,58.813,59.813,0.0,71.25,72.0,70.0,1000.0,200.0,0.37,664.5,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.752,11.828,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,531.0,527.5,545.0,303.5,528.5,530.5,522.0,0.008,11.439,0.0,23.756,2.09,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1606,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2093.119,35.139,0.022,11.316,0.0,80.0,55.0,1.4,2393.5,2446.616,1399.862,613.876,58.484,75.665,72.917,75.583,54.902,1.398,3.434,-0.261,85.675,68.57,89.919,53.244,0.0,79.877,131.424,131.259,131.389,37.756,52.571,52.675,-10.82,62.406,99.125,72.313,76.25,58.844,59.375,0.0,54.25,72.0,70.0,1000.0,200.0,0.339,364.5,71.813,71.375,-0.056,72.0,71.313,58.781,59.156,0.0,56.938,72.0,70.0,1000.0,200.0,0.373,667.5,76.063,76.25,0.01,72.063,71.563,58.938,59.688,0.0,66.438,72.0,70.0,1000.0,200.0,0.387,679.0,75.563,76.0,0.021,72.063,70.938,58.813,59.813,0.0,72.375,72.0,70.0,1000.0,200.0,0.372,667.5,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.742,11.822,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,531.0,527.0,545.0,303.5,530.0,530.0,522.0,0.005,11.395,0.0,23.433,2.093,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1607,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2102.489,35.139,0.012,11.316,0.0,80.0,55.0,1.4,2381.25,2450.059,1409.365,611.494,58.484,75.665,72.917,75.477,54.795,1.368,3.43,-0.258,85.672,68.537,89.807,53.244,0.0,79.77,131.424,131.365,131.315,37.683,52.466,52.602,-10.82,62.594,99.063,72.313,76.563,58.75,59.375,0.0,54.25,72.0,70.0,1000.0,200.0,0.341,364.75,71.813,71.25,-0.056,72.125,71.313,58.688,59.156,0.0,57.156,72.0,70.0,1000.0,200.0,0.377,674.5,76.063,76.25,0.01,72.188,71.563,58.938,59.594,0.0,66.438,72.0,70.0,1000.0,200.0,0.395,689.5,75.563,76.0,0.023,72.063,70.875,58.813,59.813,0.0,72.313,72.0,70.0,1000.0,200.0,0.362,656.5,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.742,11.826,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,531.5,527.0,545.5,303.5,529.5,530.0,522.0,0.022,11.42,0.0,23.434,2.102,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1608,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2077.892,35.139,0.022,11.301,0.0,80.0,55.0,1.4,2390.75,2456.949,1401.446,613.733,58.377,75.665,73.022,75.477,54.795,1.36,3.423,-0.247,85.778,68.61,89.947,53.16,0.0,79.77,131.35,131.259,131.315,37.683,52.466,52.602,-10.82,62.688,99.0,72.438,76.625,58.75,59.375,0.0,54.125,72.0,70.0,1000.0,200.0,0.348,369.25,71.813,71.375,-0.056,72.0,71.25,58.688,59.156,0.0,56.813,72.0,70.0,1000.0,200.0,0.367,660.0,76.063,76.25,0.01,72.063,71.563,58.875,59.594,0.0,67.125,72.0,70.0,1000.0,200.0,0.403,698.0,75.563,76.125,0.021,72.313,70.938,58.813,59.813,0.0,72.313,72.0,70.0,1000.0,200.0,0.362,658.5,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.752,11.838,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,531.0,527.0,545.0,303.5,529.5,530.0,522.0,0.008,11.405,0.0,23.403,2.078,0.035,-0.004,-0.0,-0.002,-0.001
8232007,1609,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2109.517,35.139,0.022,11.301,0.0,80.0,55.0,1.4,2397.25,2453.504,1410.95,620.862,58.377,75.559,72.917,75.477,54.902,1.406,3.473,-0.243,85.822,68.639,90.004,53.132,0.0,79.663,131.276,131.259,131.315,37.61,52.466,52.602,-10.82,62.875,99.0,72.313,77.063,58.75,59.313,0.0,53.25,72.0,70.0,1000.0,200.0,0.356,371.75,71.813,71.25,-0.056,71.875,71.25,58.688,59.156,0.0,56.375,72.0,70.0,1000.0,200.0,0.376,671.5,76.063,76.25,0.01,71.875,71.438,58.875,59.594,0.0,66.563,72.0,70.0,1000.0,200.0,0.388,680.5,75.563,76.0,0.022,72.313,70.938,58.813,59.813,0.0,72.688,72.0,70.0,1000.0,200.0,0.375,672.0,73.563,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.763,11.844,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,531.0,527.5,545.0,303.5,529.0,530.5,522.0,-0.05,11.404,0.0,23.518,2.11,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1610,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2103.66,35.139,0.022,11.331,0.0,80.0,55.0,1.4,2392.5,2448.338,1409.365,616.937,58.377,75.453,72.812,75.477,54.902,1.41,3.459,-0.236,85.787,68.631,89.807,53.132,0.0,79.448,131.35,131.365,131.315,37.683,52.466,52.602,-10.82,62.75,99.0,72.313,76.625,58.75,59.313,0.0,54.156,72.0,70.0,1000.0,200.0,0.345,366.5,71.813,71.25,-0.056,72.0,71.0,58.688,59.156,0.0,55.563,72.0,70.0,1000.0,200.0,0.38,675.5,76.063,76.25,0.01,71.875,71.438,58.938,59.594,0.0,66.438,72.0,70.0,1000.0,200.0,0.386,679.5,75.5,76.0,0.021,72.063,70.938,58.813,59.813,0.0,71.75,72.0,70.0,1000.0,200.0,0.367,660.0,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.759,11.833,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,531.5,527.5,545.0,303.5,529.0,530.5,522.0,-0.051,11.435,0.0,23.465,2.104,0.035,-0.005,-0.0,-0.002,-0.001
8232007,1611,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2059.151,35.139,0.022,11.256,0.0,80.0,55.0,1.4,2379.25,2444.894,1401.446,616.24,58.377,75.347,72.812,75.266,54.795,1.394,3.43,-0.247,85.789,68.631,89.779,53.244,0.0,79.34,131.35,131.259,131.315,37.61,52.466,52.53,-10.828,63.219,99.0,72.313,77.0,58.75,59.313,0.0,54.375,72.0,70.0,1000.0,200.0,0.343,366.5,71.813,71.25,-0.056,72.0,71.0,58.688,59.156,0.0,55.406,72.0,70.0,1000.0,200.0,0.379,675.0,76.063,76.25,0.01,72.063,71.438,58.938,59.594,0.0,66.063,72.0,70.0,1000.0,200.0,0.386,679.5,75.563,76.0,0.021,72.063,70.875,58.813,59.813,0.0,72.25,72.0,70.0,1000.0,200.0,0.365,662.0,73.375,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.755,11.831,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,531.5,527.5,545.5,303.5,529.0,530.5,522.0,0.008,11.304,0.0,23.312,2.059,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1612,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2107.174,35.139,0.012,11.331,0.0,80.0,55.0,1.4,2379.25,2456.949,1399.862,620.353,58.377,75.347,72.917,75.266,54.795,1.387,3.473,-0.25,85.789,68.631,89.835,53.272,0.0,79.233,131.35,131.365,131.315,37.61,52.362,52.53,-10.82,62.969,99.0,72.313,76.563,58.75,59.375,0.0,54.688,72.0,70.0,1000.0,200.0,0.342,366.0,71.813,71.25,-0.056,71.875,71.0,58.688,59.156,0.0,55.313,72.0,70.0,1000.0,200.0,0.379,673.5,76.063,76.25,0.01,71.875,71.438,58.938,59.594,0.0,66.625,72.0,70.0,1000.0,200.0,0.391,685.0,75.5,76.0,0.025,72.063,70.875,58.813,59.875,0.0,72.688,72.0,70.0,1000.0,200.0,0.365,661.0,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.752,11.835,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,531.5,527.5,545.5,303.5,529.0,530.0,522.0,-0.028,11.46,0.0,23.467,2.107,0.035,-0.005,-0.0,-0.002,-0.001
8232007,1613,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2101.318,35.139,0.022,11.346,0.0,80.0,55.0,1.4,2388.25,2451.781,1401.446,621.678,58.377,75.241,72.707,75.16,54.795,1.394,3.426,-0.243,85.824,68.631,90.06,53.356,0.0,79.126,131.35,131.259,131.315,37.536,52.466,52.53,-10.82,63.719,99.0,72.313,76.563,58.75,59.313,0.0,53.688,72.0,70.0,1000.0,200.0,0.356,374.25,71.813,71.25,-0.056,72.0,70.938,58.688,59.156,0.0,56.0,72.0,70.0,1000.0,200.0,0.363,656.0,76.063,76.25,0.01,72.063,71.313,58.875,59.594,0.0,65.938,72.0,70.0,1000.0,200.0,0.399,687.0,75.563,76.0,0.021,72.063,70.875,58.813,59.813,0.0,71.563,72.0,70.0,1000.0,200.0,0.373,669.5,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.738,11.823,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.5,527.5,545.5,303.5,529.0,530.5,522.0,0.008,11.395,0.0,23.615,2.101,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1614,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2097.804,35.139,0.012,11.301,0.0,80.0,55.0,1.4,2386.5,2465.565,1414.121,620.219,58.269,75.453,73.022,75.371,54.795,1.383,3.47,-0.243,85.804,68.647,89.779,53.356,0.0,79.126,131.35,131.365,131.168,37.61,52.362,52.457,-10.82,63.406,99.0,72.313,76.563,58.531,59.313,0.0,53.406,72.0,70.0,1000.0,200.0,0.359,374.25,71.688,71.25,-0.056,72.0,70.938,58.688,59.156,0.0,54.75,72.0,70.0,1000.0,200.0,0.37,665.0,76.0,76.25,0.01,72.188,71.313,58.875,59.594,0.0,66.438,72.0,70.0,1000.0,200.0,0.4,691.5,75.5,76.125,0.021,72.063,70.875,58.813,59.813,0.0,72.0,72.0,70.0,1000.0,200.0,0.363,659.0,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.755,11.836,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,531.5,527.5,545.5,303.75,529.0,530.0,522.0,-0.146,11.374,0.0,23.29,2.098,0.035,-0.004,-0.0,-0.002,-0.001
8232007,1615,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2080.234,35.139,0.022,11.286,0.0,80.0,55.0,1.4,2387.0,2450.059,1407.781,614.527,58.377,75.241,72.812,75.16,54.688,1.41,3.441,-0.228,85.802,68.642,89.835,53.384,0.0,78.911,130.462,130.196,130.134,37.536,52.362,52.457,-10.82,63.563,99.0,72.438,76.625,58.75,59.375,0.0,54.344,72.0,70.0,1000.0,200.0,0.348,368.0,71.813,71.25,-0.056,71.875,71.0,58.688,58.969,0.0,56.406,72.0,70.0,1000.0,200.0,0.366,660.0,76.063,76.25,0.01,71.875,71.188,58.875,59.594,0.0,66.375,72.0,70.0,1000.0,200.0,0.396,689.5,75.563,76.0,0.021,72.0,70.875,58.813,59.813,0.0,71.813,72.0,70.0,1000.0,200.0,0.371,666.5,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.769,11.836,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,531.5,527.5,545.5,303.5,528.5,530.0,522.0,0.027,11.358,0.0,23.376,2.08,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1616,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2096.633,35.139,0.012,11.375,0.0,80.0,55.0,1.4,2386.25,2453.504,1404.613,617.534,58.269,75.241,72.812,75.16,54.581,1.406,3.462,-0.232,85.802,68.642,89.779,53.384,0.0,78.696,128.76,128.497,128.509,37.463,52.466,52.384,-10.82,63.375,98.938,72.313,76.375,58.75,59.313,0.0,53.406,72.0,70.0,1000.0,200.0,0.354,372.25,71.813,71.375,-0.056,71.875,71.0,58.688,59.156,0.0,55.688,72.0,70.0,1000.0,200.0,0.364,657.0,76.063,76.25,0.01,71.875,70.938,58.875,59.594,0.0,66.25,72.0,70.0,1000.0,200.0,0.396,689.0,75.563,76.0,0.013,72.0,70.875,58.813,59.813,0.0,70.5,72.0,70.0,1000.0,200.0,0.375,669.5,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.768,11.83,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,531.5,527.5,545.5,303.5,529.5,530.5,522.0,0.011,11.313,0.0,23.561,2.097,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1617,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2107.174,35.139,0.022,11.286,0.0,80.0,55.0,1.4,2382.75,2448.338,1409.365,613.165,58.269,75.029,72.707,75.054,54.688,1.413,3.434,-0.254,85.787,68.611,89.751,53.44,0.0,78.911,127.207,126.903,126.884,37.463,52.257,52.384,-10.82,63.406,98.938,72.313,76.438,58.531,59.313,0.0,53.906,72.0,70.0,1000.0,200.0,0.346,368.0,71.813,71.375,-0.056,71.875,70.75,58.688,59.156,0.0,55.688,72.0,70.0,1000.0,200.0,0.37,666.0,76.063,76.25,0.01,72.313,71.0,58.656,59.594,0.0,67.125,72.0,70.0,1000.0,200.0,0.397,689.0,75.563,76.0,0.021,72.0,70.875,58.719,59.813,0.0,71.813,72.0,70.0,1000.0,200.0,0.363,659.0,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.772,11.833,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,531.5,527.5,545.5,303.5,529.0,530.0,522.0,0.023,11.383,0.0,23.376,2.107,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1618,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2073.207,35.139,0.012,11.271,0.0,80.0,55.0,1.4,2388.25,2451.781,1409.365,613.729,58.269,75.135,72.707,74.949,54.688,1.394,3.455,-0.25,85.788,68.63,89.835,53.384,0.0,78.803,125.653,125.416,125.259,37.463,52.257,52.384,-10.82,63.563,98.938,72.313,76.438,58.531,59.313,0.0,54.5,72.0,70.0,1000.0,200.0,0.346,369.5,71.813,71.25,-0.056,72.0,70.625,58.594,58.969,0.0,55.594,72.0,70.0,1000.0,200.0,0.371,666.0,76.063,76.25,0.01,72.063,71.0,58.875,59.594,0.0,67.0,72.0,70.0,1000.0,200.0,0.396,688.0,75.563,76.0,0.021,72.0,70.875,58.719,59.813,0.0,71.125,72.0,70.0,1000.0,200.0,0.369,665.5,73.563,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.798,11.854,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,531.5,527.5,545.0,303.5,529.0,530.0,522.0,0.02,11.368,0.0,23.345,2.073,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1619,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2130.6,35.139,0.012,11.301,0.0,80.0,55.0,1.4,2393.25,2472.461,1407.781,620.76,58.269,75.135,72.601,75.054,54.688,1.345,3.434,-0.247,85.86,68.631,89.919,53.468,0.0,78.803,124.248,123.929,123.855,37.463,52.257,52.384,-10.82,63.906,98.938,72.313,76.375,58.531,59.313,0.0,54.25,72.0,70.0,1000.0,200.0,0.354,371.0,71.688,71.25,-0.056,72.0,70.5,58.688,58.969,0.0,55.75,72.0,70.0,1000.0,200.0,0.369,664.0,76.063,76.25,0.01,72.063,70.813,58.656,59.594,0.0,67.75,72.0,70.0,1000.0,200.0,0.411,703.0,75.563,76.0,0.021,72.0,70.875,58.719,59.813,0.0,72.125,72.0,70.0,1000.0,200.0,0.365,661.5,73.375,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.792,11.847,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,531.5,527.5,545.5,303.5,528.5,530.0,522.0,0.015,11.398,0.0,23.407,2.131,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1620,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2097.804,35.139,0.022,11.316,0.0,80.0,55.0,1.4,2393.25,2462.118,1401.446,619.607,58.269,75.135,72.601,74.949,54.688,1.372,3.426,-0.258,85.953,68.746,89.891,53.524,0.0,78.911,122.99,122.973,122.821,37.39,52.362,52.384,-10.82,63.875,98.875,72.313,77.063,58.531,59.313,0.0,54.25,72.0,70.0,1000.0,200.0,0.355,372.75,71.688,71.25,-0.056,72.125,70.75,58.688,58.969,0.0,56.313,72.0,70.0,1000.0,200.0,0.366,662.0,76.063,76.25,0.01,72.375,70.813,58.875,59.594,0.0,67.625,72.0,70.0,1000.0,200.0,0.405,695.5,75.563,75.938,0.018,72.0,70.688,58.813,59.813,0.0,71.938,72.0,70.0,1000.0,200.0,0.364,660.5,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.711,11.772,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.5,528.0,545.5,303.5,528.5,530.0,522.0,0.219,11.333,0.0,23.554,2.098,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1621,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2148.17,33.968,0.012,11.405,0.0,80.0,55.0,1.4,2391.25,2469.013,1414.121,619.823,58.269,75.135,72.496,75.054,54.688,1.391,3.462,-0.258,85.963,68.75,89.891,53.524,0.0,78.911,122.546,122.442,122.452,37.463,52.257,52.384,-10.82,63.875,98.938,72.313,77.313,58.531,59.313,0.0,54.219,72.0,70.0,1000.0,200.0,0.357,373.25,71.813,71.375,-0.056,71.875,70.625,58.688,59.156,0.0,56.219,72.0,70.0,1000.0,200.0,0.37,664.5,76.063,76.25,0.01,72.188,70.813,58.656,59.594,0.0,66.875,72.0,70.0,1000.0,200.0,0.407,697.5,75.563,75.938,0.021,72.0,70.688,58.719,59.813,0.0,71.5,72.0,70.0,1000.0,200.0,0.368,663.0,73.563,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.706,11.772,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,532.0,528.0,545.5,303.5,529.0,530.0,522.0,0.011,11.503,0.0,23.623,2.148,0.034,-0.004,-0.0,-0.001,-0.001
8232007,1622,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2113.031,35.139,0.012,11.286,0.0,80.0,55.0,1.4,2397.5,2455.226,1404.613,622.752,58.269,75.135,72.496,74.949,54.688,1.398,3.459,-0.254,85.961,68.776,89.527,53.552,0.0,78.696,122.472,122.336,122.378,37.463,52.153,52.384,-10.82,63.188,98.938,72.125,76.625,58.531,59.313,0.0,54.25,72.0,70.0,1000.0,200.0,0.358,374.5,71.813,71.25,-0.056,71.75,70.625,58.688,59.156,0.0,55.281,72.0,70.0,1000.0,200.0,0.36,655.0,76.063,76.25,0.01,72.313,70.688,58.875,59.5,0.0,68.438,72.0,70.0,1000.0,200.0,0.408,698.0,75.563,76.0,0.021,71.938,70.688,58.719,59.813,0.0,70.875,72.0,70.0,1000.0,200.0,0.366,663.0,73.375,73.188,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.691,11.765,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,532.0,528.0,545.5,303.75,528.5,530.5,522.5,0.008,11.463,0.0,23.376,2.113,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1623,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2098.975,35.139,0.022,11.331,0.0,80.0,55.0,1.4,2392.75,2467.289,1414.121,620.136,58.161,75.135,72.496,74.949,54.581,1.402,3.441,-0.254,85.955,68.764,89.807,53.524,0.0,78.803,122.25,122.229,122.23,37.463,52.257,52.311,-10.82,63.313,98.875,72.313,76.438,58.75,59.313,0.0,54.0,72.0,70.0,1000.0,200.0,0.361,375.5,71.938,71.375,-0.056,71.875,70.625,58.594,59.156,0.0,55.344,72.0,70.0,1000.0,200.0,0.361,659.5,76.063,76.25,0.01,71.875,70.688,58.875,59.594,0.0,67.438,72.0,70.0,1000.0,200.0,0.409,699.5,75.563,75.938,0.018,72.0,70.688,58.719,59.813,0.0,71.125,72.0,70.0,1000.0,200.0,0.361,656.5,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.703,11.772,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,532.0,528.0,545.5,303.75,529.0,530.0,522.0,0.021,11.372,0.0,23.355,2.099,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1624,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2139.971,35.139,0.022,11.435,0.0,80.0,55.0,1.4,2391.75,2456.949,1406.197,618.012,58.269,75.135,72.496,75.054,54.581,1.413,3.459,-0.247,85.966,68.766,89.835,53.581,0.0,78.911,122.176,122.229,122.23,37.39,52.257,52.384,-10.82,63.469,99.0,72.125,76.438,58.531,59.219,0.0,53.5,72.0,70.0,1000.0,200.0,0.359,375.5,71.813,71.375,-0.056,71.75,70.625,58.594,58.969,0.0,55.188,72.0,70.0,1000.0,200.0,0.361,655.0,76.063,76.25,0.01,72.313,70.625,58.875,59.5,0.0,68.375,72.0,70.0,1000.0,200.0,0.406,699.0,75.563,75.938,0.02,71.938,70.688,58.719,59.813,0.0,71.125,72.0,70.0,1000.0,200.0,0.365,662.5,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.711,11.773,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,532.0,528.0,545.5,303.5,528.0,530.0,522.5,0.022,11.533,0.0,23.801,2.14,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1625,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2107.174,35.139,0.012,11.405,0.0,80.0,55.0,1.4,2393.5,2446.616,1377.72,627.37,58.269,75.135,72.496,75.054,54.581,1.44,3.466,-0.236,85.844,68.768,89.891,53.637,0.0,79.018,122.25,122.123,122.23,37.463,52.257,52.311,-10.82,64.188,98.938,72.125,76.563,58.531,59.219,0.0,53.344,72.0,70.0,1000.0,200.0,0.362,375.0,71.813,71.25,-0.056,71.75,70.75,58.594,58.969,0.0,54.375,72.0,70.0,1000.0,200.0,0.356,653.5,76.063,76.25,0.01,71.875,70.813,58.656,59.5,0.0,66.875,72.0,70.0,1000.0,200.0,0.405,693.5,75.563,76.0,0.025,71.938,70.688,58.719,59.813,0.0,70.313,72.0,70.0,1000.0,200.0,0.365,661.0,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.716,11.78,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,532.0,528.0,545.5,303.5,529.0,530.0,522.0,0.002,11.447,0.0,23.507,2.107,0.035,-0.005,-0.0,-0.002,-0.0
8232007,1626,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2100.146,35.139,0.022,11.286,0.0,80.0,55.0,1.4,2374.5,2441.451,1395.114,609.505,58.269,75.135,72.496,75.054,54.581,1.421,3.466,-0.265,85.852,68.683,89.863,53.609,0.0,78.911,122.25,122.229,122.304,37.39,52.362,52.457,-10.82,63.656,98.938,72.313,76.875,58.531,59.313,0.0,54.25,72.0,70.0,1000.0,200.0,0.349,369.75,71.813,71.375,-0.056,71.75,70.625,58.688,58.969,0.0,54.469,72.0,70.0,1000.0,200.0,0.345,639.5,76.063,76.25,0.01,72.313,70.438,58.938,59.5,0.0,67.563,72.0,70.0,1000.0,200.0,0.42,712.0,75.563,76.0,0.023,71.938,70.563,58.719,59.813,0.0,71.25,72.0,70.0,1000.0,200.0,0.355,653.0,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.711,11.778,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,532.0,528.5,545.5,303.5,529.5,530.0,522.0,-0.057,11.358,0.0,23.606,2.1,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1627,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2096.633,35.139,0.012,11.346,0.0,80.0,55.0,1.4,2374.25,2451.781,1398.279,613.344,58.161,75.029,72.391,74.949,54.474,1.406,3.466,-0.225,85.851,68.681,89.723,53.749,0.0,78.803,122.25,122.229,122.23,37.39,52.153,52.311,-10.82,63.469,99.0,72.125,76.438,58.531,59.313,0.0,54.906,72.0,70.0,1000.0,200.0,0.345,367.5,71.813,71.25,-0.056,71.75,70.625,58.594,58.969,0.0,53.656,72.0,70.0,1000.0,200.0,0.35,647.5,76.063,76.25,0.01,71.875,70.438,58.656,59.5,0.0,68.25,72.0,70.0,1000.0,200.0,0.415,704.0,75.563,76.0,0.021,72.0,70.688,58.719,59.813,0.0,71.0,72.0,70.0,1000.0,200.0,0.363,660.5,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.713,11.781,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,532.0,528.5,545.5,303.5,529.0,530.0,522.0,0.011,11.467,0.0,23.501,2.097,0.035,-0.005,-0.0,-0.001,-0.0
