DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1628,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2104.832,35.139,0.022,11.301,0.0,80.0,55.0,1.4,2386.75,2451.781,1401.446,617.246,58.269,75.135,72.496,75.054,54.688,1.406,3.488,-0.243,85.866,68.684,89.976,53.693,0.0,78.911,122.25,122.229,122.304,37.39,52.362,52.384,-10.82,63.844,98.875,72.313,76.563,58.531,59.219,0.0,54.219,72.0,70.0,1000.0,200.0,0.361,376.75,71.813,71.25,-0.056,71.75,70.75,58.688,58.969,0.0,52.938,72.0,70.0,1000.0,200.0,0.35,648.0,76.063,76.25,0.01,72.188,70.438,58.656,59.5,0.0,67.625,72.0,70.0,1000.0,200.0,0.415,702.0,75.563,76.0,0.021,71.938,70.563,58.719,59.813,0.0,70.438,72.0,70.0,1000.0,200.0,0.365,662.0,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.716,11.781,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,532.0,528.5,545.5,303.5,529.0,530.0,522.5,-0.057,11.318,0.0,23.522,2.105,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1629,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2073.207,33.968,0.022,11.301,0.0,80.0,55.0,1.4,2386.75,2456.949,1403.029,617.137,58.484,75.029,72.391,75.054,54.902,1.402,3.473,-0.232,85.843,68.679,89.976,53.693,0.0,79.018,122.25,122.229,122.23,37.39,52.257,52.384,-10.82,64.188,98.938,72.125,75.813,58.531,59.313,0.0,53.563,72.0,70.0,1000.0,200.0,0.363,376.75,71.813,71.25,-0.056,71.625,70.5,58.688,58.969,0.0,53.219,72.0,70.0,1000.0,200.0,0.34,636.5,76.063,76.25,0.01,72.063,70.188,58.656,59.594,0.0,66.938,72.0,70.0,1000.0,200.0,0.419,709.5,75.563,76.0,0.024,71.938,70.563,58.719,59.688,0.0,70.625,72.0,70.0,1000.0,200.0,0.358,654.0,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.691,11.76,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.5,529.0,546.0,303.5,529.0,530.0,522.5,0.021,11.398,0.0,23.522,2.073,0.034,-0.005,-0.0,-0.002,-0.0
8232007,1630,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2060.322,35.139,0.022,11.242,0.0,80.0,55.0,1.4,2369.0,2434.568,1387.204,615.79,58.269,74.923,72.286,74.949,54.581,1.425,3.43,-0.243,85.741,68.609,89.723,53.777,0.0,78.803,122.324,122.229,122.304,37.463,52.362,52.384,-10.82,63.875,98.938,72.125,76.25,58.406,59.219,0.0,53.719,72.0,70.0,1000.0,200.0,0.362,374.0,71.813,71.375,-0.056,71.75,70.375,58.594,58.969,0.0,52.938,72.0,70.0,1000.0,200.0,0.336,633.0,76.063,76.375,0.01,72.188,70.375,58.656,59.5,0.0,66.688,72.0,70.0,1000.0,200.0,0.409,700.0,75.563,76.0,0.021,71.938,70.563,58.719,59.813,0.0,70.063,72.0,70.0,1000.0,200.0,0.359,656.0,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.716,11.783,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.5,528.5,545.5,303.5,528.5,530.0,522.0,0.005,11.259,0.0,23.285,2.06,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1631,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2046.267,35.139,0.022,11.375,0.0,80.0,55.0,1.4,2362.0,2422.53,1387.204,613.916,58.161,75.029,72.391,74.949,54.581,1.421,3.441,-0.239,85.595,68.471,89.835,53.917,0.0,78.803,122.176,122.229,122.23,37.39,52.362,52.384,-10.82,64.188,99.0,72.125,76.25,58.531,59.219,0.0,54.219,72.0,70.0,1000.0,200.0,0.349,369.0,71.938,71.375,-0.056,71.625,70.625,58.594,59.156,0.0,52.25,72.0,70.0,1000.0,200.0,0.336,634.0,76.063,76.25,0.01,71.875,70.375,58.656,59.594,0.0,66.313,72.0,70.0,1000.0,200.0,0.41,699.0,75.563,76.0,0.021,71.938,70.563,58.719,59.813,0.0,69.938,72.0,70.0,1000.0,200.0,0.358,654.5,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.724,11.795,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,532.0,528.5,545.5,303.5,529.0,529.5,522.5,0.022,11.392,0.0,23.676,2.046,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1632,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2079.063,35.139,0.012,11.316,0.0,80.0,55.0,1.4,2351.0,2434.568,1387.204,609.161,58.161,74.923,72.391,74.949,54.581,1.421,3.426,-0.243,85.528,68.409,89.639,53.805,0.0,78.588,122.25,122.229,122.23,37.316,52.257,52.311,-10.828,64.063,98.938,72.313,76.125,58.531,59.219,0.0,54.656,72.0,70.0,1000.0,200.0,0.346,370.25,71.938,71.375,-0.056,71.75,70.5,58.594,58.969,0.0,52.938,72.0,70.0,1000.0,200.0,0.331,629.5,76.063,76.375,0.01,72.063,70.375,58.656,59.5,0.0,67.0,72.0,70.0,1000.0,200.0,0.41,703.0,75.563,76.0,0.02,71.938,70.438,58.719,59.688,0.0,70.063,72.0,70.0,1000.0,200.0,0.355,650.5,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.709,11.784,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.5,529.0,545.5,303.75,529.0,530.0,522.5,0.011,11.357,0.0,23.556,2.079,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1633,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2082.577,35.139,0.022,11.346,0.0,80.0,55.0,1.4,2351.0,2417.374,1384.042,611.888,58.054,74.923,72.391,74.738,54.474,1.448,3.437,-0.247,85.48,68.438,89.639,53.833,0.0,78.481,122.25,122.229,122.23,37.39,52.049,52.238,-10.828,63.75,98.938,72.313,76.375,58.406,59.219,0.0,53.219,72.0,70.0,1000.0,200.0,0.368,380.25,71.938,71.25,-0.056,71.625,70.5,58.594,58.844,0.0,52.156,72.0,70.0,1000.0,200.0,0.329,625.5,76.063,76.25,0.01,72.063,70.438,58.656,59.5,0.0,66.875,72.0,70.0,1000.0,200.0,0.405,694.0,75.563,76.125,0.02,71.938,70.563,58.719,59.688,0.0,68.938,72.0,70.0,1000.0,200.0,0.362,657.5,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.703,11.778,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.5,529.0,545.5,303.5,528.5,530.0,522.5,0.021,11.492,0.0,23.386,2.083,0.035,-0.006,-0.0,-0.002,-0.0
8232007,1634,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2052.123,35.139,0.022,11.227,0.0,80.0,55.0,1.4,2359.5,2410.501,1376.14,607.057,58.054,74.817,72.286,74.843,54.367,1.452,3.401,-0.228,85.257,68.242,89.527,53.805,0.0,78.481,122.176,122.123,122.304,37.39,52.049,52.165,-10.82,63.875,99.0,72.313,75.813,58.406,58.969,0.0,54.906,72.0,70.0,1000.0,200.0,0.355,371.75,71.813,71.375,-0.056,71.75,70.5,58.375,58.969,0.0,53.219,72.0,70.0,1000.0,200.0,0.321,620.0,76.063,76.375,0.01,72.063,70.375,58.531,59.5,0.0,67.25,72.0,70.0,1000.0,200.0,0.398,690.0,75.563,76.0,0.022,71.813,70.563,58.625,59.688,0.0,69.75,72.0,70.0,1000.0,200.0,0.353,649.0,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.721,11.785,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,532.0,528.5,545.5,303.5,528.5,529.5,522.5,-0.053,11.316,0.0,23.027,2.052,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1635,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2061.493,35.139,0.012,11.346,0.0,80.0,55.0,1.4,2332.75,2431.128,1390.367,610.369,57.946,74.817,72.391,74.843,54.367,1.406,3.416,-0.258,85.3,68.226,89.695,53.665,0.0,78.588,122.176,122.229,122.23,37.316,52.049,52.165,-10.82,63.375,98.938,72.313,75.938,58.313,58.969,0.0,54.719,72.0,70.0,1000.0,200.0,0.36,375.25,71.938,71.25,-0.056,71.75,70.375,58.375,58.844,0.0,52.313,72.0,70.0,1000.0,200.0,0.333,632.0,76.063,76.25,0.01,72.063,70.375,58.531,59.375,0.0,67.688,72.0,70.0,1000.0,200.0,0.406,698.5,75.563,76.0,0.021,71.813,70.563,58.625,59.688,0.0,68.813,72.0,70.0,1000.0,200.0,0.352,650.0,73.313,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.714,11.778,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,532.0,528.5,545.5,303.5,528.5,529.5,522.5,0.012,11.435,0.0,23.388,2.061,0.035,-0.006,-0.0,-0.001,-0.0
8232007,1636,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2012.299,33.968,0.012,11.256,0.0,80.0,55.0,1.4,2354.5,2410.501,1369.823,602.337,57.946,74.817,72.286,74.738,54.26,1.459,3.394,-0.21,85.271,68.238,89.639,53.749,0.0,78.481,122.176,122.229,122.304,37.316,52.049,52.165,-10.828,63.625,99.0,72.125,75.813,58.313,58.969,0.0,54.313,72.0,70.0,1000.0,200.0,0.368,379.75,71.813,71.25,-0.056,71.625,70.5,58.375,58.844,0.0,52.031,72.0,70.0,1000.0,200.0,0.321,615.5,76.063,76.25,0.01,71.75,70.375,58.531,59.375,0.0,66.5,72.0,70.0,1000.0,200.0,0.408,696.5,75.813,76.0,0.021,71.813,70.563,58.625,59.594,0.0,68.563,72.0,70.0,1000.0,200.0,0.349,647.5,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.705,11.767,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,532.0,529.0,545.5,303.75,528.5,529.5,522.5,0.029,11.345,0.0,23.203,2.012,0.034,-0.005,-0.0,-0.001,-0.0
8232007,1637,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1995.9,35.139,0.012,11.301,0.0,80.0,55.0,1.4,2337.0,2403.631,1368.244,604.285,57.946,74.71,72.391,74.738,54.153,1.402,3.365,-0.232,85.045,68.042,89.639,53.609,0.0,78.588,122.176,122.336,122.23,37.243,51.944,52.093,-10.828,63.719,98.938,72.125,76.375,58.219,58.875,0.0,53.844,72.0,70.0,1000.0,200.0,0.368,378.75,71.813,71.25,-0.056,71.625,70.375,58.313,58.75,0.0,52.563,72.0,70.0,1000.0,200.0,0.315,614.5,76.063,76.25,0.01,72.188,70.188,58.469,59.219,0.0,67.125,72.0,70.0,1000.0,200.0,0.41,702.5,75.813,76.0,0.021,71.938,70.563,58.625,59.594,0.0,69.125,72.0,70.0,1000.0,200.0,0.34,637.5,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.711,11.778,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.5,529.0,545.5,303.5,528.5,529.5,522.5,0.004,11.416,0.0,23.297,1.996,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1638,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2033.382,33.968,0.012,11.197,0.0,80.0,55.0,1.4,2335.25,2398.481,1361.931,599.564,57.946,74.817,72.391,74.738,54.153,1.459,3.401,-0.221,84.937,68.002,89.751,53.468,0.0,78.588,122.25,122.123,122.23,37.316,51.944,52.093,-10.82,63.906,99.0,72.125,76.625,58.219,58.875,0.0,54.125,72.0,70.0,1000.0,200.0,0.369,379.75,71.938,71.375,-0.056,71.75,70.375,58.313,58.75,0.0,50.375,72.0,70.0,1000.0,200.0,0.319,616.0,76.063,76.25,0.01,71.875,70.188,58.469,59.219,0.0,66.5,72.0,70.0,1000.0,200.0,0.398,687.0,75.813,76.0,0.016,71.813,70.563,58.5,59.594,0.0,68.75,72.0,70.0,1000.0,200.0,0.341,639.5,73.375,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.706,11.77,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.5,529.0,545.5,303.75,529.0,529.5,522.5,0.002,11.311,0.0,22.969,2.033,0.034,-0.005,-0.0,-0.0,-0.001
8232007,1639,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2008.785,35.139,0.022,11.375,0.0,80.0,55.0,1.4,2318.0,2403.631,1372.981,600.659,57.839,74.817,72.286,74.738,54.153,1.398,3.39,-0.225,84.747,67.82,89.947,53.412,0.0,78.696,122.25,122.229,122.23,37.243,51.944,52.093,-10.828,64.188,98.875,72.125,76.25,58.219,58.969,0.0,53.813,72.0,70.0,1000.0,200.0,0.366,377.5,71.938,71.375,-0.056,71.875,70.625,58.313,58.844,0.0,51.688,72.0,70.0,1000.0,200.0,0.319,620.5,76.063,76.25,0.01,72.063,70.188,58.469,59.219,0.0,67.563,72.0,70.0,1000.0,200.0,0.403,695.5,75.563,76.125,0.021,71.813,70.563,58.625,59.594,0.0,69.438,72.0,70.0,1000.0,200.0,0.334,631.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.701,11.76,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.5,529.0,545.5,303.5,528.0,529.5,522.5,0.021,11.49,0.0,23.45,2.009,0.035,-0.005,-0.0,-0.002,-0.0
8232007,1640,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1991.215,35.139,0.012,11.301,0.0,80.0,55.0,1.4,2331.75,2398.481,1376.14,602.845,57.946,74.817,72.286,74.738,54.153,1.413,3.39,-0.217,84.828,67.861,89.667,53.468,0.0,78.696,122.25,122.229,122.304,37.243,51.944,52.093,-10.82,63.563,98.938,72.0,76.25,58.125,58.875,0.0,53.969,72.0,70.0,1000.0,200.0,0.363,377.5,71.813,71.25,-0.056,71.75,70.375,58.313,58.75,0.0,51.375,72.0,70.0,1000.0,200.0,0.316,615.0,76.063,76.25,0.01,71.75,70.188,58.469,59.219,0.0,67.938,72.0,70.0,1000.0,200.0,0.41,701.5,75.563,75.938,0.021,71.688,70.563,58.5,59.594,0.0,68.063,72.0,70.0,1000.0,200.0,0.335,632.5,73.375,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.713,11.768,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.5,529.0,545.5,303.5,528.0,529.5,522.5,-0.031,11.416,0.0,23.297,1.991,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1641,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,2022.841,35.139,0.012,11.242,0.0,80.0,55.0,1.4,2331.75,2386.47,1363.509,598.037,57.839,74.817,72.286,74.738,54.153,1.452,3.398,-0.228,84.745,67.838,89.835,53.328,0.0,78.481,122.324,122.229,122.304,37.316,51.944,52.093,-10.82,64.188,98.938,72.0,76.25,58.219,58.781,0.0,53.469,72.0,70.0,1000.0,200.0,0.369,380.5,71.813,71.25,-0.056,71.625,70.375,58.219,58.844,0.0,51.156,72.0,70.0,1000.0,200.0,0.314,612.0,76.063,76.25,0.01,71.75,70.188,58.469,59.125,0.0,66.563,72.0,70.0,1000.0,200.0,0.399,687.5,75.813,76.0,0.022,71.813,70.563,58.5,59.594,0.0,67.313,72.0,70.0,1000.0,200.0,0.343,642.0,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.716,11.768,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,532.0,529.0,545.5,303.5,528.0,529.5,522.5,0.003,11.357,0.0,23.061,2.023,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1642,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1964.275,33.968,0.022,11.301,0.0,80.0,55.0,1.4,2321.0,2386.47,1358.775,595.237,57.731,74.71,72.286,74.738,54.153,1.433,3.362,-0.221,84.537,67.709,89.976,53.468,0.0,78.696,122.324,122.229,122.23,37.243,51.944,52.02,-10.82,64.188,98.875,72.0,76.25,58.219,58.781,0.0,53.594,72.0,70.0,1000.0,200.0,0.362,375.25,71.813,71.375,-0.056,71.625,70.5,58.219,58.75,0.0,50.906,72.0,70.0,1000.0,200.0,0.306,604.5,76.063,76.25,0.01,71.875,70.125,58.469,59.125,0.0,65.688,72.0,70.0,1000.0,200.0,0.399,690.5,75.813,76.0,0.022,71.813,70.563,58.406,59.531,0.0,66.938,72.0,70.0,1000.0,200.0,0.335,633.0,73.375,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.724,11.773,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.5,529.5,545.5,303.75,528.5,529.5,522.5,0.022,11.359,0.0,23.183,1.964,0.034,-0.004,-0.0,-0.001,-0.001
8232007,1643,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1931.479,35.139,0.012,11.331,0.0,80.0,55.0,1.4,2302.75,2374.468,1354.044,592.764,57.839,74.817,72.286,74.632,54.045,1.463,3.34,-0.21,84.363,67.59,89.863,53.356,0.0,78.588,122.324,122.229,122.23,37.243,51.944,52.093,-10.82,64.188,99.0,71.938,76.25,58.125,58.781,0.0,54.156,72.0,70.0,1000.0,200.0,0.355,372.75,71.813,71.25,-0.056,71.625,70.5,58.219,58.75,0.0,50.125,72.0,70.0,1000.0,200.0,0.306,604.5,76.125,76.25,0.01,71.75,70.188,58.375,59.0,0.0,66.188,72.0,70.0,1000.0,200.0,0.39,682.0,75.938,76.0,0.024,71.813,70.438,58.406,59.531,0.0,66.313,72.0,70.0,1000.0,200.0,0.334,631.0,73.375,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.708,11.764,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.5,529.0,545.5,304.0,528.5,529.5,522.5,0.012,11.446,0.0,23.359,1.931,0.035,-0.005,-0.0,-0.0,-0.001
8232007,1644,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1927.965,35.139,0.012,11.331,0.0,80.0,55.0,1.4,2289.5,2357.339,1346.162,584.428,57.731,74.71,72.286,74.632,54.045,1.433,3.333,-0.199,84.127,67.319,89.583,53.384,0.0,78.588,122.25,122.123,122.23,37.17,51.84,51.874,-10.82,63.75,98.938,72.0,76.25,58.125,58.688,0.0,54.0,72.0,70.0,1000.0,200.0,0.363,377.75,71.813,71.375,-0.056,71.625,70.5,58.063,58.625,0.0,50.906,72.0,70.0,1000.0,200.0,0.295,592.0,76.125,76.25,0.01,71.875,70.125,58.25,59.125,0.0,66.313,72.0,70.0,1000.0,200.0,0.392,686.5,75.813,76.0,0.023,71.688,70.563,58.5,59.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.326,623.5,73.375,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.705,11.749,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,531.5,529.5,545.5,303.75,528.0,529.5,522.5,0.002,11.357,0.0,23.13,1.928,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1645,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1966.618,35.139,0.012,11.346,0.0,80.0,55.0,1.4,2281.0,2365.901,1352.467,590.134,57.731,74.71,72.286,74.632,53.938,1.44,3.34,-0.214,84.155,67.316,89.835,53.272,0.0,78.696,122.102,122.123,122.156,37.243,51.84,52.02,-10.82,64.188,99.0,72.0,75.938,57.875,58.688,0.0,53.313,72.0,70.0,1000.0,200.0,0.366,379.25,71.813,71.375,-0.056,71.75,70.5,58.219,58.625,0.0,49.813,72.0,70.0,1000.0,200.0,0.299,596.5,76.063,76.25,0.01,72.063,70.0,58.25,59.125,0.0,65.563,72.0,70.0,1000.0,200.0,0.395,689.5,75.813,76.125,0.02,71.688,70.438,58.406,59.313,0.0,67.438,72.0,70.0,1000.0,200.0,0.322,622.0,73.375,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.701,11.767,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.5,529.5,545.5,303.5,528.5,529.5,522.5,0.031,11.486,0.0,23.275,1.967,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1646,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1903.368,35.139,0.012,11.301,0.0,80.0,55.0,1.4,2275.25,2362.476,1354.044,586.889,57.623,74.71,72.286,74.738,53.938,1.425,3.322,-0.203,83.901,67.134,89.835,53.272,0.0,78.588,122.324,122.229,122.304,37.243,51.944,51.947,-10.82,64.188,99.0,72.0,76.125,57.875,58.688,0.0,54.656,72.0,70.0,1000.0,200.0,0.354,371.25,71.938,71.375,-0.056,71.625,70.5,58.063,58.625,0.0,49.688,72.0,70.0,1000.0,200.0,0.29,589.5,76.063,76.25,0.01,71.75,70.0,58.25,59.0,0.0,66.313,72.0,70.0,1000.0,200.0,0.403,695.0,75.813,76.0,0.021,71.688,70.438,58.406,59.313,0.0,66.5,72.0,70.0,1000.0,200.0,0.322,620.5,73.375,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.701,11.767,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.5,529.5,545.0,303.75,528.5,529.5,522.5,0.003,11.303,0.0,23.068,1.903,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1647,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1888.141,33.968,0.012,11.286,0.0,80.0,55.0,1.4,2275.75,2347.071,1346.162,583.938,57.516,74.817,72.286,74.632,53.938,1.433,3.29,-0.206,83.778,67.069,89.919,53.076,0.0,78.588,122.25,122.123,122.23,37.17,51.84,51.874,-10.82,64.188,98.938,72.0,76.625,57.844,58.688,0.0,53.469,72.0,70.0,1000.0,200.0,0.367,379.0,71.813,71.375,-0.056,71.625,70.313,58.063,58.625,0.0,49.781,72.0,70.0,1000.0,200.0,0.288,587.5,76.063,76.25,0.01,71.688,70.0,58.25,59.0,0.0,66.875,72.0,70.0,1000.0,200.0,0.389,681.0,75.813,76.0,0.023,71.688,70.438,58.219,59.313,0.0,65.625,72.0,70.0,1000.0,200.0,0.322,621.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.705,11.768,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.5,529.5,545.5,304.0,528.0,529.5,522.5,0.002,11.312,0.0,23.038,1.888,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1648,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1891.655,35.139,0.012,11.316,0.0,80.0,55.0,1.4,2275.75,2323.139,1322.547,581.512,57.516,74.71,72.286,74.632,53.831,1.474,3.297,-0.188,83.699,67.024,89.891,53.076,0.0,78.696,122.176,122.229,122.23,37.17,51.84,51.947,-10.82,64.188,98.938,72.0,76.25,57.844,58.563,0.0,53.313,72.0,70.0,1000.0,200.0,0.366,378.0,71.813,71.25,-0.056,71.625,70.375,58.063,58.531,0.0,49.688,72.0,70.0,1000.0,200.0,0.291,590.5,76.063,76.25,0.01,71.5,70.125,58.25,58.906,0.0,65.125,72.0,70.0,1000.0,200.0,0.373,667.0,75.813,76.0,0.022,71.688,70.438,58.219,59.313,0.0,64.938,72.0,70.0,1000.0,200.0,0.322,620.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.713,11.78,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.5,529.5,545.0,303.75,528.0,529.5,522.5,0.012,11.399,0.0,23.214,1.892,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1649,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1867.057,35.139,0.022,11.301,0.0,80.0,55.0,1.4,2251.5,2328.264,1322.547,577.296,57.623,74.71,72.286,74.632,53.938,1.44,3.246,-0.195,83.47,66.763,89.835,53.048,0.0,78.696,122.25,122.442,122.23,37.17,51.84,51.801,-10.82,64.063,99.0,71.938,75.813,57.75,58.563,0.0,54.0,72.0,70.0,1000.0,200.0,0.354,371.5,71.813,71.25,-0.056,71.563,70.625,57.969,58.531,0.0,49.531,72.0,70.0,1000.0,200.0,0.29,588.0,76.125,76.25,0.01,71.625,70.125,58.094,58.906,0.0,64.938,72.0,70.0,1000.0,200.0,0.377,673.5,75.813,76.0,0.018,71.688,70.438,58.125,59.188,0.0,65.125,72.0,70.0,1000.0,200.0,0.314,612.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.703,11.77,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.5,529.5,545.5,303.5,528.0,529.5,522.5,-0.002,11.271,0.0,22.954,1.867,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1650,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1865.886,35.139,0.012,11.375,0.0,80.0,55.0,1.4,2246.75,2311.187,1316.257,580.393,57.408,74.604,72.181,74.632,53.724,1.474,3.279,-0.181,83.243,66.656,89.835,53.104,0.0,78.588,122.25,122.229,122.23,37.097,51.735,51.801,-10.82,64.188,98.938,72.0,75.938,57.844,58.563,0.0,54.156,72.0,70.0,1000.0,200.0,0.356,373.75,71.938,71.375,-0.056,71.563,70.625,57.969,58.531,0.0,48.813,72.0,70.0,1000.0,200.0,0.275,569.5,76.125,76.25,0.01,71.75,70.375,57.969,58.906,0.0,64.125,72.0,70.0,1000.0,200.0,0.382,671.5,75.813,76.0,0.021,71.688,70.438,58.125,59.188,0.0,63.969,72.0,70.0,1000.0,200.0,0.316,616.5,73.313,73.125,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.714,11.78,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.5,529.5,545.5,303.5,528.5,529.0,522.5,0.011,11.426,0.0,23.221,1.866,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1651,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1822.548,33.968,0.012,11.242,0.0,80.0,55.0,1.4,2215.0,2294.131,1314.684,573.476,57.3,74.604,72.286,74.632,53.724,1.471,3.261,-0.192,82.905,66.353,89.807,53.02,0.0,78.481,122.324,122.123,122.304,37.17,51.84,51.874,-10.82,64.125,98.938,72.0,75.813,57.625,58.344,0.0,54.281,72.0,70.0,1000.0,200.0,0.356,373.5,71.813,71.375,-0.056,71.563,70.75,57.781,58.531,0.0,48.406,72.0,70.0,1000.0,200.0,0.275,573.5,76.125,76.25,0.01,71.875,70.125,57.969,58.906,0.0,64.438,72.0,70.0,1000.0,200.0,0.367,662.0,75.813,76.0,0.021,71.688,70.438,58.125,59.188,0.0,63.313,72.0,70.0,1000.0,200.0,0.306,605.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.722,11.784,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.0,529.0,545.0,303.5,528.0,529.0,522.5,0.001,11.268,0.0,22.949,1.823,0.034,-0.004,-0.0,-0.001,-0.0
8232007,1652,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1817.863,35.139,0.012,11.256,0.0,80.0,55.0,1.4,2207.25,2309.481,1309.969,572.032,57.3,74.71,72.181,74.632,53.617,1.417,3.228,-0.203,82.664,66.095,89.835,52.88,0.0,78.481,122.176,122.229,122.23,37.17,51.631,51.801,-10.82,64.313,99.063,72.0,76.125,57.625,58.344,0.0,54.5,72.0,70.0,1000.0,200.0,0.355,372.5,71.813,71.375,-0.056,71.75,70.5,57.781,58.344,0.0,48.0,72.0,70.0,1000.0,200.0,0.271,570.0,76.063,76.25,0.01,71.75,70.125,57.969,58.781,0.0,65.0,72.0,70.0,1000.0,200.0,0.377,672.5,75.813,76.0,0.017,71.688,70.438,58.125,59.188,0.0,64.625,72.0,70.0,1000.0,200.0,0.299,599.0,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.708,11.787,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.5,529.5,545.0,303.75,527.5,529.0,522.5,0.012,11.388,0.0,22.863,1.818,0.035,-0.004,-0.0,-0.0,-0.0
8232007,1653,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1767.496,35.139,0.012,11.271,0.0,80.0,55.0,1.4,2214.75,2283.906,1306.826,567.534,57.516,74.604,72.181,74.526,53.724,1.455,3.214,-0.195,82.598,66.105,90.032,52.992,0.0,78.588,122.324,122.123,122.304,37.097,51.735,51.728,-10.82,64.188,99.0,72.125,75.375,57.75,58.344,0.0,54.125,72.0,70.0,1000.0,200.0,0.366,378.75,71.938,71.375,-0.056,71.75,70.5,57.781,58.531,0.0,48.906,72.0,70.0,1000.0,200.0,0.271,569.5,76.125,76.25,0.01,71.75,70.0,57.969,58.781,0.0,65.0,72.0,70.0,1000.0,200.0,0.362,659.0,75.813,76.0,0.022,71.688,70.438,58.125,59.156,0.0,63.281,72.0,70.0,1000.0,200.0,0.305,605.0,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.729,11.795,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,531.0,529.5,545.0,303.75,528.0,529.0,522.5,0.001,11.266,0.0,22.894,1.767,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1654,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1789.751,35.139,0.022,11.242,0.0,80.0,55.0,1.4,2213.25,2273.689,1302.114,567.73,57.3,74.498,72.076,74.632,53.617,1.455,3.21,-0.195,82.431,66.012,90.088,53.02,0.0,78.588,122.25,122.123,122.23,37.097,51.631,51.801,-10.82,64.5,99.0,72.0,75.438,57.75,58.344,0.0,53.531,72.0,70.0,1000.0,200.0,0.365,377.0,71.813,71.25,-0.056,71.75,70.625,57.781,58.344,0.0,49.656,72.0,70.0,1000.0,200.0,0.271,569.0,76.063,76.25,0.01,71.875,70.0,57.781,58.781,0.0,64.875,72.0,70.0,1000.0,200.0,0.365,661.5,75.813,76.0,0.019,71.688,70.563,58.031,59.156,0.0,63.594,72.0,70.0,1000.0,200.0,0.289,586.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.749,11.816,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,531.0,529.5,545.0,303.5,528.0,529.0,522.5,0.003,11.373,0.0,22.949,1.79,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1655,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1795.608,35.139,0.022,11.301,0.0,80.0,55.0,1.4,2201.25,2277.094,1287.985,566.532,57.193,74.71,72.286,74.632,53.617,1.452,3.221,-0.192,82.381,65.938,90.088,52.88,0.0,78.588,122.324,122.123,122.304,37.097,51.526,51.728,-10.828,64.188,99.0,72.0,76.25,57.625,58.281,0.0,54.219,72.0,70.0,1000.0,200.0,0.362,377.25,71.938,71.375,-0.056,71.75,70.375,57.688,58.219,0.0,49.031,72.0,70.0,1000.0,200.0,0.27,566.0,76.063,76.25,0.01,71.75,70.0,57.875,58.625,0.0,64.5,72.0,70.0,1000.0,200.0,0.366,664.0,75.813,76.125,0.021,71.688,70.563,58.031,59.156,0.0,63.719,72.0,70.0,1000.0,200.0,0.292,592.0,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.744,11.814,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,531.0,529.5,545.0,303.75,528.0,529.0,522.5,0.002,11.459,0.0,22.955,1.796,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1656,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1809.664,35.139,0.012,11.256,0.0,80.0,55.0,1.4,2201.25,2282.203,1292.693,570.448,56.977,74.71,72.181,74.526,53.403,1.433,3.199,-0.192,82.316,65.854,89.863,52.852,0.0,78.374,122.25,122.442,122.156,36.95,51.631,51.656,-10.82,64.125,98.938,72.0,75.813,57.625,58.281,0.0,53.75,72.0,70.0,1000.0,200.0,0.365,377.75,71.938,71.25,-0.056,71.875,70.313,57.781,58.125,0.0,47.75,72.0,70.0,1000.0,200.0,0.274,573.5,76.063,76.25,0.01,71.875,69.813,57.875,58.625,0.0,65.438,72.0,70.0,1000.0,200.0,0.364,659.5,75.813,76.0,0.014,71.688,70.563,58.031,59.156,0.0,62.469,72.0,70.0,1000.0,200.0,0.29,588.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.746,11.818,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,531.0,529.5,544.5,303.5,528.0,529.0,522.5,-0.006,11.275,0.0,22.982,1.81,0.035,-0.006,-0.0,-0.0,-0.0
8232007,1657,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1747.584,35.139,0.012,11.301,0.0,80.0,55.0,1.4,2199.25,2253.277,1277.004,561.385,57.085,74.71,72.181,74.632,53.403,1.44,3.203,-0.181,82.109,65.81,89.835,52.88,0.0,78.696,122.176,122.229,122.156,37.097,51.526,51.728,-10.82,63.844,99.0,72.0,76.125,57.5,58.281,0.0,53.719,72.0,70.0,1000.0,200.0,0.363,376.0,71.938,71.25,-0.056,71.625,70.313,57.469,58.125,0.0,48.344,72.0,70.0,1000.0,200.0,0.261,559.5,76.125,76.25,0.01,71.75,70.0,57.875,58.625,0.0,64.188,72.0,70.0,1000.0,200.0,0.368,663.5,75.563,76.125,0.021,71.688,70.563,57.938,59.156,0.0,63.531,72.0,70.0,1000.0,200.0,0.284,582.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.734,11.808,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,531.0,529.5,544.5,303.5,527.5,529.0,522.5,-0.005,11.459,0.0,22.955,1.748,0.035,-0.006,-0.0,-0.002,-0.0
8232007,1658,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1715.959,35.139,0.012,11.286,0.0,80.0,55.0,1.4,2180.0,2244.78,1287.985,560.19,56.977,74.71,72.181,74.526,53.403,1.455,3.174,-0.199,81.921,65.613,89.863,52.712,0.0,78.696,122.25,122.229,122.156,37.097,51.526,51.583,-10.82,63.688,99.0,72.0,75.75,57.281,58.063,0.0,54.313,72.0,70.0,1000.0,200.0,0.355,372.75,71.813,71.375,-0.056,71.75,70.313,57.594,58.125,0.0,47.625,72.0,70.0,1000.0,200.0,0.268,569.0,76.125,76.25,0.01,71.688,69.813,57.781,58.5,0.0,64.938,72.0,70.0,1000.0,200.0,0.357,653.0,75.813,76.125,0.021,71.813,70.563,57.938,59.031,0.0,62.438,72.0,70.0,1000.0,200.0,0.279,578.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.734,11.803,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,531.0,529.5,544.5,303.5,528.0,529.0,522.5,0.054,11.331,0.0,22.697,1.716,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1659,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1744.07,35.139,0.012,11.271,0.0,80.0,55.0,1.4,2172.75,2239.685,1275.436,559.086,56.87,74.71,72.286,74.632,53.296,1.452,3.138,-0.188,81.735,65.411,90.032,52.656,0.0,78.696,122.25,122.229,122.23,37.023,51.422,51.583,-10.82,63.938,99.0,71.938,75.938,57.281,58.063,0.0,53.969,72.0,70.0,1000.0,200.0,0.362,376.75,71.813,71.25,-0.056,71.625,70.313,57.469,58.125,0.0,47.406,72.0,70.0,1000.0,200.0,0.258,555.5,76.125,76.25,0.01,71.75,69.813,57.469,58.5,0.0,64.563,72.0,70.0,1000.0,200.0,0.352,647.5,75.813,76.125,0.023,71.688,70.563,57.813,59.031,0.0,62.844,72.0,70.0,1000.0,200.0,0.282,582.0,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.75,11.803,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,531.0,529.5,544.5,303.5,527.5,529.0,522.5,0.011,11.397,0.0,22.783,1.744,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1700,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1720.644,35.139,0.012,11.301,0.0,80.0,55.0,1.4,2169.75,2237.987,1277.004,556.45,56.87,74.71,72.286,74.632,53.296,1.44,3.178,-0.188,81.647,65.338,89.947,52.431,0.0,78.696,122.324,122.229,122.304,37.097,51.422,51.583,-10.82,63.75,99.063,72.0,75.813,57.281,58.063,0.0,53.813,72.0,70.0,1000.0,200.0,0.359,374.25,71.813,71.375,-0.056,71.625,70.313,57.469,58.031,0.0,48.313,72.0,70.0,1000.0,200.0,0.256,553.5,76.063,76.375,0.01,71.688,69.813,57.656,58.5,0.0,63.781,72.0,70.0,1000.0,200.0,0.359,654.5,75.813,76.0,0.021,71.688,70.563,57.813,58.906,0.0,63.281,72.0,70.0,1000.0,200.0,0.283,583.0,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.75,11.806,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,531.0,529.5,544.5,303.5,528.0,529.0,522.5,0.003,11.428,0.0,22.727,1.721,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1701,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1739.385,35.139,0.012,11.256,0.0,80.0,55.0,1.4,2158.75,2239.685,1272.301,553.723,56.87,74.71,72.181,74.526,53.189,1.436,3.153,-0.181,81.476,65.21,90.088,52.375,0.0,78.696,122.25,122.229,122.23,37.097,51.422,51.583,-10.82,63.656,99.0,72.0,76.125,57.188,57.969,0.0,54.656,72.0,70.0,1000.0,200.0,0.352,371.0,71.938,71.375,-0.056,71.625,70.063,57.375,58.031,0.0,47.219,72.0,70.0,1000.0,200.0,0.255,553.0,76.063,76.25,0.01,71.688,69.813,57.469,58.375,0.0,64.375,72.0,70.0,1000.0,200.0,0.356,653.5,75.563,76.0,0.021,71.688,70.563,57.813,58.906,0.0,62.5,72.0,70.0,1000.0,200.0,0.281,580.0,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.759,11.818,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,529.5,544.5,303.5,528.0,528.5,522.5,0.011,11.383,0.0,22.637,1.739,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1702,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1707.76,35.139,0.022,11.346,0.0,80.0,55.0,1.4,2154.0,2222.714,1266.032,549.62,56.762,74.604,72.181,74.632,53.189,1.444,3.142,-0.17,81.374,65.154,90.144,52.459,0.0,78.696,122.324,122.229,122.304,37.023,51.422,51.583,-10.82,63.688,99.063,71.938,76.375,57.188,57.969,0.0,53.281,72.0,70.0,1000.0,200.0,0.367,379.25,71.938,71.375,-0.056,71.875,70.063,57.375,58.031,0.0,48.188,72.0,70.0,1000.0,200.0,0.255,554.0,76.063,76.25,0.01,71.75,69.75,57.469,58.375,0.0,63.875,72.0,70.0,1000.0,200.0,0.348,643.5,75.813,76.125,0.021,71.688,70.438,57.625,58.906,0.0,61.594,72.0,70.0,1000.0,200.0,0.275,572.5,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.752,11.822,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,529.5,544.5,303.5,528.0,529.0,522.5,0.005,11.473,0.0,22.935,1.708,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1703,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1691.362,35.139,0.022,11.256,0.0,80.0,55.0,1.4,2154.0,2222.714,1266.032,552.136,56.655,74.71,72.181,74.632,53.082,1.413,3.095,-0.173,81.263,64.993,90.116,52.319,0.0,78.803,122.324,122.229,122.304,36.804,51.317,51.437,-10.82,64.188,99.0,71.938,75.938,57.188,57.969,0.0,54.313,72.0,70.0,1000.0,200.0,0.352,370.5,71.813,71.25,-0.056,71.75,70.063,57.375,57.906,0.0,47.719,72.0,70.0,1000.0,200.0,0.253,550.5,76.063,76.25,0.01,71.688,69.813,57.375,58.375,0.0,64.625,72.0,70.0,1000.0,200.0,0.35,647.0,75.813,76.125,0.023,71.688,70.563,57.625,58.906,0.0,61.625,72.0,70.0,1000.0,200.0,0.277,577.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.739,11.806,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,531.0,529.5,544.5,303.5,528.0,529.0,522.5,0.005,11.349,0.0,22.869,1.691,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1704,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1698.39,35.139,0.022,11.242,0.0,80.0,55.0,1.4,2147.0,2205.764,1261.332,550.686,56.762,74.604,72.076,74.526,53.082,1.463,3.127,-0.173,81.05,64.893,90.004,52.319,0.0,78.803,122.324,122.229,122.23,36.95,51.317,51.437,-10.82,63.594,99.125,71.938,75.813,57.125,57.781,0.0,54.125,72.0,70.0,1000.0,200.0,0.352,371.5,71.813,71.375,-0.056,71.75,70.313,57.156,57.906,0.0,46.781,72.0,70.0,1000.0,200.0,0.256,554.5,76.063,76.188,0.01,71.688,70.125,57.375,58.313,0.0,63.906,72.0,70.0,1000.0,200.0,0.339,635.5,75.813,76.0,0.022,71.688,70.563,57.625,58.719,0.0,61.5,72.0,70.0,1000.0,200.0,0.275,574.0,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.76,11.819,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,529.5,544.0,303.5,527.5,528.5,522.5,0.022,11.336,0.0,22.611,1.698,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1705,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1674.964,35.139,0.012,11.271,0.0,80.0,55.0,1.4,2134.25,2198.99,1259.765,548.206,56.655,74.71,72.181,74.632,53.082,1.452,3.131,-0.17,80.96,64.801,90.032,52.235,0.0,78.696,122.324,122.123,122.304,37.023,51.317,51.437,-10.82,63.5,99.0,71.938,75.938,57.0,57.969,0.0,54.438,72.0,70.0,1000.0,200.0,0.352,371.5,71.938,71.375,-0.056,71.625,70.375,57.156,57.906,0.0,47.094,72.0,70.0,1000.0,200.0,0.246,540.0,76.125,76.375,0.01,71.5,70.188,57.375,58.313,0.0,62.594,72.0,70.0,1000.0,200.0,0.342,640.5,75.813,76.0,0.021,71.688,70.438,57.563,58.719,0.0,60.156,72.0,70.0,1000.0,200.0,0.271,569.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.768,11.822,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,529.5,544.0,303.5,528.0,528.5,522.5,0.001,11.366,0.0,22.555,1.675,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1706,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1670.278,35.139,0.012,11.271,0.0,80.0,55.0,1.4,2113.5,2195.604,1250.369,542.495,56.547,74.604,72.076,74.526,52.975,1.425,3.066,-0.173,80.649,64.527,89.976,52.095,0.0,78.696,122.25,122.229,122.23,36.95,51.213,51.364,-10.82,63.781,99.0,71.938,75.625,57.0,57.781,0.0,54.344,72.0,70.0,1000.0,200.0,0.352,370.5,71.938,71.375,-0.056,71.625,70.313,57.156,57.719,0.0,46.5,72.0,70.0,1000.0,200.0,0.25,547.0,76.125,76.25,0.01,71.688,69.75,57.281,58.313,0.0,63.313,72.0,70.0,1000.0,200.0,0.335,634.0,75.813,76.0,0.021,71.5,70.438,57.563,58.625,0.0,61.719,72.0,70.0,1000.0,200.0,0.261,562.0,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.76,11.81,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,529.5,544.0,303.75,528.0,529.0,522.5,0.011,11.39,0.0,22.555,1.67,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1707,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1612.885,35.139,0.012,11.331,0.0,80.0,55.0,1.4,2123.0,2146.607,1226.9,535.271,56.547,74.71,72.181,74.632,53.082,1.497,3.07,-0.159,80.513,64.41,90.06,52.123,0.0,78.911,122.25,122.229,122.304,36.877,51.317,51.437,-10.82,63.625,99.0,71.813,76.125,57.0,57.781,0.0,53.969,72.0,70.0,1000.0,200.0,0.356,373.5,71.938,71.375,-0.056,71.625,70.063,57.031,57.719,0.0,46.875,72.0,70.0,1000.0,200.0,0.241,531.0,76.063,76.25,0.01,71.688,69.813,57.281,58.188,0.0,62.719,72.0,70.0,1000.0,200.0,0.333,628.5,75.813,76.0,0.023,71.688,70.438,57.563,58.625,0.0,59.875,72.0,70.0,1000.0,200.0,0.262,558.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.772,11.822,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,529.5,544.5,303.5,527.5,529.0,522.5,-0.031,11.425,0.0,22.906,1.613,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1708,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1642.167,35.139,0.022,11.271,0.0,80.0,55.0,1.4,2094.25,2170.238,1244.108,534.577,56.547,74.71,72.286,74.632,52.868,1.425,3.055,-0.155,80.353,64.273,90.284,51.871,0.0,78.803,122.324,122.123,122.304,37.023,51.317,51.364,-10.828,63.813,99.063,71.938,76.25,57.0,57.688,0.0,54.656,72.0,70.0,1000.0,200.0,0.35,369.5,71.938,71.375,-0.056,71.563,70.375,57.031,57.625,0.0,45.344,72.0,70.0,1000.0,200.0,0.238,534.5,76.125,76.25,0.01,71.75,70.0,57.281,58.188,0.0,63.219,72.0,70.0,1000.0,200.0,0.339,638.0,75.813,76.0,0.021,71.688,70.563,57.438,58.625,0.0,59.531,72.0,70.0,1000.0,200.0,0.257,555.0,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.768,11.825,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,530.5,529.5,544.0,303.5,527.5,529.0,522.5,0.002,11.308,0.0,22.441,1.642,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1709,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1603.514,35.139,0.022,11.212,0.0,80.0,55.0,1.4,2094.25,2146.607,1225.337,536.849,56.547,74.604,72.181,74.632,52.868,1.467,3.081,-0.159,80.131,64.224,90.34,51.899,0.0,78.803,122.324,122.123,122.304,37.023,51.422,51.437,-10.828,64.188,99.063,71.813,75.75,56.906,57.594,0.0,53.031,72.0,70.0,1000.0,200.0,0.368,378.0,71.813,71.375,-0.056,71.625,70.375,57.031,57.625,0.0,45.75,72.0,70.0,1000.0,200.0,0.23,522.0,76.125,76.25,0.01,71.5,69.813,57.188,58.188,0.0,62.656,72.0,70.0,1000.0,200.0,0.324,624.0,75.563,76.0,0.021,71.688,70.438,57.438,58.531,0.0,59.594,72.0,70.0,1000.0,200.0,0.26,557.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.775,11.828,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,530.5,529.5,544.0,303.75,528.0,529.0,522.5,0.002,11.224,0.0,22.437,1.604,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1710,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1637.482,35.139,0.012,11.242,0.0,80.0,55.0,1.4,2085.25,2148.293,1236.284,539.774,56.439,74.71,72.286,74.526,52.868,1.448,3.048,-0.177,79.977,63.986,90.368,51.899,0.0,78.911,122.25,122.229,122.156,36.95,51.317,51.364,-10.82,64.188,99.0,71.938,75.438,56.906,57.688,0.0,54.219,72.0,70.0,1000.0,200.0,0.351,371.0,71.938,71.375,-0.056,71.75,70.313,57.031,57.625,0.0,44.875,72.0,70.0,1000.0,200.0,0.235,531.0,76.063,76.25,0.01,71.75,69.75,57.281,58.188,0.0,62.625,72.0,70.0,1000.0,200.0,0.326,623.5,75.813,76.0,0.02,71.5,70.563,57.344,58.531,0.0,59.063,72.0,70.0,1000.0,200.0,0.259,557.0,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.777,11.841,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.5,529.5,544.0,303.5,527.5,528.5,522.5,0.054,11.279,0.0,22.497,1.637,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1711,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1571.889,35.139,0.012,11.301,0.0,80.0,55.0,1.4,2077.25,2144.92,1226.9,535.201,56.439,74.71,72.286,74.632,52.868,1.425,3.019,-0.159,79.675,63.844,90.312,51.759,0.0,78.803,122.25,122.229,122.304,36.804,51.317,51.291,-10.828,64.188,99.063,71.813,75.938,56.719,57.594,0.0,54.0,72.0,70.0,1000.0,200.0,0.353,370.25,71.813,71.25,-0.056,71.875,70.5,56.938,57.625,0.0,46.125,72.0,70.0,1000.0,200.0,0.232,533.0,76.125,76.25,0.01,71.75,69.813,57.188,58.0,0.0,62.844,72.0,70.0,1000.0,200.0,0.325,622.5,75.813,76.125,0.021,71.688,70.438,57.344,58.531,0.0,59.938,72.0,70.0,1000.0,200.0,0.249,544.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.772,11.828,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,530.5,529.5,544.0,303.5,527.5,529.0,522.5,-0.031,11.281,0.0,22.731,1.572,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1712,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1595.315,35.139,0.012,11.271,0.0,80.0,55.0,1.4,2071.5,2131.438,1217.521,532.806,56.439,74.71,72.181,74.632,52.868,1.425,3.027,-0.14,79.646,63.766,90.424,51.759,0.0,78.696,122.25,122.229,122.23,36.95,51.213,51.437,-10.82,64.188,99.0,71.813,76.375,56.719,57.594,0.0,54.125,72.0,70.0,1000.0,200.0,0.35,369.5,71.813,71.375,-0.056,71.875,70.313,56.938,57.5,0.0,46.75,72.0,70.0,1000.0,200.0,0.232,527.0,76.063,76.375,0.01,71.75,69.75,57.188,58.0,0.0,62.938,72.0,70.0,1000.0,200.0,0.329,629.0,75.563,76.0,0.021,71.688,70.438,57.344,58.531,0.0,59.563,72.0,70.0,1000.0,200.0,0.249,544.5,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.76,11.816,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,530.5,529.5,544.0,303.5,528.0,528.5,522.5,0.011,11.448,0.0,22.67,1.595,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1713,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1602.343,35.139,0.022,11.301,0.0,80.0,55.0,1.4,2073.0,2129.754,1219.084,535.865,56.332,74.71,72.181,74.526,52.868,1.444,3.019,-0.159,79.586,63.688,90.452,51.619,0.0,78.803,122.25,122.229,122.23,36.877,51.317,51.364,-10.82,64.313,99.0,71.813,75.938,56.719,57.594,0.0,54.0,72.0,70.0,1000.0,200.0,0.351,370.5,71.813,71.375,-0.056,71.75,70.313,56.938,57.625,0.0,46.844,72.0,70.0,1000.0,200.0,0.231,527.0,76.125,76.188,0.01,71.875,69.75,57.281,58.0,0.0,62.344,72.0,70.0,1000.0,200.0,0.324,623.0,75.813,76.0,0.02,71.688,70.563,57.344,58.531,0.0,59.156,72.0,70.0,1000.0,200.0,0.249,545.5,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.782,11.841,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.5,529.5,544.0,303.5,528.0,529.0,522.0,0.021,11.338,0.0,22.73,1.602,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1714,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1594.144,35.139,0.012,11.227,0.0,80.0,55.0,1.4,2073.0,2143.234,1228.464,527.409,56.332,74.923,72.391,74.738,52.868,1.41,2.994,-0.159,79.44,63.573,90.424,51.703,0.0,78.696,122.324,122.123,122.23,36.877,51.213,51.291,-10.82,64.375,99.063,71.813,75.625,56.719,57.594,0.0,53.906,72.0,70.0,1000.0,200.0,0.346,368.0,71.813,71.25,-0.056,71.875,70.313,56.875,57.5,0.0,47.063,72.0,70.0,1000.0,200.0,0.23,524.5,76.125,76.25,0.01,71.688,69.75,57.094,58.0,0.0,62.906,72.0,70.0,1000.0,200.0,0.326,626.0,75.813,76.0,0.021,71.688,70.563,57.344,58.531,0.0,59.438,72.0,70.0,1000.0,200.0,0.25,548.0,73.188,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.779,11.841,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.5,529.5,544.0,303.5,528.0,528.5,522.0,0.006,11.288,0.0,22.468,1.594,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1715,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1561.347,35.139,0.012,11.286,0.0,80.0,55.0,1.4,2068.75,2116.287,1222.21,528.931,56.332,74.923,72.496,74.843,52.868,1.452,3.009,-0.151,79.373,63.608,90.452,51.675,0.0,78.588,121.289,121.167,121.122,36.877,51.213,51.364,-10.828,64.313,99.063,71.813,76.375,56.719,57.469,0.0,53.344,72.0,70.0,1000.0,200.0,0.352,370.75,71.938,71.375,-0.056,71.625,70.375,56.938,57.625,0.0,45.969,72.0,70.0,1000.0,200.0,0.231,526.0,76.125,76.25,0.01,71.75,69.625,57.188,57.906,0.0,62.25,72.0,70.0,1000.0,200.0,0.324,621.0,75.938,76.0,0.024,71.688,70.688,57.219,58.438,0.0,58.969,72.0,70.0,1000.0,200.0,0.245,540.0,73.188,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.78,11.847,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.5,529.5,543.5,303.5,528.0,528.5,522.0,0.016,11.405,0.0,22.7,1.561,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1716,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1523.865,35.139,0.012,11.256,0.0,80.0,55.0,1.4,2053.0,2112.923,1219.084,525.131,56.224,74.71,72.181,74.632,52.761,1.44,2.987,-0.144,79.226,63.421,90.34,51.563,0.0,78.481,119.957,119.786,119.645,36.95,51.108,51.291,-10.82,64.188,99.0,71.75,76.125,56.625,57.594,0.0,52.906,72.0,70.0,1000.0,200.0,0.353,371.75,71.938,71.25,-0.056,71.625,70.375,56.875,57.5,0.0,45.219,72.0,70.0,1000.0,200.0,0.23,526.5,76.125,76.25,0.01,71.5,69.813,57.094,57.906,0.0,62.031,72.0,70.0,1000.0,200.0,0.313,610.0,75.563,76.0,0.021,71.688,70.563,57.344,58.438,0.0,59.531,72.0,70.0,1000.0,200.0,0.238,534.0,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.76,11.831,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,530.5,529.5,543.5,303.5,528.0,528.5,522.0,0.022,11.401,0.0,22.411,1.524,0.035,-0.006,-0.0,-0.001,-0.001
8232007,1717,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1525.037,35.139,0.012,11.331,0.0,80.0,55.0,1.4,2040.75,2086.04,1205.021,519.21,56.116,74.604,72.181,74.526,52.654,1.436,2.973,-0.144,79.092,63.284,90.144,51.534,0.0,78.481,118.255,118.193,118.02,36.877,51.004,51.219,-10.82,63.813,99.125,71.75,75.938,56.625,57.469,0.0,52.656,72.0,70.0,1000.0,200.0,0.352,370.75,71.813,71.25,-0.056,71.75,70.313,56.875,57.406,0.0,45.5,72.0,70.0,1000.0,200.0,0.225,517.5,76.125,76.25,0.01,71.625,69.813,57.094,57.906,0.0,61.813,72.0,70.0,1000.0,200.0,0.309,607.5,75.813,76.0,0.021,71.5,70.563,57.219,58.438,0.0,57.625,72.0,70.0,1000.0,200.0,0.239,535.5,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.772,11.841,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.5,529.5,543.5,303.5,527.5,529.0,522.5,0.045,11.503,0.0,22.563,1.525,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1718,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1527.379,35.139,0.012,11.286,0.0,80.0,55.0,1.4,2023.0,2096.114,1189.406,525.712,56.116,74.604,72.181,74.526,52.547,1.459,2.94,-0.133,78.665,62.936,90.088,51.534,0.0,78.588,116.702,116.599,116.321,36.95,50.899,51.073,-10.82,64.125,99.063,71.75,75.625,56.531,57.156,0.0,53.375,72.0,70.0,1000.0,200.0,0.339,363.75,71.813,71.375,-0.056,71.75,70.063,56.75,57.406,0.0,45.625,72.0,70.0,1000.0,200.0,0.225,523.0,76.125,76.25,0.01,71.5,69.75,56.906,57.906,0.0,61.75,72.0,70.0,1000.0,200.0,0.305,602.5,75.813,76.0,0.02,71.688,70.563,57.219,58.438,0.0,58.094,72.0,70.0,1000.0,200.0,0.237,533.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.769,11.846,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.5,529.5,543.5,303.5,527.5,529.0,522.0,0.044,11.427,0.0,22.129,1.527,0.035,-0.004,-0.0,-0.001,-0.0
