DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1719,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1493.412,35.139,0.012,11.256,0.0,80.0,55.0,1.4,2024.0,2050.845,1170.68,528.401,56.116,74.71,72.076,74.632,52.761,1.463,2.926,-0.111,78.448,62.766,90.929,51.534,0.0,78.911,115.074,115.112,114.844,36.804,51.213,51.364,-10.82,65.188,99.0,71.75,75.75,56.625,57.375,0.0,52.375,72.0,70.0,1000.0,200.0,0.352,370.5,71.813,71.25,-0.056,71.625,70.063,56.75,57.406,0.0,44.406,72.0,70.0,1000.0,200.0,0.221,514.0,76.125,76.25,0.01,71.625,70.125,56.906,57.906,0.0,61.438,72.0,70.0,1000.0,200.0,0.295,592.0,75.813,76.0,0.024,71.688,70.563,57.219,58.344,0.0,57.594,72.0,70.0,1000.0,200.0,0.236,531.0,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.768,11.846,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,529.5,543.5,303.5,527.5,529.0,522.0,-0.073,11.374,0.0,22.755,1.493,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1720,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1505.125,35.139,0.022,11.375,0.0,80.0,55.0,1.4,1997.0,2067.592,1178.481,523.013,56.116,74.817,72.181,74.738,52.654,1.44,2.926,-0.122,78.287,62.589,90.761,51.478,0.0,79.126,114.187,114.05,113.958,36.804,51.422,51.291,-10.82,65.063,99.125,71.75,76.438,56.531,57.375,0.0,53.313,72.0,70.0,1000.0,200.0,0.337,362.25,71.813,71.25,-0.056,71.438,70.063,56.75,57.406,0.0,44.813,72.0,70.0,1000.0,200.0,0.211,500.0,76.063,76.25,0.01,71.625,70.0,56.906,57.813,0.0,60.656,72.0,70.0,1000.0,200.0,0.304,606.0,75.813,76.0,0.023,71.688,70.563,57.063,58.344,0.0,58.0,72.0,70.0,1000.0,200.0,0.237,533.5,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.763,11.849,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.5,529.5,543.5,303.75,527.5,529.0,522.0,0.037,11.273,0.0,22.88,1.505,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1721,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1481.699,35.139,0.022,11.346,0.0,80.0,55.0,1.4,1987.25,2050.845,1169.12,522.642,56.116,74.923,72.286,74.738,52.761,1.444,2.918,-0.115,78.069,62.485,90.761,51.282,0.0,79.448,113.447,113.519,113.367,36.877,51.317,51.437,-10.82,65.125,99.063,71.813,76.438,56.625,57.375,0.0,53.25,72.0,70.0,1000.0,200.0,0.337,363.0,71.938,71.375,-0.056,71.625,70.313,56.75,57.406,0.0,43.75,72.0,70.0,1000.0,200.0,0.214,503.25,76.125,76.25,0.01,71.75,69.813,56.906,57.813,0.0,62.063,72.0,70.0,1000.0,200.0,0.296,596.0,75.938,76.0,0.021,71.688,70.563,57.063,58.344,0.0,57.656,72.0,70.0,1000.0,200.0,0.229,524.0,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.755,11.843,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.5,529.5,543.0,303.5,528.0,529.0,522.5,-0.024,11.44,0.0,22.936,1.482,0.035,-0.005,-0.0,-0.0,-0.001
8232007,1722,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1467.643,35.139,0.012,11.286,0.0,80.0,55.0,1.4,1987.25,2057.541,1172.24,517.072,56.116,74.923,72.286,74.738,52.547,1.425,2.908,-0.133,77.828,62.248,90.593,51.226,0.0,79.34,113.373,113.306,113.293,36.877,51.213,51.364,-10.82,64.813,99.063,71.75,76.25,56.531,57.375,0.0,53.469,72.0,70.0,1000.0,200.0,0.335,361.5,71.813,71.375,-0.056,71.75,70.375,56.75,57.406,0.0,44.781,72.0,70.0,1000.0,200.0,0.209,503.0,76.125,76.25,0.01,71.75,70.0,56.813,57.813,0.0,62.188,72.0,70.0,1000.0,200.0,0.294,596.0,75.813,76.0,0.021,71.688,70.563,57.063,58.344,0.0,56.844,72.0,70.0,1000.0,200.0,0.232,527.0,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.747,11.831,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.0,529.5,543.0,303.5,527.5,528.5,522.0,0.014,11.405,0.0,22.7,1.468,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1723,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1457.101,35.139,0.012,11.242,0.0,80.0,55.0,1.4,1989.25,2022.428,1156.644,514.586,56.116,74.923,72.181,74.843,52.761,1.463,2.911,-0.129,77.753,62.314,90.817,51.198,0.0,79.555,113.151,113.2,113.219,36.95,51.422,51.364,-10.82,65.0,99.125,71.75,76.125,56.625,57.375,0.0,52.156,72.0,70.0,1000.0,200.0,0.35,370.5,71.938,71.25,-0.056,71.625,70.375,56.75,57.406,0.0,44.594,72.0,70.0,1000.0,200.0,0.206,491.75,76.063,76.25,0.01,71.75,70.0,56.813,57.813,0.0,60.875,72.0,70.0,1000.0,200.0,0.298,598.5,75.813,76.125,0.024,71.688,70.688,57.063,58.344,0.0,57.031,72.0,70.0,1000.0,200.0,0.226,520.0,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.76,11.839,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,529.5,543.0,303.5,527.5,529.0,522.0,0.017,11.197,0.0,22.497,1.457,0.035,-0.006,-0.0,-0.001,-0.001
8232007,1724,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1453.587,35.139,0.022,11.301,0.0,80.0,55.0,1.4,1974.5,2029.108,1156.644,516.266,56.116,74.817,72.181,74.738,52.654,1.444,2.861,-0.111,77.516,62.052,90.677,51.142,0.0,79.448,113.151,113.2,113.219,36.95,51.213,51.364,-10.82,64.625,98.875,71.75,75.625,56.531,57.156,0.0,53.125,72.0,70.0,1000.0,200.0,0.336,362.0,71.813,71.25,-0.056,71.563,70.375,56.563,57.406,0.0,42.969,72.0,70.0,1000.0,200.0,0.205,495.25,76.063,76.25,0.01,71.75,69.813,56.906,57.813,0.0,61.656,72.0,70.0,1000.0,200.0,0.294,592.5,75.813,76.0,0.021,71.688,70.563,57.063,58.344,0.0,57.281,72.0,70.0,1000.0,200.0,0.222,515.0,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.767,11.833,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.0,529.5,543.0,303.25,527.5,528.5,522.0,0.031,11.421,0.0,22.615,1.454,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1725,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1452.416,35.139,0.012,11.286,0.0,80.0,55.0,1.4,1964.75,2010.747,1145.731,515.792,56.009,74.923,72.286,74.738,52.547,1.463,2.843,-0.115,77.284,61.901,90.536,51.198,0.0,79.34,113.151,113.2,113.219,37.023,51.317,51.291,-10.82,64.438,99.063,71.75,75.75,56.438,57.156,0.0,53.094,72.0,70.0,1000.0,200.0,0.337,362.0,71.813,71.375,-0.056,71.625,70.313,56.563,57.406,0.0,44.281,72.0,70.0,1000.0,200.0,0.193,484.5,76.063,76.25,0.01,71.688,69.813,56.906,57.75,0.0,61.469,72.0,70.0,1000.0,200.0,0.294,592.5,75.813,76.0,0.019,71.813,70.688,57.063,58.344,0.0,56.719,72.0,70.0,1000.0,200.0,0.223,516.0,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.774,11.841,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,529.5,543.0,303.5,527.5,529.0,522.0,0.017,11.265,0.0,22.356,1.452,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1726,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1446.559,35.139,0.012,11.271,0.0,80.0,55.0,1.4,1957.5,2019.09,1148.849,509.613,55.901,74.923,72.286,74.843,52.547,1.452,2.868,-0.118,77.252,61.845,90.789,51.114,0.0,79.34,113.151,113.2,113.219,37.097,51.213,51.364,-10.82,64.25,99.063,71.813,75.813,56.531,57.156,0.0,53.469,72.0,70.0,1000.0,200.0,0.332,360.0,71.813,71.375,-0.056,71.75,70.375,56.563,57.406,0.0,42.969,72.0,70.0,1000.0,200.0,0.204,495.25,76.063,76.25,0.01,71.688,70.375,56.813,57.75,0.0,60.781,72.0,70.0,1000.0,200.0,0.292,591.0,75.813,76.0,0.021,71.813,70.688,57.063,58.125,0.0,57.469,72.0,70.0,1000.0,200.0,0.22,514.0,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.772,11.838,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,529.5,542.5,303.5,528.0,528.5,522.0,0.017,11.392,0.0,22.324,1.447,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1727,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1409.078,33.968,0.012,11.271,0.0,80.0,55.0,1.4,1954.0,1992.414,1141.056,513.02,56.009,74.923,72.181,74.843,52.547,1.44,2.825,-0.122,77.156,61.713,90.873,51.198,0.0,79.34,113.151,113.2,113.219,37.097,51.317,51.364,-10.82,64.625,99.125,71.75,75.625,56.531,57.156,0.0,53.5,72.0,70.0,1000.0,200.0,0.332,360.5,71.813,71.25,-0.056,71.625,70.375,56.563,57.313,0.0,43.813,72.0,70.0,1000.0,200.0,0.194,477.5,76.125,76.25,0.01,71.5,70.188,56.813,57.813,0.0,60.313,72.0,70.0,1000.0,200.0,0.292,589.5,75.813,76.0,0.017,71.813,70.688,56.906,58.125,0.0,57.344,72.0,70.0,1000.0,200.0,0.22,515.0,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.771,11.831,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.0,529.5,542.5,303.5,527.5,528.5,522.0,0.017,11.308,0.0,22.324,1.409,0.034,-0.005,-0.0,-0.0,-0.001
8232007,1728,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1396.193,35.139,0.022,11.212,0.0,80.0,55.0,1.4,1954.0,1984.091,1134.822,507.333,56.009,74.923,72.391,74.843,52.547,1.452,2.836,-0.104,76.945,61.576,90.789,51.03,0.0,79.555,113.151,113.2,113.071,37.023,51.317,51.291,-10.82,64.188,99.125,71.5,75.438,56.438,57.063,0.0,53.375,72.0,70.0,1000.0,200.0,0.333,361.0,71.688,71.125,-0.056,71.625,70.375,56.563,57.313,0.0,42.469,72.0,70.0,1000.0,200.0,0.196,485.25,76.125,76.25,0.01,71.625,70.438,56.813,57.75,0.0,60.531,72.0,70.0,1000.0,200.0,0.275,571.0,75.813,76.125,0.025,71.813,70.688,56.906,58.125,0.0,57.031,72.0,70.0,1000.0,200.0,0.221,515.0,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.769,11.836,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,529.5,542.5,303.5,528.0,528.5,522.0,-0.036,11.192,0.0,22.21,1.396,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1729,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1363.397,35.139,0.022,11.227,0.0,80.0,55.0,1.4,1930.25,1977.436,1128.59,505.374,55.901,74.923,72.286,74.843,52.44,1.44,2.818,-0.118,76.789,61.479,90.789,50.946,0.0,79.448,113.077,113.2,113.145,37.097,51.317,51.364,-10.82,64.563,99.125,71.75,75.75,56.438,57.156,0.0,53.406,72.0,70.0,1000.0,200.0,0.333,360.25,71.938,71.25,-0.056,71.625,70.375,56.563,57.313,0.0,43.969,72.0,70.0,1000.0,200.0,0.188,476.0,76.125,76.25,0.01,71.625,70.438,56.688,57.75,0.0,60.344,72.0,70.0,1000.0,200.0,0.281,578.0,75.813,76.125,0.021,71.813,70.688,56.906,58.125,0.0,56.563,72.0,70.0,1000.0,200.0,0.223,516.0,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.772,11.838,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,529.5,542.5,303.5,527.0,529.0,522.0,0.012,11.264,0.0,22.237,1.363,0.035,-0.006,-0.0,-0.001,-0.001
8232007,1730,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1399.707,33.968,0.012,11.301,0.0,80.0,55.0,1.4,1931.75,1975.773,1144.173,497.691,55.901,74.923,72.391,74.843,52.333,1.417,2.821,-0.1,76.855,61.49,90.2,50.806,0.0,79.233,113.151,113.2,113.145,37.097,51.004,51.146,-10.82,62.688,99.0,71.75,76.125,56.125,57.063,0.0,52.531,72.0,70.0,1000.0,200.0,0.341,365.75,71.813,71.25,-0.056,71.75,70.5,56.438,57.313,0.0,42.594,72.0,70.0,1000.0,200.0,0.196,483.75,76.125,76.25,0.01,71.625,70.438,56.688,57.594,0.0,60.625,72.0,70.0,1000.0,200.0,0.271,567.5,75.563,76.0,0.021,71.813,70.688,56.844,58.344,0.0,56.844,72.0,70.0,1000.0,200.0,0.219,511.75,73.188,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.767,11.831,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,529.0,542.5,303.5,527.5,529.0,522.0,-0.001,11.416,0.0,22.042,1.4,0.034,-0.005,-0.0,-0.001,-0.0
8232007,1731,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1392.679,35.139,0.022,11.286,0.0,80.0,55.0,1.4,1933.0,1960.817,1150.408,491.563,55.686,74.817,72.391,74.738,52.226,1.452,2.774,-0.115,76.779,61.476,90.312,50.666,0.0,78.911,113.225,113.2,113.219,37.17,51.004,51.073,-10.828,62.969,98.938,71.75,75.813,56.125,56.969,0.0,52.594,72.0,70.0,1000.0,200.0,0.337,362.5,71.813,71.25,-0.056,71.75,70.625,56.438,57.125,0.0,43.406,72.0,70.0,1000.0,200.0,0.189,473.5,76.125,76.25,0.01,71.688,70.375,56.563,57.75,0.0,59.938,72.0,70.0,1000.0,200.0,0.271,567.5,75.813,76.0,0.021,71.813,70.688,56.844,58.125,0.0,56.406,72.0,70.0,1000.0,200.0,0.219,513.0,73.188,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.788,11.847,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,529.5,529.5,542.5,303.5,527.5,529.0,522.5,0.005,11.342,0.0,21.783,1.393,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1732,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1364.568,35.139,0.022,11.301,0.0,80.0,55.0,1.4,1916.25,1974.11,1144.173,489.242,55.578,74.817,72.391,74.738,52.119,1.44,2.828,-0.107,76.678,61.344,90.396,50.385,0.0,78.911,113.151,113.2,113.219,37.17,50.899,51.0,-10.82,62.75,99.188,71.938,75.938,56.0,56.969,0.0,52.813,72.0,70.0,1000.0,200.0,0.334,361.75,71.813,71.25,-0.056,71.625,70.625,56.344,57.125,0.0,43.156,72.0,70.0,1000.0,200.0,0.185,466.25,76.125,76.25,0.01,71.625,70.125,56.5,57.594,0.0,59.031,72.0,70.0,1000.0,200.0,0.276,575.5,75.563,76.0,0.021,71.813,70.875,56.844,58.0,0.0,55.688,72.0,70.0,1000.0,200.0,0.22,513.5,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.8,11.856,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,529.5,529.0,542.5,303.5,527.5,528.5,522.0,0.031,11.384,0.0,21.698,1.365,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1733,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1409.078,35.139,0.012,11.271,0.0,80.0,55.0,1.4,1909.0,1972.448,1148.849,488.236,55.471,74.817,72.391,74.632,52.012,1.425,2.81,-0.118,76.505,61.21,90.424,50.441,0.0,78.803,113.077,113.2,113.145,37.097,50.899,50.927,-10.82,62.688,99.188,71.813,75.625,56.0,56.906,0.0,53.0,72.0,70.0,1000.0,200.0,0.332,360.25,71.813,71.375,-0.056,71.75,70.625,56.25,57.0,0.0,42.5,72.0,70.0,1000.0,200.0,0.188,476.0,76.125,76.25,0.01,71.688,70.0,56.5,57.438,0.0,59.594,72.0,70.0,1000.0,200.0,0.277,573.0,75.813,76.0,0.021,71.813,70.688,56.781,57.938,0.0,56.906,72.0,70.0,1000.0,200.0,0.21,501.25,73.188,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.815,11.872,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.5,529.0,542.5,303.5,527.5,529.0,522.0,0.007,11.294,0.0,21.641,1.409,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1734,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1366.911,35.139,0.022,11.316,0.0,80.0,55.0,1.4,1910.75,1957.496,1134.822,486.878,55.363,74.71,72.286,74.632,51.905,1.429,2.828,-0.129,76.463,61.201,90.396,50.245,0.0,78.696,113.151,113.2,113.219,37.17,50.795,51.0,-10.82,62.594,99.125,71.75,75.75,56.0,56.75,0.0,52.563,72.0,70.0,1000.0,200.0,0.333,360.5,71.813,71.25,-0.056,71.75,70.5,56.25,56.938,0.0,41.906,72.0,70.0,1000.0,200.0,0.19,476.75,76.125,76.25,0.01,71.75,70.125,56.281,57.438,0.0,59.438,72.0,70.0,1000.0,200.0,0.27,567.5,75.813,76.0,0.021,71.813,70.688,56.781,57.938,0.0,55.469,72.0,70.0,1000.0,200.0,0.212,503.25,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.817,11.872,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.5,529.0,542.0,303.5,527.5,528.5,522.0,0.031,11.486,0.0,21.727,1.367,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1735,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1351.684,35.139,0.012,11.301,0.0,80.0,55.0,1.4,1910.75,1947.539,1137.939,483.459,55.363,74.817,72.286,74.738,51.905,1.452,2.76,-0.118,76.329,61.122,90.452,50.217,0.0,78.911,113.151,113.2,113.145,37.097,51.004,51.0,-10.82,62.469,99.188,71.75,75.813,55.906,56.563,0.0,52.156,72.0,70.0,1000.0,200.0,0.334,361.75,71.813,71.25,-0.056,71.75,70.5,56.25,56.938,0.0,42.844,72.0,70.0,1000.0,200.0,0.183,464.0,76.063,76.25,0.01,71.688,70.125,56.281,57.344,0.0,59.313,72.0,70.0,1000.0,200.0,0.269,563.5,75.813,76.0,0.021,71.688,70.875,56.656,57.938,0.0,55.906,72.0,70.0,1000.0,200.0,0.21,502.75,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.813,11.866,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.5,529.0,542.0,303.5,527.5,529.0,522.0,-0.001,11.298,0.0,21.813,1.352,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1736,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1359.883,35.139,0.022,11.316,0.0,80.0,55.0,1.4,1885.25,1959.156,1131.706,486.008,55.363,74.817,72.391,74.738,51.905,1.425,2.771,-0.104,76.265,61.036,90.621,50.161,0.0,78.911,113.225,113.2,113.145,37.097,50.795,50.927,-10.82,62.719,99.125,71.75,75.75,55.813,56.563,0.0,51.281,72.0,70.0,1000.0,200.0,0.333,360.5,71.813,71.25,-0.056,71.625,70.375,56.125,56.938,0.0,42.531,72.0,70.0,1000.0,200.0,0.185,465.75,76.063,76.25,0.01,71.688,69.813,56.281,57.344,0.0,58.781,72.0,70.0,1000.0,200.0,0.269,570.5,75.813,76.0,0.021,71.813,70.688,56.656,57.875,0.0,54.938,72.0,70.0,1000.0,200.0,0.209,500.5,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.809,11.861,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,529.5,529.0,542.0,303.5,527.5,528.5,522.0,0.07,11.425,0.0,21.727,1.36,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1737,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1331.772,35.139,0.012,11.271,0.0,80.0,55.0,1.4,1883.0,1939.248,1128.59,486.225,55.471,74.817,72.286,74.632,51.905,1.444,2.774,-0.104,76.132,60.898,90.677,50.049,0.0,79.018,113.151,113.2,113.219,37.097,50.899,50.927,-10.82,62.906,99.188,71.75,75.938,55.813,56.563,0.0,52.281,72.0,70.0,1000.0,200.0,0.323,356.5,71.813,71.25,-0.056,71.625,70.625,55.938,56.938,0.0,42.5,72.0,70.0,1000.0,200.0,0.177,456.75,76.063,76.25,0.01,71.688,70.125,56.188,57.344,0.0,59.0,72.0,70.0,1000.0,200.0,0.268,564.0,75.813,76.0,0.021,71.813,70.688,56.438,57.875,0.0,55.094,72.0,70.0,1000.0,200.0,0.209,501.0,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.812,11.871,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.0,529.0,542.0,303.5,527.0,528.5,522.0,0.017,11.294,0.0,21.641,1.332,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1738,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1329.429,35.139,0.012,11.242,0.0,80.0,55.0,1.4,1876.5,1914.413,1123.916,481.345,55.471,74.817,72.286,74.632,52.012,1.467,2.767,-0.096,76.007,60.825,90.649,49.909,0.0,78.911,113.077,113.094,113.145,37.17,50.899,50.927,-10.82,62.875,99.063,71.75,75.813,55.813,56.563,0.0,51.25,72.0,70.0,1000.0,200.0,0.328,357.25,71.813,71.25,-0.056,71.625,70.625,55.938,56.781,0.0,42.375,72.0,70.0,1000.0,200.0,0.175,454.0,76.125,76.25,0.01,71.75,70.188,56.188,57.219,0.0,59.219,72.0,70.0,1000.0,200.0,0.264,560.5,75.813,76.0,0.024,71.688,70.688,56.438,57.875,0.0,54.719,72.0,70.0,1000.0,200.0,0.203,493.5,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.801,11.856,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,529.5,529.0,542.0,303.5,527.5,528.5,522.0,0.048,11.265,0.0,21.471,1.329,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1739,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1337.628,35.139,0.012,11.301,0.0,80.0,55.0,1.4,1856.25,1922.685,1117.685,480.266,55.148,74.817,72.286,74.738,51.798,1.413,2.702,-0.1,75.859,60.69,90.621,49.909,0.0,78.911,113.151,113.094,113.219,37.17,50.795,50.927,-10.82,63.0,99.188,71.813,75.625,55.813,56.563,0.0,52.594,72.0,70.0,1000.0,200.0,0.316,350.75,71.813,71.25,-0.056,71.625,70.5,55.938,56.781,0.0,41.438,72.0,70.0,1000.0,200.0,0.18,464.25,76.125,76.25,0.01,71.875,70.125,56.281,57.219,0.0,59.469,72.0,70.0,1000.0,200.0,0.266,564.5,75.813,76.0,0.023,71.813,70.688,56.438,57.75,0.0,55.25,72.0,70.0,1000.0,200.0,0.198,485.75,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.812,11.861,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,529.5,529.0,542.0,303.5,527.5,529.0,522.0,-0.014,11.41,0.0,21.583,1.338,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1740,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1303.66,35.139,0.012,11.286,0.0,80.0,55.0,1.4,1863.25,1899.539,1095.882,476.434,55.148,74.817,72.391,74.738,51.69,1.436,2.731,-0.104,75.679,60.571,90.565,49.881,0.0,78.696,113.225,113.2,113.145,37.097,50.795,50.927,-10.828,63.094,99.0,71.5,75.75,55.688,56.563,0.0,51.375,72.0,70.0,1000.0,200.0,0.332,358.25,71.813,71.125,-0.056,71.75,70.5,55.938,56.781,0.0,42.344,72.0,70.0,1000.0,200.0,0.168,447.0,76.125,76.25,0.01,71.875,69.813,56.094,57.219,0.0,60.188,72.0,70.0,1000.0,200.0,0.26,556.5,75.813,76.0,0.021,71.813,70.688,56.438,57.75,0.0,54.469,72.0,70.0,1000.0,200.0,0.2,490.0,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.812,11.868,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.0,529.0,541.5,303.5,527.5,528.5,522.0,0.038,11.395,0.0,21.669,1.304,0.035,-0.006,-0.0,-0.001,-0.001
8232007,1741,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1279.063,35.139,0.012,11.242,0.0,80.0,55.0,1.4,1862.75,1909.453,1102.111,472.847,55.148,74.817,72.391,74.738,51.798,1.467,2.728,-0.085,75.575,60.546,90.761,49.853,0.0,78.911,113.151,113.2,113.145,37.097,50.899,50.854,-10.82,62.813,99.188,71.5,75.938,55.688,56.438,0.0,52.188,72.0,70.0,1000.0,200.0,0.318,352.75,71.688,71.25,-0.056,71.625,70.5,55.844,56.781,0.0,41.719,72.0,70.0,1000.0,200.0,0.176,454.75,76.125,76.25,0.01,71.75,69.813,56.094,57.125,0.0,59.656,72.0,70.0,1000.0,200.0,0.256,552.5,75.813,76.0,0.021,71.688,70.688,56.438,57.75,0.0,54.969,72.0,70.0,1000.0,200.0,0.2,489.5,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.809,11.855,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,529.0,529.0,541.5,303.5,527.0,529.0,522.0,-0.001,11.205,0.0,21.471,1.279,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1742,1.0,1.0,1.0,1.0,100.0,99.846,40.0,40.0,40.0,1.0,0.0,1315.373,35.139,0.012,11.197,0.0,80.0,55.0,1.4,1862.75,1901.191,1108.34,476.322,55.148,74.817,72.391,74.738,51.69,1.436,2.699,-0.104,75.5,60.443,90.593,49.769,0.0,78.803,113.151,113.2,113.145,37.17,50.69,50.854,-10.82,62.906,99.0,71.813,75.938,55.688,56.344,0.0,51.094,72.0,70.0,1000.0,200.0,0.326,355.75,71.813,71.25,-0.056,71.75,70.625,55.844,56.688,0.0,42.063,72.0,70.0,1000.0,200.0,0.171,450.5,76.125,76.25,0.01,71.75,70.0,55.969,57.125,0.0,58.438,72.0,70.0,1000.0,200.0,0.257,555.0,75.813,76.125,0.021,71.688,70.688,56.219,57.563,0.0,54.906,72.0,70.0,1000.0,200.0,0.199,488.25,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.801,11.855,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,529.0,529.0,541.5,303.5,527.5,528.5,522.0,-0.001,11.333,0.0,21.271,1.315,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1743,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1288.433,35.139,0.012,11.271,0.0,80.0,55.0,1.4,1848.0,1883.036,1092.768,470.055,55.04,74.817,72.391,74.632,51.583,1.429,2.619,-0.089,75.432,60.351,90.621,49.629,0.0,78.803,113.225,113.2,113.219,37.17,50.69,50.782,-10.82,62.844,99.0,71.75,75.813,55.5,56.344,0.0,52.406,72.0,70.0,1000.0,200.0,0.313,349.5,71.813,71.25,-0.056,71.625,70.5,55.844,56.688,0.0,41.75,72.0,70.0,1000.0,200.0,0.167,443.75,76.125,76.25,0.01,71.875,69.813,55.969,57.125,0.0,59.125,72.0,70.0,1000.0,200.0,0.253,551.5,75.563,76.0,0.023,71.813,70.688,56.344,57.563,0.0,54.031,72.0,70.0,1000.0,200.0,0.196,486.0,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.793,11.851,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,529.5,529.0,541.0,303.5,527.5,528.5,522.0,0.003,11.348,0.0,21.299,1.288,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1744,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,0.0,1287.262,35.139,0.022,11.271,0.0,80.0,55.0,1.4,1840.0,1897.887,1098.996,471.114,55.04,74.817,72.391,74.632,51.583,1.417,2.706,-0.085,75.391,60.306,90.733,49.488,0.0,78.803,113.225,113.2,113.219,37.17,50.69,50.854,-10.82,62.906,99.063,71.75,76.563,55.5,56.344,0.0,52.094,72.0,70.0,1000.0,200.0,0.318,353.25,71.813,71.25,-0.056,71.75,70.625,55.75,56.688,0.0,40.969,72.0,70.0,1000.0,200.0,0.171,452.75,76.125,76.25,0.01,71.75,70.0,55.969,57.0,0.0,58.5,72.0,70.0,1000.0,200.0,0.255,552.5,75.813,76.0,0.023,71.688,70.688,56.219,57.563,0.0,54.438,72.0,70.0,1000.0,200.0,0.196,484.25,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.805,11.854,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,529.0,528.5,541.5,303.75,527.0,529.0,522.0,0.005,11.408,0.0,21.412,1.287,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1745,1.0,1.0,1.0,1.0,100.0,99.81,40.0,40.0,40.0,1.0,0.0,1294.29,35.139,0.012,11.271,0.0,80.0,55.0,1.4,1846.5,1884.685,1100.553,473.212,54.932,74.817,72.391,74.632,51.69,1.452,2.749,-0.111,75.374,60.314,90.985,49.32,0.0,78.803,113.151,113.2,113.219,37.097,50.795,50.854,-10.82,62.938,98.813,71.5,76.375,55.5,56.344,0.0,51.094,72.0,70.0,1000.0,200.0,0.328,356.75,71.813,71.25,-0.056,71.625,70.5,55.844,56.688,0.0,41.688,72.0,70.0,1000.0,200.0,0.161,435.75,76.125,76.375,0.01,71.75,69.625,55.969,57.0,0.0,59.094,72.0,70.0,1000.0,200.0,0.264,563.5,75.813,76.0,0.025,71.688,70.875,56.219,57.563,0.0,53.313,72.0,70.0,1000.0,200.0,0.195,482.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.801,11.856,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,529.0,529.0,541.0,303.5,527.5,529.0,522.0,0.017,11.32,0.0,21.526,1.294,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1746,1.0,1.0,1.0,1.0,100.0,99.795,40.0,40.0,40.0,1.0,0.0,1274.378,35.139,0.022,11.227,0.0,80.0,55.0,1.4,1825.75,1858.329,1074.087,464.373,54.932,74.817,72.496,74.632,51.583,1.448,2.702,-0.082,75.121,60.136,90.705,49.208,0.0,78.911,113.077,113.2,113.219,37.17,50.69,50.854,-10.82,63.25,99.063,71.438,75.938,55.406,56.344,0.0,51.656,72.0,70.0,1000.0,200.0,0.318,352.75,71.813,71.125,-0.056,71.75,70.625,55.75,56.5,0.0,41.656,72.0,70.0,1000.0,200.0,0.162,440.5,76.125,76.25,0.01,71.75,69.75,55.875,57.0,0.0,59.094,72.0,70.0,1000.0,200.0,0.246,541.0,75.813,76.0,0.025,71.813,70.875,56.219,57.563,0.0,53.813,72.0,70.0,1000.0,200.0,0.189,475.75,73.188,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.801,11.86,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,529.0,528.5,541.0,303.5,527.5,529.0,522.0,0.025,11.363,0.0,21.328,1.274,0.035,-0.006,-0.0,-0.001,-0.0
8232007,1747,1.0,1.0,1.0,1.0,100.0,99.469,40.0,40.0,40.0,1.0,0.0,1270.864,35.139,0.022,11.286,0.0,80.0,55.0,1.4,1812.75,1863.266,1084.984,466.688,54.825,74.817,72.496,74.632,51.583,1.452,2.663,-0.078,75.074,60.091,90.677,49.208,0.0,78.803,113.225,113.2,113.219,37.17,50.69,50.782,-10.828,62.969,99.0,71.5,76.438,55.406,56.25,0.0,51.188,72.0,70.0,1000.0,200.0,0.314,350.25,71.688,71.25,-0.056,71.625,70.75,55.75,56.5,0.0,41.375,72.0,70.0,1000.0,200.0,0.162,440.75,76.063,76.25,0.01,71.688,69.75,55.875,56.813,0.0,59.031,72.0,70.0,1000.0,200.0,0.252,549.0,75.813,76.0,0.021,71.813,70.875,56.344,57.563,0.0,54.406,72.0,70.0,1000.0,200.0,0.188,475.75,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.807,11.858,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,529.0,529.0,541.0,303.5,527.5,529.0,522.0,0.005,11.363,0.0,21.327,1.271,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1748,1.0,1.0,1.0,1.0,100.0,99.617,40.0,40.0,40.0,1.0,0.0,1260.322,35.139,0.022,11.301,0.0,80.0,55.0,1.4,1811.5,1863.266,1084.984,463.856,54.825,74.817,72.496,74.738,51.476,1.425,2.645,-0.085,74.982,59.983,90.621,49.152,0.0,78.803,113.151,113.2,113.219,37.17,50.586,50.782,-10.82,62.719,99.063,71.5,75.938,55.406,56.25,0.0,50.563,72.0,70.0,1000.0,200.0,0.314,350.5,71.688,71.25,-0.056,71.625,70.625,55.75,56.5,0.0,40.406,72.0,70.0,1000.0,200.0,0.161,438.25,76.063,76.25,0.01,71.75,69.813,55.656,56.813,0.0,58.469,72.0,70.0,1000.0,200.0,0.249,546.0,75.813,76.0,0.02,71.813,70.875,56.219,57.438,0.0,53.531,72.0,70.0,1000.0,200.0,0.188,473.5,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.815,11.863,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.0,529.0,541.0,303.5,527.0,529.0,522.0,0.031,11.466,0.0,21.356,1.26,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1749,1.0,1.0,1.0,1.0,100.0,99.229,40.0,40.0,40.0,1.0,0.0,1254.466,35.139,0.012,11.286,0.0,80.0,55.0,1.4,1811.5,1817.28,1053.851,454.621,54.932,74.817,72.391,74.632,51.476,1.444,2.601,-0.078,74.875,59.94,90.733,49.068,0.0,78.911,113.077,113.2,113.219,37.097,50.69,50.782,-10.82,62.75,99.063,71.5,75.625,55.281,56.125,0.0,50.438,72.0,70.0,1000.0,200.0,0.313,349.5,71.688,71.25,-0.056,71.625,70.938,55.625,56.5,0.0,40.781,72.0,70.0,1000.0,200.0,0.152,423.75,76.125,76.25,0.01,71.688,69.75,55.875,56.813,0.0,58.781,72.0,70.0,1000.0,200.0,0.24,535.0,75.813,76.0,0.018,71.688,70.875,56.219,57.438,0.0,54.063,72.0,70.0,1000.0,200.0,0.186,472.5,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.82,11.866,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.0,529.0,541.0,303.5,527.5,529.0,522.0,0.014,11.362,0.0,21.442,1.254,0.035,-0.004,-0.0,-0.0,-0.001
8232007,1750,1.0,1.0,1.0,1.0,100.0,98.822,40.0,40.0,40.0,1.0,0.0,1241.581,35.139,0.022,11.242,0.0,80.0,55.0,1.4,1780.25,1825.477,1061.634,454.19,54.825,74.817,72.496,74.632,51.369,1.463,2.659,-0.093,74.774,59.837,90.761,48.928,0.0,78.911,113.225,113.2,113.219,37.17,50.586,50.782,-10.82,63.063,99.063,71.438,76.25,55.281,56.125,0.0,50.156,72.0,70.0,1000.0,200.0,0.313,348.25,71.688,71.25,-0.056,71.625,70.75,55.625,56.5,0.0,40.0,72.0,70.0,1000.0,200.0,0.159,436.5,76.125,76.25,0.01,71.5,70.375,55.656,56.813,0.0,58.094,72.0,70.0,1000.0,200.0,0.231,524.5,75.813,76.0,0.023,71.688,70.688,56.063,57.438,0.0,53.719,72.0,70.0,1000.0,200.0,0.187,472.75,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.738,11.784,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,529.0,529.0,541.0,303.75,528.0,529.0,522.5,0.005,11.406,0.0,21.244,1.242,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1751,1.0,1.0,1.0,1.0,100.0,98.561,40.0,40.0,40.0,1.0,0.0,1207.614,35.139,0.012,11.346,0.0,80.0,55.0,1.4,1776.5,1814.003,1038.287,451.072,54.825,74.923,72.496,74.738,51.369,1.459,2.663,-0.074,74.618,59.738,90.705,48.872,0.0,79.018,113.151,113.2,113.219,37.243,50.586,50.782,-10.82,63.031,99.0,71.438,75.625,55.281,56.125,0.0,50.75,72.0,70.0,1000.0,200.0,0.299,342.25,71.813,71.125,-0.056,71.75,70.625,55.625,56.406,0.0,40.563,72.0,70.0,1000.0,200.0,0.151,419.75,76.125,76.25,0.01,71.625,69.813,55.656,56.813,0.0,57.313,72.0,70.0,1000.0,200.0,0.23,524.0,75.813,76.0,0.023,71.813,70.688,56.125,57.438,0.0,52.906,72.0,70.0,1000.0,200.0,0.188,475.5,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.726,11.778,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,529.0,528.5,541.0,303.5,528.0,529.0,522.5,0.017,11.513,0.0,21.325,1.208,0.035,-0.006,-0.0,-0.001,-0.001
8232007,1752,1.0,1.0,1.0,1.0,100.0,98.252,40.0,40.0,40.0,1.0,0.0,1186.53,35.139,0.022,11.256,0.0,80.0,55.0,1.4,1741.5,1820.558,1052.295,454.486,54.61,74.817,72.391,74.632,51.155,1.394,2.637,-0.078,74.545,59.691,90.649,48.788,0.0,79.233,113.151,113.2,113.219,37.17,50.481,50.636,-10.82,62.813,99.063,71.438,75.625,55.094,55.938,0.0,49.844,72.0,70.0,1000.0,200.0,0.308,347.5,71.688,71.125,-0.056,71.75,70.75,55.531,56.406,0.0,40.25,72.0,70.0,1000.0,200.0,0.152,427.5,76.125,76.25,0.01,71.5,70.188,55.625,56.813,0.0,57.5,72.0,70.0,1000.0,200.0,0.222,517.5,75.563,76.0,0.023,71.813,70.875,56.063,57.344,0.0,52.938,72.0,70.0,1000.0,200.0,0.186,471.75,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.722,11.775,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,529.0,529.0,541.0,303.5,527.5,529.0,522.0,0.031,11.387,0.0,21.043,1.187,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1753,1.0,1.0,1.0,1.0,100.0,97.573,40.0,40.0,40.0,1.0,0.0,1187.701,33.968,0.012,11.36,0.0,80.0,55.0,1.4,1765.25,1763.346,1021.166,438.779,54.61,74.923,72.496,74.843,51.155,1.402,2.533,-0.071,74.473,59.543,90.593,48.704,0.0,79.126,113.225,113.306,113.219,37.17,50.586,50.563,-10.82,62.594,99.125,71.438,75.938,55.188,56.125,0.0,50.844,72.0,70.0,1000.0,200.0,0.296,338.75,71.688,71.25,-0.056,71.75,70.75,55.531,56.406,0.0,40.25,72.0,70.0,1000.0,200.0,0.151,425.25,76.125,76.25,0.01,71.313,70.375,55.625,56.719,0.0,57.219,72.0,70.0,1000.0,200.0,0.211,500.5,75.813,76.0,0.025,71.813,70.688,55.844,57.344,0.0,52.594,72.0,70.0,1000.0,200.0,0.186,469.75,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.722,11.778,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,529.0,529.0,541.0,303.5,527.5,529.0,522.0,-0.001,11.341,0.0,21.122,1.188,0.034,-0.004,-0.0,-0.001,-0.001
8232007,1754,1.0,1.0,1.0,1.0,100.0,97.407,40.0,40.0,40.0,1.0,0.0,1186.53,35.139,0.022,11.227,0.0,80.0,55.0,1.4,1731.75,1764.976,1041.4,444.374,54.61,75.029,72.391,74.843,51.155,1.444,2.533,-0.06,74.431,59.529,90.34,48.704,0.0,79.233,113.225,113.2,113.219,37.17,50.481,50.636,-10.82,62.688,99.063,71.75,75.625,55.094,55.938,0.0,50.844,72.0,70.0,1000.0,200.0,0.296,339.5,71.813,71.25,-0.056,71.75,70.625,55.344,56.313,0.0,39.5,72.0,70.0,1000.0,200.0,0.152,426.5,76.125,76.25,0.01,71.313,70.813,55.5,56.719,0.0,56.688,72.0,70.0,1000.0,200.0,0.207,496.25,75.813,76.0,0.021,71.813,70.875,55.844,57.344,0.0,53.156,72.0,70.0,1000.0,200.0,0.179,462.25,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.729,11.772,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.5,528.5,540.5,303.5,527.5,529.0,522.0,0.005,11.358,0.0,20.988,1.187,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1755,1.0,1.0,1.0,1.0,100.0,96.411,40.0,40.0,40.0,1.0,0.0,1154.905,35.139,0.022,11.271,0.0,80.0,55.0,1.4,1731.75,1712.948,999.373,435.699,54.502,75.029,72.601,74.843,51.048,1.452,2.465,-0.074,74.357,59.487,90.621,48.507,0.0,79.233,113.225,113.2,113.145,37.097,50.481,50.563,-10.828,62.719,99.063,71.5,75.938,55.094,55.875,0.0,51.063,72.0,70.0,1000.0,200.0,0.292,339.0,71.688,71.125,-0.056,71.75,70.75,55.344,56.313,0.0,40.5,72.0,70.0,1000.0,200.0,0.142,407.75,76.125,76.25,0.01,71.5,71.188,55.5,56.594,0.0,56.125,72.0,70.0,1000.0,200.0,0.197,486.5,75.813,76.0,0.018,71.813,70.875,55.844,57.281,0.0,52.938,72.0,70.0,1000.0,200.0,0.179,461.75,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.732,11.778,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.5,528.5,540.5,303.5,527.5,529.0,522.0,0.07,11.34,0.0,21.071,1.155,0.035,-0.005,-0.0,-0.0,-0.001
8232007,1756,1.0,1.0,1.0,1.0,100.0,95.355,40.0,40.0,40.0,1.0,0.0,1172.474,35.139,0.012,11.346,0.0,80.0,55.0,1.4,1692.5,1758.457,1028.948,437.778,54.394,75.029,72.707,74.949,50.941,1.425,2.605,-0.078,74.368,59.425,90.452,48.227,0.0,79.233,113.225,113.2,113.219,37.17,50.377,50.563,-10.82,62.688,99.063,71.75,75.938,54.906,55.75,0.0,51.0,72.0,70.0,1000.0,200.0,0.292,339.5,71.688,71.25,-0.056,71.875,70.938,55.219,56.188,0.0,40.0,72.0,70.0,1000.0,200.0,0.147,425.0,76.125,76.25,0.01,71.313,70.813,55.5,56.594,0.0,55.375,72.0,70.0,1000.0,200.0,0.209,502.5,75.938,76.0,0.02,71.688,70.875,55.75,57.281,0.0,52.625,72.0,70.0,1000.0,200.0,0.173,456.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.729,11.778,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,529.0,528.5,540.5,303.5,526.5,529.0,522.5,0.003,11.506,0.0,21.096,1.172,0.035,-0.004,-0.0,-0.0,-0.0
8232007,1757,1.0,1.0,1.0,1.0,100.0,94.909,40.0,40.0,40.0,1.0,0.0,1164.275,35.139,0.022,11.242,0.0,80.0,55.0,1.4,1722.5,1729.177,1000.93,440.099,54.394,74.923,72.601,74.949,50.941,1.383,2.475,-0.067,74.262,59.379,90.368,48.059,0.0,79.126,113.151,113.094,113.145,37.17,50.377,50.49,-10.828,62.156,99.188,71.5,75.813,54.781,55.75,0.0,51.625,72.0,70.0,1000.0,200.0,0.288,334.75,71.688,71.25,-0.056,71.875,71.0,55.219,56.188,0.0,40.563,72.0,70.0,1000.0,200.0,0.146,420.5,76.063,76.25,0.01,71.625,70.813,55.375,56.594,0.0,56.656,72.0,70.0,1000.0,200.0,0.201,494.5,75.813,76.0,0.022,71.688,70.875,55.75,57.281,0.0,52.5,72.0,70.0,1000.0,200.0,0.171,453.0,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.726,11.781,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.5,528.5,540.5,303.5,527.0,529.0,522.0,0.002,11.338,0.0,20.788,1.164,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1758,1.0,1.0,1.0,1.0,100.0,93.932,40.0,40.0,40.0,1.0,0.0,1172.474,35.139,0.022,11.301,0.0,80.0,55.0,1.4,1716.5,1753.572,1025.835,442.104,54.394,75.135,72.601,74.843,50.941,1.406,2.508,-0.071,74.36,59.49,90.649,48.143,0.0,79.233,113.225,113.306,113.219,37.17,50.377,50.49,-10.82,62.313,99.063,71.5,75.125,54.906,55.75,0.0,49.969,72.0,70.0,1000.0,200.0,0.302,343.25,71.688,71.125,-0.056,71.875,71.125,55.219,56.188,0.0,41.188,72.0,70.0,1000.0,200.0,0.144,413.0,76.125,76.25,0.01,71.625,70.813,55.375,56.531,0.0,56.031,72.0,70.0,1000.0,200.0,0.206,495.5,75.813,76.0,0.021,71.688,70.875,55.75,57.188,0.0,51.969,72.0,70.0,1000.0,200.0,0.171,453.75,73.313,72.938,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.729,11.783,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.5,528.0,540.0,303.5,527.0,529.0,522.0,-0.002,11.398,0.0,20.898,1.172,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1759,1.0,1.0,1.0,1.0,100.0,93.106,40.0,40.0,40.0,1.0,0.0,1158.419,35.139,0.012,11.301,0.0,80.0,55.0,1.4,1717.25,1725.929,1004.043,434.536,54.287,75.135,72.601,74.949,50.834,1.394,2.612,-0.063,74.302,59.429,90.48,48.199,0.0,79.233,113.299,113.2,113.219,37.243,50.377,50.563,-10.82,62.25,99.125,71.5,74.875,54.781,55.656,0.0,50.188,72.0,70.0,1000.0,200.0,0.294,339.75,71.688,71.125,-0.056,71.75,71.0,55.219,56.094,0.0,40.781,72.0,70.0,1000.0,200.0,0.144,415.0,76.125,76.25,0.01,71.688,70.625,55.375,56.594,0.0,56.594,72.0,70.0,1000.0,200.0,0.202,493.0,75.813,76.0,0.017,71.688,70.875,55.75,57.188,0.0,51.75,72.0,70.0,1000.0,200.0,0.168,449.75,73.375,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.727,11.781,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.5,528.0,540.5,303.5,527.5,529.0,522.0,0.01,11.461,0.0,20.897,1.158,0.035,-0.005,-0.0,-0.0,-0.001
8232007,1800,0.0,1.0,1.0,1.0,100.0,92.361,40.0,40.0,40.0,1.0,0.0,1132.65,33.968,0.022,11.212,0.0,80.0,55.0,1.4,1710.75,1725.929,1010.27,434.494,54.179,75.135,72.601,75.054,50.834,1.425,2.529,-0.056,74.214,59.411,90.705,48.087,0.0,79.34,113.299,113.094,113.293,37.097,50.377,50.417,-10.82,61.813,99.063,71.5,75.063,54.781,55.75,0.0,50.656,72.0,70.0,1000.0,200.0,0.292,333.5,71.813,71.125,-0.056,71.75,70.938,55.125,56.094,0.0,41.344,72.0,70.0,1000.0,200.0,0.142,401.5,76.125,76.25,0.01,71.625,70.813,55.375,56.531,0.0,57.188,72.0,70.0,1000.0,200.0,0.199,478.5,75.813,75.938,0.022,71.688,70.875,55.688,57.188,0.0,51.688,72.0,70.0,1000.0,200.0,0.171,444.5,73.313,73.063,-0.012,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,9.965,12.722,11.787,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.0,540.0,303.5,527.0,529.0,522.0,0.001,11.246,0.0,20.733,1.133,0.034,-0.006,-0.0,-0.0,-0.0
8232007,1801,0.0,1.0,1.0,1.0,100.0,90.236,40.0,40.0,40.0,0.0,0.0,120.644,35.139,0.012,3.925,0.0,80.0,55.0,1.4,1710.75,269.243,153.483,96.362,53.641,75.135,72.601,74.949,49.442,0.252,0.299,0.091,81.309,60.806,83.637,48.115,0.0,79.233,113.225,113.2,113.219,37.17,49.646,49.689,-10.82,61.219,100.0,71.75,75.375,54.5,55.75,0.0,36.813,72.0,70.0,1000.0,200.0,0.059,137.0,71.813,71.25,-0.056,72.125,71.313,54.969,56.188,0.0,14.43,72.0,70.0,1000.0,200.0,0.023,140.0,76.125,76.375,0.01,71.625,71.625,55.063,56.531,0.0,17.984,72.0,70.0,1000.0,200.0,0.039,187.875,75.813,76.0,0.019,71.813,70.938,55.688,57.281,0.0,15.828,72.0,70.0,1000.0,200.0,0.031,171.125,73.313,73.063,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,0.0,0.149,0.003,3.939,0.0,6.822,0.121,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1802,0.0,1.0,1.0,1.0,100.0,87.693,40.0,40.0,40.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,588.25,2.248,25.128,5.428,53.426,75.135,72.601,74.738,48.586,0.0,0.047,0.091,92.167,73.496,83.497,48.507,0.0,79.34,113.151,113.2,113.219,37.17,48.914,49.762,-10.82,50.25,98.563,71.813,75.375,54.281,56.906,0.0,52.063,72.0,70.0,1000.0,200.0,0.003,31.031,71.813,71.375,-0.056,72.625,71.875,55.125,58.344,0.0,29.359,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.25,0.01,71.75,72.125,55.281,58.313,0.0,35.25,72.0,70.0,1000.0,200.0,0.0,0.0,75.813,76.0,0.021,71.938,71.25,56.063,58.344,0.0,31.594,72.0,70.0,1000.0,200.0,0.0,8.68,73.375,73.063,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,0.0,0.149,0.017,0.021,0.0,0.035,0.034,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.422,2.248,16.333,10.097,53.641,75.029,72.707,73.47,49.335,0.0,0.047,0.091,22.052,20.0,82.796,53.524,0.0,79.018,113.151,113.2,113.219,37.316,49.019,49.835,-10.82,44.906,98.438,71.938,75.125,54.781,59.5,0.0,59.406,72.0,70.0,1000.0,200.0,0.0,0.0,71.813,71.125,-0.056,73.0,72.25,55.75,60.563,0.0,29.359,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,72.188,72.438,55.5,60.375,0.0,35.25,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.025,72.063,71.563,56.344,59.813,0.0,33.156,72.0,70.0,1000.0,200.0,-0.001,0.0,73.375,73.063,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,0.0,0.149,0.017,0.021,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,-0.001
8232007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,23.37,9.808,54.071,74.923,72.707,71.991,50.085,0.0,0.044,0.091,20.006,20.0,82.627,62.045,0.0,79.018,113.225,113.2,113.219,37.316,49.019,49.835,-10.82,45.844,98.313,72.313,75.063,55.406,62.219,0.0,62.781,72.0,70.0,1000.0,200.0,0.0,0.0,71.813,71.25,-0.056,73.625,72.375,56.25,62.406,0.0,31.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,72.688,72.5,55.656,62.156,0.0,35.25,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.019,72.375,71.688,56.844,61.344,0.0,33.156,72.0,70.0,1000.0,200.0,-0.001,0.0,73.375,73.063,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.021,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,0.0,2.248,19.853,7.874,54.502,74.71,72.707,70.512,50.834,0.0,0.044,0.091,20.0,20.0,82.375,61.961,0.0,78.911,113.225,113.094,113.145,37.316,49.228,49.762,-10.82,47.094,97.813,72.5,74.688,56.0,64.125,0.0,66.688,72.0,70.0,1000.0,200.0,0.0,0.0,71.688,71.25,-0.056,74.063,72.563,56.875,64.0,0.0,33.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,72.875,72.75,55.969,63.75,0.0,35.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.021,72.688,71.813,57.219,62.531,0.0,33.969,72.0,70.0,1000.0,200.0,-0.001,0.0,73.375,73.063,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.149,-0.148,0.149,0.007,0.036,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,0.0,2.248,16.333,8.127,54.825,74.498,72.707,69.033,51.583,0.0,0.044,0.091,20.0,20.0,83.749,61.989,0.0,78.803,113.225,113.094,113.145,37.316,49.437,49.835,-10.82,48.969,97.563,72.688,74.438,56.625,65.625,0.0,69.188,72.0,70.0,1000.0,200.0,0.0,0.0,71.813,71.25,-0.056,74.5,72.813,57.469,65.25,0.0,32.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,73.063,72.813,56.188,64.938,0.0,35.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.021,72.875,72.063,57.625,63.625,0.0,33.438,72.0,70.0,1000.0,200.0,-0.001,0.0,73.375,73.063,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.035,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,14.572,7.944,55.255,74.18,72.707,67.871,52.119,0.0,0.044,0.091,20.0,20.0,84.983,61.596,0.0,78.588,113.225,113.2,113.219,37.39,49.541,49.762,-10.82,50.844,97.125,72.688,74.188,57.281,66.813,0.0,71.125,72.0,70.0,1000.0,200.0,0.0,0.0,71.688,71.25,-0.056,74.813,73.0,58.219,66.438,0.0,32.313,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,73.375,73.125,56.5,66.063,0.0,38.219,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.019,73.0,72.25,58.031,64.625,0.0,34.25,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.063,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.003,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,11.048,8.626,55.578,73.968,72.707,66.709,52.547,0.0,0.044,0.091,20.0,20.0,85.46,60.335,0.0,78.588,113.225,113.2,113.145,37.39,49.646,49.762,-10.82,52.594,96.875,72.688,74.125,57.875,67.938,0.0,71.438,72.0,70.0,1000.0,200.0,0.0,0.0,71.813,71.25,-0.056,75.125,73.063,58.688,67.5,0.0,32.781,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,73.5,73.25,56.813,66.938,0.0,36.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.014,73.188,72.375,58.406,65.438,0.0,33.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.063,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.038,0.02,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.001
8232007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,7.522,4.719,56.116,73.543,72.707,65.758,53.189,0.0,0.044,0.091,20.0,20.0,85.376,58.429,0.0,78.588,113.151,113.094,113.219,37.463,49.646,49.835,-10.828,54.219,96.563,72.938,73.875,58.406,68.563,0.0,70.563,72.0,70.0,1000.0,200.0,0.0,1.561,71.688,71.25,-0.056,75.188,73.188,59.281,68.375,0.0,32.063,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,73.688,73.313,57.188,67.75,0.0,36.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.019,73.188,72.438,58.625,66.188,0.0,33.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.063,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.014,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
