DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,1.011,2.248,7.522,5.911,56.224,73.331,72.707,65.019,53.51,0.0,0.044,0.091,20.0,20.0,85.488,56.187,0.0,78.266,113.225,113.094,113.219,37.39,49.75,49.908,-10.828,55.719,96.25,72.938,73.625,58.906,69.313,0.0,70.188,72.0,70.0,1000.0,200.0,0.0,1.992,71.813,71.25,-0.056,75.188,73.375,59.781,69.0,0.0,32.063,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,73.688,73.625,57.375,68.313,0.0,36.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.015,73.25,72.688,59.031,66.75,0.0,33.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,0.02,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,3.229,2.248,7.522,4.127,56.439,73.225,72.917,64.596,53.938,0.0,0.044,0.087,20.0,20.0,85.544,54.057,0.0,78.266,113.225,113.094,113.145,37.536,49.855,49.98,-10.82,56.906,96.188,72.938,73.563,59.563,69.75,0.0,68.25,72.0,70.0,1000.0,200.0,0.0,4.172,71.813,71.25,-0.056,75.188,73.5,60.219,69.75,0.0,32.063,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,73.875,73.625,57.781,68.938,0.0,36.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.019,73.25,72.875,59.219,67.313,0.0,33.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.063,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.007,0.02,0.0,0.0,0.034,0.034,-0.005,-0.0,-0.001,-0.001
8232007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,1.822,2.248,7.522,7.172,56.762,72.695,72.707,63.857,54.26,0.0,0.044,0.091,20.0,20.0,85.46,52.347,0.0,77.944,113.225,113.094,113.219,37.536,49.855,49.98,-10.82,58.188,95.938,72.938,73.375,60.063,70.25,0.0,68.375,72.0,70.0,1000.0,200.0,0.0,2.965,71.813,71.25,-0.056,75.313,73.5,60.719,70.25,0.0,32.063,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,74.0,73.688,58.094,69.563,0.0,36.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.125,0.022,73.5,72.875,59.406,67.875,0.0,34.281,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,0.0,0.149,0.001,0.02,0.0,0.0,0.034,0.034,-0.005,-0.0,-0.001,-0.0
8232007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,4.227,2.248,5.758,6.533,57.085,72.482,72.707,63.328,54.581,0.0,0.044,0.091,20.0,20.0,85.376,51.086,0.0,77.944,113.225,113.094,113.145,37.61,49.855,50.053,-10.82,59.375,95.75,73.0,73.375,60.531,70.563,0.0,67.875,72.0,70.0,1000.0,200.0,0.0,3.873,71.813,71.25,-0.056,75.313,73.625,61.031,70.75,0.0,32.063,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.125,73.813,58.25,69.938,0.0,36.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.125,0.021,73.5,72.938,59.688,68.188,0.0,33.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,0.02,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,5.516,2.248,7.522,4.032,57.3,72.27,72.707,63.011,55.116,0.0,0.044,0.091,20.0,20.0,85.18,50.245,0.0,78.051,113.151,113.094,113.145,37.756,49.959,50.053,-10.828,60.406,95.625,72.938,73.0,60.844,70.813,0.0,67.313,72.0,70.0,1000.0,200.0,0.0,5.223,71.688,71.25,-0.056,75.375,73.75,61.438,71.188,0.0,32.063,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.125,73.938,58.469,70.375,0.0,36.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.021,73.5,73.063,59.969,68.688,0.0,33.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.02,0.0,0.0,0.033,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,5.813,2.248,5.758,1.909,57.516,72.058,72.601,62.589,55.116,0.0,0.044,0.091,20.0,20.0,84.927,49.432,0.0,77.837,113.151,112.881,113.071,37.829,50.168,50.199,-10.828,61.344,95.375,73.0,73.0,61.344,71.125,0.0,66.75,72.0,70.0,1000.0,200.0,0.0,6.023,71.688,71.25,-0.056,75.375,73.813,61.875,71.563,0.0,32.063,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,74.188,73.938,58.875,70.75,0.0,36.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.021,73.563,73.063,60.219,69.0,0.0,33.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,6.098,2.248,5.758,3.795,57.839,71.74,72.601,62.272,55.33,0.0,0.044,0.091,20.0,20.0,84.675,48.395,0.0,77.837,113.077,112.988,113.071,37.903,50.272,50.199,-10.82,62.281,95.25,72.938,72.938,61.844,71.438,0.0,66.25,72.0,70.0,1000.0,200.0,0.0,6.91,71.813,71.25,-0.056,75.625,73.813,61.938,71.813,0.0,32.063,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.313,74.0,59.063,70.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,73.563,73.25,60.344,69.25,0.0,33.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.02,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,6.309,2.248,5.758,2.508,58.054,71.634,72.601,62.061,55.544,0.0,0.044,0.091,20.0,20.0,84.45,48.479,0.0,77.729,113.003,112.881,112.997,37.903,50.272,50.272,-10.82,63.094,95.125,72.938,72.875,62.031,71.563,0.0,65.75,72.0,70.0,1000.0,200.0,0.0,6.84,71.688,71.25,-0.056,75.625,74.063,62.313,72.188,0.0,32.063,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.313,74.25,59.156,71.375,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.018,73.563,73.25,60.5,69.625,0.0,33.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.0
8232007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,6.309,2.248,5.758,1.252,58.161,71.422,72.601,61.955,55.758,0.0,0.044,0.091,20.0,20.0,84.254,48.283,0.0,77.729,113.003,112.669,112.997,38.049,50.272,50.345,-10.828,63.938,94.875,72.938,72.875,62.531,71.688,0.0,65.25,72.0,70.0,1000.0,200.0,0.0,6.875,71.688,71.25,-0.056,75.625,74.063,62.563,72.438,0.0,32.844,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,74.5,74.313,59.563,71.688,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.018,73.688,73.375,60.813,69.938,0.0,33.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.02,0.0,0.0,0.034,0.034,-0.004,-0.0,-0.0,-0.0
8232007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,6.852,2.248,3.993,0.737,58.484,71.103,72.601,61.744,56.079,0.0,0.044,0.091,20.0,20.0,84.058,47.583,0.0,77.622,112.855,112.563,112.923,38.122,50.377,50.417,-10.82,64.875,94.75,72.938,72.875,62.969,71.75,0.0,64.75,72.0,70.0,1000.0,200.0,0.0,6.801,71.688,71.125,-0.056,75.625,74.063,62.969,72.75,0.0,32.344,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,74.5,74.313,59.75,71.75,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.019,73.688,73.375,60.938,70.125,0.0,33.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.003,0.02,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,-0.0
8232007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.105,2.248,7.522,0.772,58.592,70.997,72.496,61.533,56.294,0.0,0.04,0.091,20.0,20.0,83.861,47.246,0.0,77.514,112.929,112.563,112.85,38.196,50.481,50.49,-10.82,65.438,94.625,72.938,72.75,63.25,71.938,0.0,63.938,72.0,70.0,1000.0,200.0,0.0,8.547,71.688,71.25,-0.056,75.75,74.063,63.063,72.875,0.0,33.25,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,74.5,74.438,60.094,72.063,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.018,73.813,73.375,61.125,70.313,0.0,33.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.0
8232007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.586,2.248,5.758,1.544,58.7,70.785,72.496,61.427,56.401,0.0,0.044,0.091,20.0,20.0,83.665,46.994,0.0,77.622,112.781,112.456,112.776,38.342,50.586,50.49,-10.82,66.125,94.375,72.938,72.688,63.719,72.063,0.0,63.375,72.0,70.0,1000.0,200.0,0.0,8.125,71.688,71.25,-0.056,75.625,74.125,63.25,73.25,0.0,32.656,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.563,74.438,60.188,72.313,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.018,73.813,73.438,61.188,70.375,0.0,33.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.0
8232007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.727,2.248,5.758,1.884,59.238,70.785,72.707,61.533,56.508,0.0,0.044,0.091,20.0,20.0,83.413,46.854,0.0,77.622,112.633,112.35,112.702,38.342,50.586,50.563,-10.82,66.813,94.125,72.938,72.688,64.0,72.063,0.0,62.719,72.0,70.0,1000.0,200.0,0.0,8.383,71.688,71.25,-0.056,75.75,74.125,63.688,73.438,0.0,32.656,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,74.563,74.5,60.344,72.375,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,73.813,73.438,61.5,70.688,0.0,33.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.0
8232007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.754,2.248,5.758,1.496,59.238,70.467,72.601,61.321,56.722,0.0,0.04,0.091,20.0,20.0,83.188,46.686,0.0,77.514,112.559,112.244,112.554,38.489,50.795,50.636,-10.828,67.438,93.938,72.938,72.688,64.25,72.063,0.0,62.188,72.0,70.0,1000.0,200.0,0.0,8.219,71.688,71.25,-0.056,75.75,74.063,63.688,73.5,0.0,32.656,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.563,74.5,60.656,72.688,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,73.813,73.5,61.594,70.938,0.0,33.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,0.0,0.001,0.0,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.0
8232007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.398,2.248,5.758,1.433,59.561,70.254,72.496,61.216,56.936,0.0,0.044,0.091,20.0,20.0,82.964,46.63,0.0,77.514,112.411,112.138,112.48,38.489,50.899,50.563,-10.82,68.0,93.75,72.938,72.438,64.563,72.188,0.0,61.531,72.0,70.0,1000.0,200.0,0.0,8.68,71.688,71.25,-0.056,75.813,74.125,63.75,73.625,0.0,33.094,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.625,74.5,60.75,72.688,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,73.813,73.5,61.719,71.0,0.0,33.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.023,2.248,3.993,0.989,59.453,70.148,72.496,61.11,57.043,0.0,0.044,0.091,20.0,20.0,82.683,46.686,0.0,77.299,112.263,112.031,112.333,38.635,50.899,50.709,-10.82,68.5,93.563,72.938,72.375,64.813,72.188,0.0,60.969,72.0,70.0,1000.0,200.0,0.0,8.195,71.688,71.25,-0.056,75.813,74.125,64.063,73.875,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,74.625,74.625,60.969,72.875,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.018,73.688,73.5,62.0,71.063,0.0,33.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.001
8232007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.102,2.248,5.758,1.852,59.668,69.936,72.496,61.004,57.15,0.0,0.044,0.091,20.0,20.0,82.459,46.686,0.0,77.299,112.041,111.819,112.111,38.708,51.108,50.782,-10.82,69.0,93.375,73.0,72.438,65.063,72.313,0.0,60.313,72.0,70.0,1000.0,200.0,0.0,8.523,71.688,71.25,-0.056,75.813,74.125,64.188,74.0,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,74.625,74.625,61.063,72.938,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.01,73.813,73.625,62.188,71.313,0.0,34.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.224,-0.004,0.019,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.0,-0.001
8232007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.078,2.248,5.758,0.879,59.776,69.83,72.496,61.004,57.257,0.0,0.044,0.091,20.0,20.0,82.179,46.686,0.0,77.192,111.967,111.713,111.963,38.782,51.108,50.782,-10.82,69.438,93.063,72.938,72.375,65.188,72.188,0.0,59.938,72.0,70.0,1000.0,200.0,0.0,7.457,71.688,71.25,-0.056,75.813,74.125,64.25,74.125,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.813,74.813,61.375,73.125,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.018,73.875,73.625,62.188,71.5,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.001
8232007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.035,2.248,5.758,1.403,59.991,69.618,72.496,61.004,57.471,0.0,0.044,0.091,20.0,20.0,81.926,46.742,0.0,77.192,111.745,111.5,111.815,38.928,51.213,50.854,-10.82,69.875,92.875,72.688,72.375,65.5,72.188,0.0,59.344,72.0,70.0,1000.0,200.0,0.0,7.898,71.688,71.125,-0.056,75.813,74.125,64.438,74.188,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.813,74.625,61.469,73.25,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,73.875,73.813,62.406,71.563,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.001
8232007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.035,2.248,5.758,2.051,60.206,69.618,72.496,61.004,57.685,0.0,0.044,0.091,20.0,20.0,81.674,46.686,0.0,77.192,111.671,111.394,111.742,38.855,51.108,50.854,-10.82,70.375,92.688,72.938,72.25,65.688,72.313,0.0,58.594,72.0,70.0,1000.0,200.0,0.0,9.008,71.688,71.25,-0.056,75.813,74.188,64.688,74.438,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.813,74.625,61.656,73.375,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,73.875,73.813,62.594,71.688,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.001
8232007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.805,2.248,5.758,2.269,60.206,69.512,72.496,61.11,57.578,0.0,0.044,0.091,20.0,20.0,81.421,46.826,0.0,77.085,111.45,111.288,111.52,39.075,51.317,50.927,-10.82,70.75,92.5,73.0,72.25,65.75,72.375,0.0,57.969,72.0,70.0,1000.0,200.0,0.0,8.953,71.688,71.25,-0.056,75.813,74.125,64.813,74.688,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.813,74.625,61.844,73.438,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,73.875,73.813,62.719,71.875,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.001
8232007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.031,2.248,5.758,1.514,60.422,69.3,72.601,61.004,57.792,0.0,0.04,0.091,20.0,20.0,81.169,46.91,0.0,77.085,111.302,111.182,111.372,39.148,51.213,51.0,-10.82,71.188,92.25,72.938,72.375,66.063,72.375,0.0,57.313,72.0,70.0,1000.0,200.0,0.0,9.039,71.813,71.25,-0.056,75.813,74.188,64.875,74.688,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,74.813,74.625,62.063,73.563,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.019,73.875,73.938,62.813,72.0,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,0.02,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.609,2.248,5.758,0.464,60.637,69.194,72.601,61.004,58.006,0.0,0.04,0.091,20.0,20.0,80.889,46.938,0.0,77.085,111.228,110.969,111.225,39.221,51.317,51.073,-10.82,71.625,92.0,72.938,72.25,66.188,72.313,0.0,56.656,72.0,70.0,1000.0,200.0,0.0,8.852,71.688,71.125,-0.056,75.813,74.188,65.0,74.75,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.875,74.625,62.188,73.75,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,73.875,73.938,62.938,72.0,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.149,0.0,0.02,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.001
8232007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.07,2.248,5.758,1.881,60.745,69.087,72.496,61.004,58.113,0.0,0.04,0.091,20.0,20.0,80.636,46.994,0.0,77.085,111.006,110.863,111.003,39.295,51.526,51.146,-10.82,71.938,91.688,72.688,72.188,66.375,72.313,0.0,56.063,72.0,70.0,1000.0,200.0,0.0,8.828,71.688,71.125,-0.056,75.938,74.125,65.063,74.875,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,74.813,74.625,62.25,73.875,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,73.875,73.938,62.969,72.188,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.001
8232007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.641,2.248,5.758,2.558,60.852,68.981,72.601,61.004,58.113,0.0,0.04,0.091,20.0,20.0,80.384,47.134,0.0,76.977,110.858,110.757,110.855,39.368,51.526,51.146,-10.82,72.188,91.5,72.938,72.188,66.625,72.313,0.0,55.344,72.0,70.0,1000.0,200.0,0.0,8.969,71.688,71.125,-0.056,75.938,74.188,65.25,74.875,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.875,74.625,62.438,73.875,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.063,74.063,63.219,72.188,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.001
8232007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.328,2.248,7.522,1.862,61.067,68.875,72.601,61.004,58.22,0.0,0.044,0.091,20.0,20.0,80.131,47.246,0.0,76.977,110.71,110.544,110.708,39.368,51.631,51.219,-10.82,72.5,91.188,72.688,72.188,66.813,72.313,0.0,54.844,72.0,70.0,1000.0,200.0,0.0,8.25,71.688,71.25,-0.056,75.938,74.188,65.5,75.063,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.875,74.625,62.625,73.938,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.063,73.938,63.313,72.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.0
8232007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.328,2.248,7.522,1.886,61.175,68.769,72.496,61.004,58.327,0.0,0.04,0.091,20.0,20.0,79.851,47.414,0.0,76.87,110.562,110.332,110.56,39.514,51.735,51.291,-10.82,72.813,90.75,72.938,72.188,66.938,72.313,0.0,54.156,72.0,70.0,1000.0,200.0,0.0,9.195,71.813,71.25,-0.056,75.813,74.313,65.625,75.188,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.25,0.01,74.813,74.813,62.719,74.0,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.063,74.063,63.406,72.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,0.019,0.0,0.0,0.034,0.035,-0.005,0.0,-0.0,-0.0
8232007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.773,2.248,7.522,2.349,61.283,68.769,72.496,61.11,58.434,0.0,0.04,0.091,20.0,20.0,79.598,47.498,0.0,76.87,110.488,110.119,110.486,39.661,51.84,51.364,-10.82,73.0,90.438,72.688,72.188,67.188,72.313,0.0,53.75,72.0,70.0,1000.0,200.0,0.0,7.836,71.688,71.25,-0.056,75.813,74.313,65.625,75.063,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.875,74.875,62.813,74.125,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.018,74.063,74.125,63.594,72.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.0
8232007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.367,2.248,5.758,0.382,61.606,68.663,72.496,61.11,58.756,0.0,0.04,0.091,20.0,20.0,79.346,47.639,0.0,77.085,110.192,110.119,110.264,39.661,51.735,51.364,-10.82,73.375,90.188,72.688,72.188,67.313,72.375,0.0,52.969,72.0,70.0,1000.0,200.0,0.0,8.922,71.688,71.25,-0.056,75.938,74.313,65.688,75.313,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.875,74.625,63.031,74.125,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.063,74.063,63.594,72.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.012,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.001
8232007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,9.156,3.37,7.522,1.923,61.498,68.557,72.601,61.11,58.649,0.0,0.044,0.087,20.0,20.0,79.122,47.751,0.0,76.762,110.118,109.907,110.117,39.734,51.84,51.437,-10.82,73.625,89.875,72.688,72.188,67.438,72.375,0.0,52.281,72.0,70.0,1000.0,200.0,0.0,9.273,71.813,71.25,-0.056,75.938,74.313,66.0,75.313,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.875,74.813,63.125,74.375,0.0,36.938,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.018,74.063,74.125,63.781,72.688,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.033,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.031,2.248,5.758,1.886,61.606,68.557,72.601,61.216,58.863,0.0,0.04,0.091,20.0,20.0,78.869,47.807,0.0,76.762,109.896,109.694,109.969,39.807,52.049,51.437,-10.82,73.875,89.688,72.688,72.188,67.438,72.375,0.0,51.563,72.0,70.0,1000.0,200.0,0.0,9.375,71.688,71.25,-0.056,75.938,74.313,66.0,75.313,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.875,74.813,63.25,74.125,0.0,37.125,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.019,74.063,74.125,63.781,72.688,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.004,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.172,2.248,7.522,0.953,61.713,68.451,72.496,61.216,58.863,0.0,0.04,0.091,20.0,20.0,78.589,47.975,0.0,76.762,109.822,109.588,109.821,39.954,52.049,51.51,-10.82,74.25,89.375,72.688,72.188,67.625,72.375,0.0,50.906,72.0,70.0,1000.0,200.0,0.0,9.516,71.813,71.25,-0.056,75.813,74.313,66.063,75.375,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.875,74.625,63.375,74.375,0.0,37.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.063,74.125,64.0,72.688,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.001
8232007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.391,2.248,3.993,0.852,61.821,68.451,72.601,61.216,58.97,0.0,0.04,0.091,20.0,20.0,78.42,48.059,0.0,76.548,109.6,109.376,109.747,40.027,52.049,51.51,-10.82,74.563,88.875,72.688,72.188,67.625,72.313,0.0,50.219,72.0,70.0,1000.0,200.0,0.0,9.742,71.688,71.25,-0.056,75.813,74.313,66.188,75.5,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.063,74.813,63.656,74.438,0.0,38.188,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.018,74.063,74.125,64.125,72.75,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.969,2.248,5.758,1.548,61.929,68.557,72.812,61.216,59.077,0.0,0.04,0.091,20.0,20.0,78.196,48.199,0.0,76.655,109.452,109.163,109.526,40.027,52.153,51.656,-10.828,74.688,88.688,72.938,72.25,67.938,72.313,0.0,49.469,72.0,70.0,1000.0,200.0,0.0,10.031,71.688,71.25,-0.056,75.813,74.313,66.188,75.5,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.063,74.625,63.719,74.438,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.063,74.25,64.125,72.875,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.0
8232007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.508,2.248,5.758,1.122,62.036,68.345,72.601,61.321,59.184,0.0,0.044,0.091,20.0,20.0,77.916,48.255,0.0,76.548,109.378,109.057,109.378,40.174,52.153,51.656,-10.82,75.063,88.438,72.688,72.25,67.938,72.375,0.0,48.75,72.0,70.0,1000.0,200.0,0.0,10.063,71.813,71.25,-0.056,75.813,74.375,66.313,75.5,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,74.875,74.625,63.813,74.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.063,74.25,64.188,72.875,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.508,2.248,3.993,1.474,62.144,68.239,72.601,61.321,59.291,0.0,0.04,0.087,20.0,20.0,77.719,48.339,0.0,76.655,109.23,109.057,109.304,40.247,52.257,51.728,-10.82,75.25,88.125,72.688,72.188,68.0,72.313,0.0,48.063,72.0,70.0,1000.0,200.0,0.0,9.742,71.813,71.25,-0.056,75.813,74.313,66.625,75.5,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.063,74.625,63.969,74.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.063,74.25,64.438,72.875,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.867,2.248,5.758,2.327,62.251,68.239,72.707,61.321,59.291,0.0,0.044,0.091,20.0,20.0,77.467,48.536,0.0,76.548,109.082,108.845,109.156,40.247,52.362,51.728,-10.82,75.375,87.938,72.688,72.25,68.063,72.313,0.0,47.469,72.0,70.0,1000.0,200.0,0.0,9.297,71.688,71.25,-0.056,75.938,74.313,66.625,75.688,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.5,0.01,75.063,74.813,64.063,74.688,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.018,74.063,74.25,64.5,73.063,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.019,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.0,-0.001
8232007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.859,3.37,3.993,2.017,62.359,68.133,72.601,61.427,59.398,0.0,0.044,0.091,20.0,20.0,77.242,48.536,0.0,76.548,108.934,108.845,109.009,40.394,52.466,51.874,-10.82,75.5,87.625,72.938,72.375,68.063,72.313,0.0,46.656,72.0,70.0,1000.0,200.0,0.0,10.273,71.813,71.375,-0.056,75.813,74.375,66.75,75.688,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.063,74.813,64.25,74.688,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.018,74.063,74.438,64.625,73.063,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.0
8232007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.953,2.248,2.228,2.156,62.467,68.345,72.917,61.744,59.505,0.0,0.04,0.091,20.0,20.0,77.018,48.732,0.0,76.44,108.86,108.632,108.861,40.467,52.571,51.874,-10.82,75.563,87.313,72.688,72.375,68.438,72.313,0.0,45.906,72.0,70.0,1000.0,200.0,0.0,10.203,71.813,71.25,-0.056,75.813,74.375,66.813,75.688,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,75.063,74.813,64.375,74.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.063,74.438,64.625,73.188,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.586,2.248,3.993,3.029,62.574,68.026,72.707,61.533,59.505,0.0,0.04,0.091,20.0,20.0,76.794,48.844,0.0,76.44,108.712,108.42,108.713,40.54,52.466,51.874,-10.828,75.688,87.063,72.688,72.375,68.438,72.313,0.0,45.156,72.0,70.0,1000.0,200.0,0.0,10.281,71.813,71.375,-0.056,75.813,74.375,66.813,75.75,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.063,74.813,64.438,74.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.063,74.25,64.75,73.063,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.656,2.248,3.993,1.279,62.682,68.345,73.022,61.744,59.612,0.0,0.04,0.087,20.0,20.0,76.654,48.928,0.0,76.333,108.638,108.314,108.566,40.613,52.675,51.947,-10.82,75.875,86.938,72.688,72.25,68.5,72.313,0.0,44.344,72.0,70.0,1000.0,200.0,0.0,10.797,71.813,71.25,-0.056,75.813,74.375,66.938,75.75,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.063,74.813,64.563,74.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.188,74.25,64.75,73.063,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.003,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.781,1.126,5.758,1.695,62.79,68.026,72.917,61.638,59.826,0.0,0.04,0.091,20.0,20.0,76.429,48.984,0.0,76.44,108.416,108.207,108.418,40.613,52.78,51.947,-10.828,75.938,86.75,72.688,72.375,68.625,72.313,0.0,43.531,72.0,70.0,1000.0,200.0,0.0,11.008,71.813,71.25,-0.056,75.813,74.313,67.125,75.75,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.063,74.813,64.688,74.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.438,65.0,73.188,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.813,2.248,3.993,2.707,62.897,68.026,72.917,61.638,59.826,0.0,0.04,0.091,20.0,20.0,76.205,48.956,0.0,76.333,108.194,107.995,108.27,40.76,52.78,52.02,-10.828,76.313,86.438,72.688,72.25,68.625,72.188,0.0,42.688,72.0,70.0,1000.0,200.0,0.0,11.594,71.813,71.25,-0.056,75.813,74.375,67.25,75.75,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,75.063,74.875,64.875,74.938,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.188,74.438,65.0,73.188,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.992,2.248,5.758,3.831,62.897,68.026,73.022,61.744,59.826,0.0,0.04,0.091,20.0,20.0,76.036,48.928,0.0,76.333,108.121,107.995,108.196,40.833,52.78,52.093,-10.828,76.375,86.25,72.688,72.25,68.75,72.313,0.0,41.875,72.0,70.0,1000.0,200.0,0.0,11.453,71.813,71.25,-0.056,75.813,74.313,67.25,75.75,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.063,74.875,64.938,74.938,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.188,74.438,65.188,73.25,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.007,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.93,2.248,5.758,4.892,63.005,68.026,73.022,61.744,59.933,0.0,0.04,0.091,20.0,20.0,75.896,48.844,0.0,76.225,108.047,107.782,108.122,40.98,52.884,52.165,-10.82,76.625,85.875,72.688,72.375,68.813,72.313,0.0,40.938,72.0,70.0,1000.0,200.0,0.0,11.93,71.938,71.375,-0.056,75.813,74.375,67.313,75.75,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.063,74.813,65.063,74.938,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.063,74.438,65.188,73.25,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.734,2.248,3.993,5.249,63.112,67.92,73.022,61.744,60.04,0.0,0.04,0.091,20.0,20.0,75.7,48.76,0.0,76.225,107.973,107.676,107.901,40.98,52.884,52.165,-10.82,76.688,85.688,72.625,72.375,68.813,72.188,0.0,40.0,72.0,70.0,1000.0,200.0,0.0,12.484,71.813,71.25,-0.056,75.813,74.375,67.438,75.875,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.063,74.813,65.125,74.938,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.018,74.188,74.438,65.313,73.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.003,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.547,2.248,3.993,4.602,63.112,68.133,73.232,61.849,60.147,0.0,0.04,0.091,20.0,20.0,75.532,48.732,0.0,76.225,107.751,107.57,107.827,41.126,53.093,52.238,-10.82,76.875,85.5,72.688,72.375,68.813,72.188,0.0,39.156,72.0,70.0,1000.0,200.0,0.0,12.234,71.813,71.25,-0.056,75.813,74.375,67.438,75.875,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.063,74.875,65.125,74.938,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.021,74.063,74.438,65.375,73.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.766,2.248,3.993,4.154,63.22,67.814,73.127,61.849,60.254,0.0,0.04,0.091,20.0,20.0,75.335,48.816,0.0,76.225,107.677,107.464,107.679,41.126,52.989,52.238,-10.82,77.0,85.313,72.625,72.375,68.813,72.188,0.0,38.125,72.0,70.0,1000.0,200.0,0.0,12.922,71.813,71.25,-0.056,75.813,74.375,67.688,75.875,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.063,74.875,65.25,75.063,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.188,74.438,65.375,73.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.461,2.248,2.228,2.595,63.328,67.814,73.127,61.849,60.361,0.0,0.04,0.091,20.0,20.0,75.167,48.928,0.0,76.225,107.529,107.251,107.531,41.2,53.093,52.311,-10.82,77.063,85.188,72.688,72.375,69.0,72.188,0.0,37.063,72.0,70.0,1000.0,200.0,0.0,13.789,71.813,71.25,-0.056,76.0,74.625,67.688,76.0,0.0,32.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.063,75.0,65.563,75.063,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.188,74.5,65.563,73.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.032,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,0.462,3.059,63.435,67.814,73.127,61.955,60.254,0.0,0.04,0.091,20.0,20.0,74.999,49.012,0.0,76.118,107.455,107.145,107.458,41.273,53.198,52.384,-10.82,77.063,84.938,72.625,72.438,69.0,72.188,0.0,36.0,72.0,70.0,1000.0,200.0,0.0,14.203,71.938,71.25,-0.056,76.0,74.375,67.813,75.875,0.0,33.594,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.375,0.01,75.063,74.875,65.563,75.063,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.438,65.688,73.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.019,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,-0.0
8232007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,2.173,63.543,67.814,73.127,62.061,60.468,0.0,0.04,0.091,20.0,20.0,74.774,49.04,0.0,76.118,107.307,107.145,107.31,41.419,53.302,52.457,-10.828,77.188,84.75,72.625,72.375,69.125,72.188,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,14.32,71.813,71.25,-0.056,76.0,74.625,67.938,76.0,0.0,35.156,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.063,74.875,65.625,75.188,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.188,74.5,65.688,73.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.019,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.953,63.651,67.814,73.232,62.061,60.575,0.0,0.044,0.091,20.0,20.0,74.634,49.46,0.0,76.011,107.159,107.039,107.162,41.346,53.302,52.384,-10.82,77.125,84.563,72.625,72.375,69.125,72.063,0.0,33.969,72.0,70.0,1000.0,200.0,0.0,14.32,71.813,71.25,-0.056,76.0,74.625,68.063,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.188,74.875,65.75,75.063,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.188,74.438,65.75,73.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.703,2.248,2.228,0.999,63.758,67.814,73.232,62.378,60.575,0.0,0.04,0.091,20.0,20.0,74.466,49.741,0.0,76.118,107.159,106.826,107.236,41.493,53.407,52.53,-10.82,77.188,84.375,72.625,72.438,69.0,72.188,0.0,32.844,72.0,70.0,1000.0,200.0,0.0,14.813,71.813,71.375,-0.056,75.938,74.625,68.063,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.188,74.875,65.875,75.188,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.188,74.5,65.875,73.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.003,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.0
8232007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.703,1.126,2.228,2.117,63.758,67.708,73.232,62.166,60.682,0.0,0.04,0.087,20.0,20.0,74.298,49.825,0.0,76.011,106.937,106.826,106.941,41.493,53.511,52.53,-10.82,77.25,84.125,72.625,72.375,69.125,72.063,0.0,31.828,72.0,70.0,1000.0,200.0,0.0,14.531,71.938,71.25,-0.056,75.938,74.625,68.125,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.063,74.875,66.063,75.188,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.188,74.5,66.0,73.625,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,-0.0
