DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,2.228,2.987,64.081,67.814,73.232,62.166,60.897,0.0,0.04,0.091,20.0,20.0,74.101,49.965,0.0,76.333,106.789,106.614,106.867,41.566,53.616,52.602,-10.82,77.438,84.0,72.625,72.438,69.125,72.063,0.0,30.797,72.0,70.0,1000.0,200.0,0.0,14.516,71.813,71.25,-0.056,75.938,74.625,68.313,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.063,74.875,66.063,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.5,66.0,73.625,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.005,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,1.892,63.974,67.92,73.337,62.483,60.682,0.0,0.044,0.091,20.0,20.0,73.961,50.105,0.0,76.118,106.715,106.401,106.719,41.712,53.616,52.602,-10.82,77.5,83.75,72.625,72.438,69.125,72.188,0.0,29.766,72.0,70.0,1000.0,200.0,0.0,14.469,71.938,71.25,-0.056,75.938,74.625,68.563,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.188,74.875,66.125,75.188,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.5,66.313,73.625,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,-0.0
8232007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,2.202,63.974,67.814,73.127,62.272,60.79,0.0,0.04,0.091,20.0,20.0,73.821,50.217,0.0,76.011,106.567,106.401,106.571,41.786,53.616,52.675,-10.82,77.5,83.438,72.5,72.438,69.0,72.063,0.0,28.719,72.0,70.0,1000.0,200.0,0.0,14.539,71.813,71.25,-0.056,75.938,74.625,68.563,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.188,74.875,66.25,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.5,66.313,73.625,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,1.302,64.081,67.814,73.232,62.378,60.79,0.0,0.04,0.091,20.0,20.0,73.653,50.273,0.0,76.011,106.493,106.401,106.497,41.859,53.72,52.748,-10.82,77.313,83.313,72.625,72.438,68.813,72.063,0.0,27.75,72.0,70.0,1000.0,200.0,0.0,14.273,71.813,71.375,-0.056,75.938,74.625,68.563,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.188,75.0,66.25,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.188,74.5,66.313,73.625,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.001,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8232007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.43,2.248,2.228,2.586,64.189,67.814,73.337,62.483,60.897,0.0,0.044,0.087,20.0,20.0,73.484,50.385,0.0,75.903,106.419,106.189,106.35,41.932,53.72,52.821,-10.82,77.375,83.125,72.5,72.438,69.0,72.063,0.0,26.672,72.0,70.0,1000.0,200.0,0.0,14.531,71.813,71.25,-0.056,75.813,74.625,68.75,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.188,74.875,66.313,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.5,66.375,73.75,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.005,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,1.818,64.189,67.814,73.127,62.589,61.004,0.0,0.04,0.087,20.0,20.0,73.344,50.497,0.0,75.903,106.271,106.083,106.35,42.079,53.825,52.894,-10.82,77.375,82.938,72.625,72.438,69.0,72.063,0.0,25.625,72.0,70.0,1000.0,200.0,0.0,14.5,71.938,71.375,-0.056,75.813,74.625,68.75,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.188,75.0,66.375,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.188,74.5,66.5,73.75,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,1.936,64.296,67.814,73.232,62.589,61.004,0.0,0.04,0.091,20.0,20.0,73.176,50.582,0.0,75.903,106.197,105.977,106.202,42.079,53.825,52.894,-10.828,77.313,82.688,72.625,72.375,68.813,71.938,0.0,24.594,72.0,70.0,1000.0,200.0,0.0,14.602,71.938,71.25,-0.056,75.938,74.625,68.75,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.188,75.0,66.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.25,74.625,66.625,73.75,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,0.0,0.149,-0.0,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,-0.0
8232007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,1.246,64.296,67.814,73.127,62.589,61.111,0.0,0.04,0.091,20.0,20.0,73.007,50.666,0.0,75.796,106.123,105.87,106.128,42.152,53.929,52.894,-10.82,77.25,82.563,72.625,72.438,68.813,71.938,0.0,23.531,72.0,70.0,1000.0,200.0,0.0,14.531,71.938,71.25,-0.056,75.938,74.688,69.063,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.25,75.0,66.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.188,74.5,66.625,73.75,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,-0.0
8232007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,2.785,64.404,67.92,73.127,62.695,61.111,0.0,0.04,0.091,20.0,20.0,72.867,50.778,0.0,75.903,105.975,105.764,105.98,42.225,53.929,53.039,-10.828,77.25,82.375,72.625,72.375,68.813,72.063,0.0,22.547,72.0,70.0,1000.0,200.0,0.0,14.453,71.938,71.25,-0.056,75.938,74.625,69.188,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.188,75.0,66.813,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.5,66.625,73.75,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,-0.0
8232007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,2.807,64.512,67.814,73.127,62.8,61.325,0.0,0.04,0.091,20.0,20.0,72.699,50.834,0.0,75.796,105.753,105.764,105.833,42.298,54.138,53.039,-10.82,77.375,82.188,72.625,72.438,68.75,71.938,0.0,21.484,72.0,70.0,1000.0,200.0,0.0,14.586,71.813,71.25,-0.056,75.813,74.688,69.188,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.0,66.938,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.188,74.625,66.813,73.813,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.087,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8232007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,3.07,64.619,67.814,73.127,62.906,61.325,0.0,0.044,0.091,20.0,20.0,72.587,50.918,0.0,75.796,105.679,105.445,105.759,42.298,54.033,52.967,-10.82,77.5,82.0,72.625,72.438,68.625,71.938,0.0,20.469,72.0,70.0,1000.0,200.0,0.0,14.258,71.938,71.25,-0.056,75.813,74.688,69.25,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.25,75.0,66.938,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,76.0,0.017,74.188,74.625,66.938,73.813,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.004,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8232007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,3.354,64.835,67.92,73.127,62.8,61.539,0.0,0.044,0.091,20.0,20.0,72.418,50.918,0.0,75.903,105.679,105.445,105.685,42.372,54.242,53.112,-10.82,77.438,81.75,72.625,72.438,68.625,71.938,0.0,19.453,72.0,70.0,1000.0,200.0,0.0,14.266,71.938,71.375,-0.056,75.813,74.688,69.313,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.25,75.0,67.063,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.25,74.5,66.938,73.813,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.018,0.0,0.0,0.035,0.036,-0.005,-0.0,-0.001,-0.0
8232007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,1.994,64.727,67.92,73.127,63.011,61.539,0.0,0.04,0.087,20.0,20.0,72.306,51.03,0.0,75.688,105.457,105.339,105.611,42.445,54.242,53.112,-10.828,77.375,81.563,72.625,72.438,68.625,71.938,0.0,18.422,72.0,70.0,1000.0,200.0,0.0,14.406,72.063,71.375,-0.056,75.813,74.688,69.563,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.25,75.0,67.063,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.188,74.625,67.0,73.813,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.016,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,-0.0
8232007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,3.921,64.835,67.92,73.022,63.011,61.432,0.0,0.044,0.091,20.0,20.0,72.194,51.086,0.0,75.688,105.457,105.233,105.463,42.592,54.242,53.185,-10.828,77.438,81.438,72.625,72.375,68.625,71.75,0.0,17.438,72.0,70.0,1000.0,200.0,0.0,14.25,71.938,71.25,-0.056,75.813,74.688,69.563,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,75.25,75.0,67.25,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.188,74.5,67.125,74.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,-0.0
8232007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,0.462,2.244,64.835,67.814,73.022,63.011,61.432,0.0,0.04,0.091,20.0,20.0,72.11,51.058,0.0,75.688,105.309,105.233,105.389,42.592,54.347,53.258,-10.828,77.375,81.25,72.5,72.375,68.625,71.688,0.0,16.391,72.0,70.0,1000.0,200.0,0.0,14.25,71.938,71.25,-0.056,75.813,74.688,69.688,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.25,75.0,67.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.188,74.625,67.125,73.813,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,0.018,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,0.0
8232007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,1.914,64.942,67.92,73.022,63.117,61.539,0.0,0.04,0.091,20.0,20.0,71.914,51.114,0.0,75.688,105.235,104.914,105.242,42.665,54.556,53.258,-10.82,77.313,81.125,72.5,72.375,68.5,71.688,0.0,15.328,72.0,70.0,1000.0,200.0,0.0,14.492,72.063,71.25,-0.056,75.813,74.625,69.75,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.25,75.0,67.438,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.021,74.188,74.625,67.25,73.813,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.018,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8232007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,3.638,65.05,67.814,73.022,63.223,61.646,0.0,0.04,0.091,20.0,20.0,71.83,51.226,0.0,75.688,105.161,105.021,105.168,42.811,54.556,53.331,-10.82,77.188,80.938,72.625,72.438,68.5,71.688,0.0,14.32,72.0,70.0,1000.0,200.0,0.0,14.391,72.063,71.375,-0.056,75.813,74.688,69.75,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.188,75.0,67.438,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.013,74.188,74.625,67.25,74.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8232007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,3.993,2.855,65.05,67.814,73.127,63.328,61.753,0.0,0.04,0.091,20.0,20.0,71.717,51.254,0.0,75.688,105.087,104.808,105.094,42.885,54.66,53.404,-10.82,77.188,80.813,72.5,72.375,68.625,71.563,0.0,13.305,72.0,70.0,1000.0,200.0,0.0,14.305,71.938,71.25,-0.056,75.813,74.688,69.875,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.188,75.0,67.438,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.625,67.375,74.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8232007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,2.228,0.802,65.373,67.92,73.022,63.328,61.753,0.0,0.04,0.091,20.0,20.0,71.605,51.338,0.0,75.796,104.939,104.808,104.946,42.885,54.556,53.404,-10.828,77.125,80.625,72.625,72.438,68.5,71.563,0.0,12.258,72.0,70.0,1000.0,200.0,0.0,14.445,72.063,71.375,-0.056,75.813,74.625,69.875,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.0,67.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.625,67.375,74.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8232007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,2.482,65.158,67.92,73.127,63.328,61.86,0.0,0.04,0.091,20.0,20.0,71.521,51.422,0.0,75.581,104.791,104.702,104.872,42.885,54.66,53.404,-10.82,77.125,80.5,72.625,72.375,68.5,71.438,0.0,11.234,72.0,70.0,1000.0,200.0,0.0,14.445,71.938,71.375,-0.056,75.813,74.688,70.0,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.25,75.0,67.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.188,74.625,67.5,74.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8232007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,3.09,65.265,67.92,73.022,63.328,62.181,0.0,0.04,0.091,20.0,20.0,71.381,51.478,0.0,75.581,104.718,104.702,104.799,43.031,54.765,53.476,-10.828,77.188,80.25,72.5,72.375,68.5,71.438,0.0,10.133,72.0,70.0,1000.0,200.0,0.0,14.805,71.938,71.375,-0.056,75.75,74.688,70.0,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.25,75.063,67.813,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.625,67.625,74.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.061,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
8232007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,3.758,65.373,67.92,73.022,63.434,61.967,0.0,0.04,0.091,20.0,20.0,71.269,51.534,0.0,75.473,104.57,104.489,104.651,43.104,54.765,53.476,-10.828,77.25,80.188,72.625,72.375,68.438,71.438,0.0,9.094,72.0,70.0,1000.0,200.0,0.0,14.555,72.063,71.375,-0.056,75.813,74.688,70.188,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.25,75.0,67.813,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.625,67.688,74.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.012,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8232007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,1.126,2.228,0.535,65.373,68.133,73.232,63.645,62.074,0.0,0.04,0.091,20.0,20.0,71.128,51.647,0.0,75.473,104.57,104.383,104.651,43.178,54.765,53.549,-10.82,77.188,80.125,72.625,72.375,68.5,71.438,0.0,8.086,72.0,70.0,1000.0,200.0,0.0,14.367,72.188,71.375,-0.056,75.813,74.688,70.188,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,67.938,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.013,74.25,74.625,67.688,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.005,0.018,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8232007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,3.693,65.48,67.92,73.022,63.645,62.074,0.0,0.04,0.087,20.0,20.0,71.016,51.675,0.0,75.473,104.422,104.383,104.503,43.251,54.974,53.622,-10.82,77.25,80.0,72.438,72.25,68.438,71.375,0.0,7.008,72.0,70.0,1000.0,200.0,0.0,14.664,72.063,71.375,-0.056,75.813,74.688,70.25,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.25,75.063,68.0,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.625,67.688,74.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.222,0.149,-0.025,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8232007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,3.924,65.588,67.92,73.022,63.645,62.074,0.0,0.04,0.091,20.0,20.0,70.932,51.759,0.0,75.473,104.348,104.064,104.429,43.324,54.974,53.695,-10.828,77.25,79.813,72.625,72.375,68.5,71.438,0.0,5.984,72.0,70.0,1000.0,200.0,0.0,14.508,72.063,71.438,-0.056,75.75,74.688,70.188,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.25,75.063,68.0,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.188,74.625,67.75,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,2.176,65.588,67.814,72.917,63.645,62.181,0.0,0.04,0.091,20.0,20.0,70.82,51.843,0.0,75.366,104.274,104.171,104.355,43.397,54.974,53.695,-10.82,77.313,79.813,72.5,72.25,68.5,71.375,0.0,4.961,72.0,70.0,1000.0,200.0,0.0,14.5,72.063,71.25,-0.056,75.75,74.688,70.375,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.25,75.063,68.125,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.625,67.75,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.009,0.018,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8232007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,3.993,0.853,65.696,67.92,72.917,63.751,62.181,0.0,0.04,0.091,20.0,20.0,70.736,51.899,0.0,75.473,104.2,104.064,104.281,43.397,55.078,53.695,-10.82,77.375,79.625,72.5,72.25,68.438,71.375,0.0,3.879,72.0,70.0,1000.0,200.0,0.0,14.742,72.063,71.25,-0.056,75.75,74.688,70.375,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,68.125,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.25,74.625,68.0,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,0.018,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8232007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,2.622,65.696,68.026,72.917,63.751,62.288,0.0,0.04,0.091,20.0,20.0,70.595,51.955,0.0,75.366,104.126,103.958,104.134,43.544,55.078,53.841,-10.82,77.375,79.5,72.5,72.375,68.625,71.375,0.0,2.859,72.0,70.0,1000.0,200.0,0.0,14.602,72.063,71.438,-0.056,75.813,74.625,70.375,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.375,75.063,68.125,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.015,74.188,74.625,68.0,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.018,0.0,0.0,0.034,0.036,-0.005,-0.0,-0.001,-0.0
8232007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,3.993,1.336,66.019,68.026,73.022,63.751,62.502,0.0,0.044,0.091,20.0,20.0,70.483,52.011,0.0,75.581,103.978,103.852,103.986,43.617,55.183,53.841,-10.82,77.375,79.375,72.5,72.25,68.5,71.375,0.0,1.821,72.0,70.0,1000.0,200.0,0.0,14.586,72.063,71.438,-0.056,75.75,74.625,70.438,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,68.25,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.188,74.625,68.063,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,-0.0
8232007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,3.687,65.911,68.026,72.917,63.751,62.395,0.0,0.044,0.091,20.0,20.0,70.399,52.095,0.0,75.366,103.904,103.746,103.986,43.69,55.183,53.913,-10.828,77.375,79.313,72.5,72.375,68.625,71.375,0.0,0.783,72.0,70.0,1000.0,200.0,0.0,14.531,72.188,71.375,-0.056,75.75,74.625,70.438,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.25,75.063,68.25,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.25,74.625,68.063,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,0.018,0.0,0.0,0.034,0.036,-0.007,-0.0,-0.001,0.0
8232007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,3.37,2.228,0.157,65.911,68.026,72.917,63.857,62.502,0.0,0.04,0.087,20.0,20.0,70.259,52.123,0.0,75.366,103.83,103.746,103.838,43.764,55.183,53.986,-10.82,77.563,79.188,72.5,72.25,68.625,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.063,71.25,-0.056,75.75,74.625,70.438,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.01,75.25,75.063,68.438,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.021,74.188,74.625,68.188,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.001,0.018,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,-0.0
8232007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,0.462,0.602,65.911,68.133,73.127,64.068,62.502,0.0,0.04,0.091,20.0,20.0,70.119,52.123,0.0,75.366,103.756,103.533,103.764,43.764,55.392,53.986,-10.82,77.688,79.063,72.625,72.25,68.625,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.063,71.375,-0.056,75.625,74.625,70.563,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.188,75.063,68.438,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.021,74.25,74.625,68.188,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8232007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,1.867,65.911,68.026,72.917,63.962,62.502,0.0,0.044,0.091,20.0,20.0,70.007,52.235,0.0,75.259,103.682,103.533,103.691,43.91,55.496,53.986,-10.828,77.688,79.0,72.5,72.25,68.625,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,72.063,71.375,-0.056,75.75,74.625,70.813,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,75.25,75.063,68.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.021,74.188,74.625,68.313,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8232007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,0.59,66.126,68.026,73.022,63.962,62.609,0.0,0.04,0.087,20.0,20.0,69.894,52.319,0.0,75.259,103.608,103.427,103.617,43.91,55.496,53.986,-10.828,77.563,78.938,72.5,72.25,68.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,72.063,71.375,-0.056,75.75,74.625,70.813,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,68.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.021,74.188,74.625,68.313,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,-0.0
8232007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,2.472,66.234,68.026,72.917,63.962,62.609,0.0,0.04,0.087,20.0,20.0,69.754,52.375,0.0,75.259,103.534,103.321,103.543,43.984,55.496,54.059,-10.82,77.5,78.875,72.5,72.25,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,72.188,71.375,-0.056,75.75,74.625,70.938,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,68.625,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.021,74.188,74.688,68.375,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.018,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8232007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,2.14,66.234,68.026,72.917,64.068,62.716,0.0,0.04,0.087,20.0,20.0,69.614,52.431,0.0,75.259,103.386,103.215,103.469,44.057,55.705,54.132,-10.82,77.563,78.813,72.5,72.25,68.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.188,71.375,-0.056,75.75,74.375,70.938,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,68.625,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.813,0.021,74.188,74.688,68.375,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,-0.0
8232007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.406,2.248,0.462,2.538,66.234,68.026,72.917,64.068,62.716,0.0,0.044,0.087,20.0,20.0,69.53,52.487,0.0,75.151,103.312,103.215,103.395,44.13,55.601,54.205,-10.82,77.625,78.75,72.5,72.25,68.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,72.063,71.438,-0.056,75.625,74.625,70.938,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,75.25,75.063,68.75,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.021,74.188,74.625,68.375,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.019,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8232007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,2.825,66.234,68.026,72.812,64.068,62.823,0.0,0.04,0.091,20.0,20.0,69.418,52.6,0.0,75.151,103.238,103.215,103.321,44.203,55.601,54.205,-10.82,77.563,78.625,72.5,72.25,68.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,72.188,71.375,-0.056,75.625,74.625,71.0,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,68.813,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.625,68.625,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.043,0.018,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8232007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,2.885,66.341,68.026,72.917,64.174,62.823,0.0,0.04,0.087,20.0,20.0,69.249,52.684,0.0,75.259,103.09,103.002,103.174,44.13,55.705,54.278,-10.82,77.625,78.563,72.5,72.25,68.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,72.188,71.438,-0.056,75.625,74.625,71.0,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.188,75.063,68.813,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.188,74.625,68.625,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,-0.011,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8232007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.641,2.248,3.993,1.497,66.664,68.026,72.812,64.174,63.038,0.0,0.04,0.091,20.0,20.0,69.193,52.712,0.0,75.366,103.09,102.896,103.174,44.277,55.81,54.278,-10.82,77.688,78.5,72.438,72.188,68.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,72.188,71.375,-0.056,75.625,74.688,71.0,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.0,68.813,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.188,74.625,68.688,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8232007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,3.993,0.57,66.557,68.133,72.812,64.174,62.93,0.0,0.044,0.087,20.0,20.0,69.025,52.768,0.0,75.259,103.016,102.79,103.1,44.35,55.81,54.35,-10.82,77.75,78.438,72.5,72.25,68.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,72.188,71.438,-0.056,75.625,74.688,71.063,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.0,69.0,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,68.688,74.125,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.004,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8232007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,1.918,66.449,68.345,73.022,64.49,63.038,0.0,0.04,0.087,20.0,20.0,68.913,52.824,0.0,75.044,102.942,102.79,103.026,44.423,55.81,54.35,-10.828,77.75,78.313,72.438,72.25,68.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,72.188,71.375,-0.056,75.625,74.688,71.063,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,69.125,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,68.813,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8232007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.656,2.248,2.228,2.076,66.664,68.133,72.917,64.279,63.038,0.0,0.04,0.091,20.0,20.0,68.801,52.824,0.0,75.151,102.868,102.684,102.878,44.496,55.914,54.423,-10.82,77.875,78.188,72.438,72.188,68.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,72.063,71.375,-0.056,75.625,74.688,71.188,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,69.125,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,68.813,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.001,0.017,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.0,0.0
8232007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,3.993,1.571,66.557,68.133,72.812,64.279,63.038,0.0,0.04,0.091,20.0,20.0,68.66,52.992,0.0,75.151,102.794,102.684,102.804,44.643,56.018,54.423,-10.82,77.875,78.188,72.438,72.188,69.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,72.188,71.375,-0.056,75.625,74.688,71.188,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,69.125,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,68.813,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8232007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,1.216,66.664,68.133,72.917,64.385,63.145,0.0,0.044,0.087,20.0,20.0,68.548,52.992,0.0,74.936,102.72,102.577,102.73,44.643,56.018,54.496,-10.82,77.875,78.063,72.5,72.188,69.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,72.188,71.375,-0.056,75.625,74.625,71.188,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,69.25,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,68.875,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.017,0.0,0.0,0.035,0.035,-0.007,-0.0,-0.0,0.0
8232007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,1.583,66.772,68.133,72.812,64.385,63.145,0.0,0.04,0.087,20.0,20.0,68.464,53.104,0.0,75.044,102.646,102.471,102.656,44.643,56.123,54.496,-10.82,77.875,78.0,72.438,72.188,69.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,72.188,71.375,-0.056,75.625,74.688,71.438,76.438,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,69.25,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.188,74.688,68.875,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8232007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,3.993,1.943,66.772,68.133,72.812,64.385,63.145,0.0,0.04,0.091,20.0,20.0,68.296,53.132,0.0,74.936,102.572,102.471,102.583,44.789,56.123,54.569,-10.82,77.875,77.938,72.5,72.25,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,72.313,71.375,-0.056,75.625,74.813,71.438,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,69.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,68.875,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,0.017,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8232007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.625,2.248,3.993,0.43,66.88,68.133,72.812,64.49,63.252,0.0,0.04,0.091,20.0,20.0,68.155,53.16,0.0,74.936,102.498,102.259,102.435,44.863,56.123,54.569,-10.82,77.938,77.875,72.438,72.188,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,72.188,71.375,-0.056,75.375,74.688,71.438,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,69.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.188,74.688,68.875,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,0.017,0.0,0.0,0.035,0.035,-0.007,-0.0,0.0,0.0
8232007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,5.758,1.697,66.88,68.133,72.917,64.49,63.252,0.0,0.04,0.091,20.0,20.0,68.043,53.356,0.0,74.936,102.35,102.152,102.435,44.936,56.123,54.715,-10.828,77.938,77.813,72.438,72.188,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,72.188,71.375,-0.056,75.375,74.688,71.438,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.01,75.25,75.0,69.313,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.188,74.688,68.875,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,-0.0
8232007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,3.993,1.382,66.987,68.133,72.917,64.596,63.359,0.0,0.04,0.091,20.0,20.0,67.931,53.412,0.0,75.044,102.35,102.152,102.361,45.009,56.227,54.715,-10.82,77.938,77.75,72.438,72.063,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,72.188,71.438,-0.056,75.625,74.688,71.438,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,69.438,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,69.0,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8232007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,3.993,0.964,66.987,68.133,72.917,64.49,63.466,0.0,0.04,0.091,20.0,20.0,67.791,53.272,0.0,75.044,102.202,102.046,102.287,45.009,56.541,54.787,-10.82,78.0,77.563,72.438,72.063,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,72.188,71.375,-0.056,75.375,74.688,71.438,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.188,75.063,69.438,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,69.188,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8232007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,3.993,2.13,67.095,68.133,72.917,64.596,63.466,0.0,0.04,0.087,20.0,20.0,67.679,53.412,0.0,75.044,102.128,101.94,102.139,45.009,56.332,54.787,-10.82,78.188,77.5,72.5,72.188,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,72.313,71.438,-0.056,75.625,74.688,71.563,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,69.563,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,69.188,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8232007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,3.993,2.132,67.095,68.239,73.022,64.596,63.466,0.0,0.044,0.091,20.0,20.0,67.538,53.3,0.0,74.829,102.128,101.94,102.066,45.156,56.541,54.787,-10.82,78.188,77.375,72.438,72.188,69.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.313,71.375,-0.056,75.625,74.688,71.563,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,69.563,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,69.188,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.017,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8232007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.039,2.248,5.758,2.104,67.095,68.133,73.127,64.596,63.466,0.0,0.04,0.087,20.0,20.0,67.454,53.216,0.0,74.936,101.906,101.834,101.918,45.083,56.436,54.787,-10.82,78.375,77.25,72.438,72.188,69.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,72.313,71.438,-0.056,75.625,74.688,71.625,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.188,69.563,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.188,74.875,69.313,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
