DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.258,2.248,5.758,1.255,67.203,68.239,73.127,64.702,63.573,0.0,0.04,0.091,20.0,20.0,67.342,53.104,0.0,74.936,101.98,101.834,101.918,45.229,56.75,54.933,-10.82,78.25,77.25,72.438,72.188,69.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,72.313,71.438,-0.056,75.375,74.688,71.563,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,69.688,75.875,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,69.313,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.009,0.017,0.0,0.0,0.035,0.035,-0.007,-0.0,-0.0,0.0
8232007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,5.758,0.407,67.31,68.239,73.127,64.596,63.573,0.0,0.04,0.087,20.0,20.0,67.174,53.02,0.0,74.936,101.832,101.727,101.844,45.302,56.541,54.933,-10.82,78.438,77.25,72.438,72.188,69.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.438,71.438,-0.056,75.375,74.813,71.625,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.375,75.063,69.813,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.188,74.688,69.375,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.017,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8232007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,3.993,2.014,67.31,68.239,73.127,64.702,63.68,0.0,0.044,0.091,20.0,20.0,67.034,52.992,0.0,74.829,101.832,101.515,101.696,45.302,56.541,54.933,-10.82,78.438,77.25,72.438,72.188,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,72.313,71.438,-0.056,75.375,74.688,71.625,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.188,69.813,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,69.313,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.005,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8232007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,3.993,2.239,67.31,68.451,73.337,65.019,63.68,0.0,0.04,0.091,20.0,20.0,66.949,52.936,0.0,74.829,101.684,101.515,101.696,45.449,56.645,55.079,-10.82,78.438,77.188,72.438,72.063,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,72.313,71.375,-0.056,75.313,74.688,71.625,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.0,69.813,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,69.375,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,0.017,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8232007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.305,2.248,5.758,1.643,67.418,68.451,73.443,64.807,63.787,0.0,0.04,0.091,20.0,20.0,66.865,52.936,0.0,74.936,101.61,101.409,101.696,45.522,56.854,55.079,-10.82,78.438,77.0,72.438,72.188,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,72.313,71.438,-0.056,75.375,74.688,71.625,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.375,75.0,69.938,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,69.375,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8232007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,3.993,1.636,67.418,68.451,73.337,64.913,63.68,0.0,0.04,0.091,20.0,20.0,66.753,53.104,0.0,74.722,101.536,101.303,101.549,45.522,56.75,55.079,-10.82,78.313,77.063,72.438,72.063,69.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,72.313,71.438,-0.056,75.375,74.688,71.625,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,69.938,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.188,74.688,69.375,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8232007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,0.357,67.418,68.239,73.232,64.807,63.787,0.0,0.04,0.091,20.0,20.0,66.669,53.16,0.0,74.936,101.462,101.409,101.475,45.595,56.959,55.152,-10.82,78.438,77.0,72.438,72.063,69.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,72.313,71.438,-0.056,75.375,74.688,71.625,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,70.0,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.188,74.875,69.5,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,-0.0
8232007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,3.993,0.458,67.525,68.239,73.127,64.807,63.787,0.0,0.04,0.087,20.0,20.0,66.557,53.244,0.0,74.829,101.389,101.196,101.401,45.669,56.854,55.152,-10.82,78.313,76.938,72.438,72.063,69.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,72.313,71.438,-0.056,75.375,74.688,71.625,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,70.0,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.875,69.5,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8232007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,1.916,67.525,68.345,73.232,64.913,63.894,0.0,0.04,0.087,20.0,20.0,66.473,53.104,0.0,74.829,101.315,101.09,101.327,45.742,56.854,55.224,-10.82,78.375,76.875,72.438,72.063,69.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,72.438,71.438,-0.056,75.375,74.688,71.75,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.188,75.0,70.0,75.875,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,69.5,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,0.017,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8232007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.367,2.248,3.993,2.05,67.525,68.239,73.232,64.913,63.894,0.0,0.04,0.087,20.0,20.0,66.389,53.16,0.0,74.829,101.315,101.09,101.253,45.815,56.959,55.224,-10.82,78.25,76.813,72.438,72.063,69.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,72.438,71.375,-0.056,75.375,74.688,71.75,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.25,75.188,70.0,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,69.5,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.006,0.017,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8232007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,0.376,67.633,68.345,73.232,65.019,64.001,0.0,0.04,0.091,20.0,20.0,66.304,53.104,0.0,74.829,101.241,101.09,101.179,45.888,57.168,55.297,-10.828,78.313,76.75,72.438,72.063,69.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,72.313,71.375,-0.056,75.375,74.688,71.813,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.25,75.063,70.188,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.875,69.5,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.005,0.017,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8232007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.336,2.248,3.993,0.375,67.633,68.345,73.127,65.019,64.001,0.0,0.04,0.091,20.0,20.0,66.164,53.524,0.0,74.722,101.167,100.984,101.105,45.962,57.272,55.37,-10.82,78.375,76.688,72.438,72.063,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,72.438,71.438,-0.056,75.375,74.688,71.813,76.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,70.188,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.188,74.688,69.563,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.004,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8232007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,3.993,1.365,67.741,68.557,73.337,65.23,64.001,0.0,0.04,0.091,20.0,20.0,66.08,53.328,0.0,74.829,101.093,100.771,101.031,45.962,57.272,55.37,-10.82,78.438,76.625,72.313,71.875,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,72.188,71.375,-0.056,75.375,74.625,71.813,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,70.313,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.688,69.563,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.017,0.0,0.0,0.034,0.036,-0.007,-0.0,-0.0,0.0
8232007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,3.993,1.454,67.741,68.557,73.337,65.23,64.108,0.0,0.04,0.087,20.0,20.0,65.996,53.468,0.0,74.829,100.945,100.878,100.884,46.035,57.377,55.37,-10.82,78.5,76.625,72.438,72.063,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,72.438,71.438,-0.056,75.375,74.688,71.813,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.188,75.188,70.313,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.188,74.875,69.563,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,0.016,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8232007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,3.993,2.121,67.741,68.451,73.127,65.124,64.108,0.0,0.04,0.087,20.0,20.0,65.94,53.833,0.0,74.829,100.871,100.665,100.884,46.108,57.377,55.443,-10.82,78.438,76.5,72.438,72.063,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,72.438,71.438,-0.056,75.313,74.688,72.0,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,70.313,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.813,0.017,74.188,74.688,69.563,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.017,0.0,0.0,0.034,0.035,-0.008,-0.0,0.0,0.0
8232007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,5.758,1.126,67.848,68.345,73.127,65.124,64.108,0.0,0.04,0.091,20.0,20.0,65.884,53.833,0.0,74.722,100.871,100.665,100.81,46.181,57.168,55.443,-10.82,78.5,76.438,72.438,72.063,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,72.438,71.438,-0.056,75.375,74.688,72.0,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,70.438,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.875,69.563,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.017,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8232007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,3.993,1.857,67.956,68.345,73.127,65.124,64.215,0.0,0.04,0.087,20.0,20.0,65.715,53.889,0.0,74.722,100.723,100.453,100.736,46.255,57.272,55.516,-10.82,78.688,76.375,72.438,71.875,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.313,71.438,-0.056,75.313,74.688,71.813,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,70.313,75.875,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.875,69.75,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8232007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,3.993,2.134,68.064,68.345,73.127,65.23,64.429,0.0,0.04,0.087,20.0,20.0,65.687,54.029,0.0,74.936,100.723,100.453,100.736,46.328,57.481,55.589,-10.82,78.375,76.25,72.438,72.063,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,72.438,71.438,-0.056,75.313,74.688,72.0,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.01,75.25,75.063,70.5,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.014,74.188,74.875,69.75,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,0.017,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8232007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,2.228,1.245,67.956,68.451,73.022,65.23,64.215,0.0,0.04,0.091,20.0,20.0,65.575,54.057,0.0,74.722,100.649,100.453,100.588,46.401,57.586,55.589,-10.82,78.563,76.25,72.313,71.875,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,72.438,71.375,-0.056,75.313,74.688,72.0,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.25,75.063,70.5,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.063,74.875,69.75,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.004,0.016,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.0,0.0
8232007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,5.758,1.298,67.956,68.345,73.022,65.23,64.322,0.0,0.04,0.091,20.0,20.0,65.491,54.113,0.0,74.614,100.575,100.24,100.514,46.401,57.377,55.734,-10.82,78.688,76.188,72.438,72.063,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,72.438,71.438,-0.056,75.313,74.813,72.0,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.25,75.063,70.5,75.875,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.188,74.875,69.875,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.004,0.017,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8232007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,3.993,1.509,68.064,68.663,73.232,65.441,64.322,0.0,0.04,0.091,20.0,20.0,65.407,54.141,0.0,74.614,100.427,100.24,100.441,46.548,57.586,55.661,-10.82,78.5,76.188,72.438,72.063,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,72.438,71.438,-0.056,75.313,74.813,72.0,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.25,75.063,70.5,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.063,74.875,69.875,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.017,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8232007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,3.993,2.085,67.956,68.345,73.022,65.23,64.322,0.0,0.04,0.087,20.0,20.0,65.295,54.253,0.0,74.614,100.353,100.134,100.367,46.548,57.69,55.734,-10.82,78.688,76.125,72.438,72.063,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.438,71.438,-0.056,75.313,74.688,72.0,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.188,75.063,70.5,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.063,74.875,69.875,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.016,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8232007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,3.993,1.387,68.064,68.451,73.022,65.336,64.429,0.0,0.04,0.087,20.0,20.0,65.183,54.309,0.0,74.507,100.279,100.028,100.293,46.621,57.586,55.734,-10.82,78.625,76.125,72.313,71.875,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,72.438,71.438,-0.056,75.313,74.813,72.0,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.5,0.01,75.188,75.063,70.625,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.188,74.875,69.875,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,-0.001,0.017,0.0,0.0,0.035,0.035,-0.008,-0.0,0.0,0.0
8232007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,3.993,0.662,68.064,68.451,73.022,65.547,64.429,0.0,0.04,0.087,20.0,20.0,65.098,54.309,0.0,74.614,100.205,100.028,100.219,46.768,57.586,55.88,-10.828,78.688,76.063,72.438,72.063,69.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,72.563,71.438,-0.056,75.313,74.688,72.125,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,70.625,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.063,74.688,69.875,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.017,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8232007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,1.798,68.171,68.663,73.127,65.547,64.429,0.0,0.04,0.091,20.0,20.0,65.014,54.365,0.0,74.614,100.205,100.028,100.219,46.768,57.899,55.88,-10.82,78.813,76.0,72.313,72.063,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,72.438,71.438,-0.056,75.313,74.813,72.125,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,70.813,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.063,74.875,70.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.016,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,0.0
8232007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,1.922,68.171,68.451,72.917,65.441,64.429,0.0,0.04,0.091,20.0,20.0,64.986,54.365,0.0,74.722,100.131,99.922,100.071,46.841,57.69,55.88,-10.82,78.813,75.938,72.313,71.875,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,72.438,71.438,-0.056,75.188,74.813,72.125,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,70.813,75.875,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.188,74.688,70.0,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.017,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8232007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,0.544,68.171,68.557,72.917,65.441,64.536,0.0,0.04,0.091,20.0,20.0,64.874,54.421,0.0,74.614,99.983,99.922,100.071,46.841,57.899,55.953,-10.828,78.813,75.875,72.313,72.063,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,72.563,71.438,-0.056,75.313,74.813,72.125,76.125,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,70.813,75.875,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.063,74.688,70.125,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8232007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,5.758,1.151,68.279,68.451,72.917,65.441,64.643,0.0,0.04,0.087,20.0,20.0,64.79,54.393,0.0,74.614,99.909,99.709,99.924,46.841,58.003,55.953,-10.828,78.938,75.875,72.313,71.875,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,72.438,71.438,-0.056,75.188,74.813,72.125,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.5,0.01,75.188,75.063,70.813,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.063,74.688,70.125,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.016,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8232007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,0.697,68.279,68.557,72.917,65.441,64.643,0.0,0.04,0.087,20.0,20.0,64.762,54.393,0.0,74.507,99.835,99.709,99.85,47.061,58.108,56.026,-10.82,78.938,75.875,72.438,72.063,69.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,72.563,71.438,-0.056,75.188,74.813,72.125,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.188,75.063,70.813,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.063,74.688,70.125,74.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.016,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.0,0.0
8232007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,2.228,2.083,68.279,68.451,72.917,65.441,64.643,0.0,0.04,0.087,20.0,20.0,64.678,54.449,0.0,74.507,99.687,99.603,99.702,47.061,57.795,56.026,-10.82,78.938,75.875,72.313,71.875,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,72.438,71.438,-0.056,75.188,74.688,72.25,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.25,75.063,70.875,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.063,74.688,70.125,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.017,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8232007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.953,2.248,3.993,2.415,68.386,68.557,72.917,65.441,64.643,0.0,0.04,0.087,20.0,20.0,64.537,54.477,0.0,74.507,99.687,99.603,99.776,47.061,57.899,56.098,-10.82,79.0,75.875,72.313,71.875,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,72.438,71.438,-0.056,75.313,74.813,72.25,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,70.875,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.02,74.063,74.688,70.125,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.017,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8232007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,3.993,1.343,68.386,68.557,72.917,65.547,64.75,0.0,0.044,0.087,20.0,20.0,64.453,54.477,0.0,74.614,99.687,99.603,99.702,47.134,58.003,56.098,-10.82,78.875,75.875,72.313,71.875,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,72.563,71.438,-0.056,75.313,74.813,72.25,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,70.875,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.02,74.063,74.688,70.125,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8232007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,2.166,68.386,68.557,72.917,65.547,64.75,0.0,0.04,0.091,20.0,20.0,64.313,54.449,0.0,74.507,99.613,99.39,99.628,47.207,58.003,56.171,-10.82,78.875,75.875,72.313,71.875,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,72.438,71.438,-0.056,75.188,74.813,72.25,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.375,0.01,75.188,75.063,71.0,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.02,74.063,74.688,70.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.149,-0.001,0.017,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8232007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,3.993,1.58,68.386,68.557,72.917,65.652,64.75,0.0,0.04,0.087,20.0,20.0,64.285,54.561,0.0,74.507,99.539,99.284,99.554,47.28,58.003,56.171,-10.82,79.0,75.875,72.313,71.875,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.563,71.438,-0.056,75.188,74.813,72.313,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.0,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.02,74.063,74.688,70.188,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.017,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8232007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,1.021,68.709,68.557,72.917,65.547,65.071,0.0,0.04,0.087,20.0,20.0,64.173,54.477,0.0,74.614,99.465,99.284,99.48,47.28,58.108,56.171,-10.82,79.0,75.813,72.313,71.875,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,72.563,71.563,-0.056,75.188,74.813,72.25,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.0,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.063,74.688,70.188,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8232007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,2.509,68.494,68.663,72.917,65.652,64.857,0.0,0.04,0.087,20.0,20.0,64.089,54.561,0.0,74.507,99.391,99.072,99.407,47.354,58.108,56.244,-10.82,79.125,75.75,72.313,72.063,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,72.563,71.438,-0.056,75.188,74.813,72.25,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.5,0.01,75.188,75.063,71.125,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.063,74.688,70.188,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.017,0.0,0.0,0.035,0.035,-0.009,-0.0,0.0,0.0
8232007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.992,2.248,3.993,2.339,68.494,68.769,73.127,65.864,64.857,0.0,0.04,0.091,20.0,20.0,64.033,54.646,0.0,74.399,99.317,99.072,99.333,47.5,58.421,56.317,-10.82,79.188,75.75,72.313,71.875,70.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,72.438,71.438,-0.056,75.188,74.813,72.313,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.125,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.063,74.688,70.375,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,-0.148,0.001,-0.001,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8232007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.219,2.248,3.993,2.15,68.494,68.875,73.127,65.864,64.964,0.0,0.04,0.087,20.0,20.0,64.005,54.618,0.0,74.399,99.243,98.966,99.259,47.574,58.421,56.317,-10.82,79.063,75.813,72.313,71.875,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,72.563,71.438,-0.056,75.188,74.813,72.25,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.063,75.188,71.125,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.063,74.688,70.375,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8232007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.523,2.248,3.993,2.108,68.602,68.663,72.812,65.652,64.857,0.0,0.04,0.091,20.0,20.0,63.92,54.59,0.0,74.507,99.243,99.072,99.259,47.574,58.212,56.39,-10.82,78.813,75.813,72.313,71.875,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,72.563,71.438,-0.056,75.188,74.813,72.313,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.125,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.063,74.688,70.375,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.028,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8232007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,0.406,68.709,68.663,72.917,65.652,64.964,0.0,0.04,0.087,20.0,20.0,63.892,54.618,0.0,74.507,99.095,98.859,99.111,47.574,58.317,56.39,-10.828,78.938,75.813,72.313,71.875,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,72.563,71.438,-0.056,75.188,74.813,72.313,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.125,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.063,74.688,70.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,1.633,68.709,68.663,72.812,65.758,64.964,0.0,0.04,0.087,20.0,20.0,63.78,54.674,0.0,74.399,99.021,98.859,99.037,47.647,58.526,56.463,-10.82,78.938,75.813,72.313,71.875,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,72.563,71.563,-0.056,75.188,74.813,72.313,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.188,71.25,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.063,74.688,70.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.001,0.016,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
8232007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,1.056,68.925,68.663,72.812,65.758,65.286,0.0,0.04,0.087,20.0,20.0,63.668,54.618,0.0,74.722,98.947,98.859,99.037,47.72,58.63,56.463,-10.82,78.938,75.813,72.313,72.063,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,72.563,71.438,-0.056,75.188,74.813,72.313,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.25,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.063,74.688,70.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8232007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.609,2.248,2.228,1.69,68.709,68.875,73.127,66.075,65.071,0.0,0.04,0.091,20.0,20.0,63.668,54.618,0.0,74.399,98.873,98.541,98.963,47.867,58.421,56.535,-10.82,79.313,75.75,72.313,71.875,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,72.563,71.438,-0.056,75.125,74.813,72.313,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.25,75.875,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.063,74.688,70.5,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.004,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8232007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,2.135,68.709,68.769,72.917,65.864,65.071,0.0,0.04,0.087,20.0,20.0,63.556,54.59,0.0,74.399,98.873,98.647,98.816,47.793,58.63,56.535,-10.82,79.188,75.75,72.313,71.875,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,72.563,71.438,-0.056,75.188,74.813,72.438,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.5,0.01,75.188,75.063,71.25,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.063,74.688,70.5,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.016,0.0,0.0,0.034,0.035,-0.009,-0.0,0.0,0.0
8232007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.188,2.248,3.993,0.406,68.817,68.663,72.812,65.864,65.071,0.0,0.04,0.087,20.0,20.0,63.5,54.646,0.0,74.292,98.725,98.647,98.816,47.94,58.526,56.608,-10.82,79.063,75.813,72.313,71.875,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,72.563,71.438,-0.056,75.188,74.813,72.313,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.188,71.438,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.063,74.688,70.5,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8232007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,1.046,68.817,68.663,72.812,65.864,65.071,0.0,0.04,0.087,20.0,20.0,63.416,54.702,0.0,74.292,98.651,98.541,98.742,48.013,58.735,56.608,-10.82,79.063,75.688,72.313,71.875,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,72.688,71.438,-0.056,75.188,74.688,72.313,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.438,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.063,74.688,70.563,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.01,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,2.117,68.817,68.663,72.812,65.864,65.393,0.0,0.04,0.087,20.0,20.0,63.388,54.674,0.0,74.399,98.577,98.328,98.594,48.013,58.526,56.681,-10.82,79.125,75.625,72.313,71.875,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,72.563,71.563,-0.056,75.188,74.813,72.313,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.438,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.063,74.688,70.563,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8232007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,3.993,0.921,68.817,68.769,72.812,65.864,65.178,0.0,0.04,0.087,20.0,20.0,63.275,54.646,0.0,74.292,98.577,98.222,98.668,48.086,58.63,56.681,-10.82,79.25,75.688,72.125,71.875,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,72.563,71.438,-0.056,75.125,74.813,72.438,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.5,75.875,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.063,74.875,70.563,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.003,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8232007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,3.993,1.871,69.032,68.769,72.812,65.864,65.393,0.0,0.04,0.087,20.0,20.0,63.191,54.674,0.0,74.614,98.503,98.116,98.446,48.086,58.944,56.681,-10.82,79.188,75.688,72.125,71.875,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,72.563,71.438,-0.056,75.125,74.938,72.438,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.5,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.063,74.688,70.563,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.352,2.248,0.462,1.895,69.032,68.981,72.917,66.181,65.5,0.0,0.04,0.091,20.0,20.0,63.163,54.59,0.0,74.614,98.355,98.328,98.446,48.16,58.735,56.754,-10.828,79.063,75.688,72.313,71.875,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,72.563,71.438,-0.056,75.188,74.813,72.313,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.5,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.063,74.688,70.563,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.074,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8232007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,2.246,68.925,68.769,72.812,65.969,65.286,0.0,0.04,0.087,20.0,20.0,63.107,54.505,0.0,74.292,98.281,98.01,98.299,48.233,58.944,56.827,-10.82,79.25,75.688,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,72.688,71.438,-0.056,75.188,74.813,72.313,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.5,0.01,75.188,75.063,71.5,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.063,74.688,70.688,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,0.016,0.0,0.0,0.035,0.035,-0.01,-0.0,0.0,-0.0
8232007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.469,2.248,3.993,2.138,69.032,68.769,72.812,66.075,65.286,0.0,0.044,0.087,20.0,20.0,63.023,54.197,0.0,74.292,98.281,97.903,98.299,48.306,58.944,56.827,-10.82,79.188,75.688,72.313,71.875,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,72.688,71.563,-0.056,75.125,74.938,72.438,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.063,74.688,70.688,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.148,2.248,3.993,2.063,68.925,68.769,72.812,65.969,65.393,0.0,0.04,0.087,20.0,20.0,62.911,54.73,0.0,74.292,98.207,98.116,98.225,48.379,59.048,56.9,-10.82,79.188,75.813,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,72.813,71.438,-0.056,75.125,74.938,72.438,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.5,0.01,75.188,75.063,71.5,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.063,74.688,70.688,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,-0.004,0.016,0.0,0.0,0.034,0.035,-0.011,-0.0,-0.0,-0.0
8232007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.289,2.248,3.993,1.986,69.032,68.875,72.917,65.969,65.286,0.0,0.04,0.087,20.0,20.0,62.827,54.814,0.0,74.292,98.133,97.797,98.151,48.453,58.839,56.9,-10.82,79.25,75.813,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.688,71.563,-0.056,75.125,74.813,72.438,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.5,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,74.063,74.688,70.688,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.016,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
