DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,3.993,0.811,68.925,68.875,72.917,66.075,65.393,0.0,0.04,0.087,20.0,20.0,62.799,54.674,0.0,74.184,98.059,97.903,98.077,48.453,59.153,56.972,-10.82,79.063,75.875,72.313,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,72.688,71.438,-0.056,75.125,74.813,72.313,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.625,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,73.875,74.688,70.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.016,0.0,0.0,0.035,0.036,-0.01,0.0,-0.0,-0.0
8232007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,2.991,69.032,68.875,72.917,66.075,65.393,0.0,0.04,0.087,20.0,20.0,62.742,54.225,0.0,74.292,98.059,97.903,98.003,48.526,59.153,56.972,-10.82,79.063,75.813,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,72.688,71.563,-0.056,75.125,74.813,72.438,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,71.625,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,73.875,74.688,70.688,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.016,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,-0.0
8232007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,3.031,69.032,68.875,73.022,66.075,65.5,0.0,0.04,0.087,20.0,20.0,62.686,54.365,0.0,74.292,97.912,97.585,97.929,48.599,59.153,57.045,-10.82,79.125,75.813,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,72.688,71.563,-0.056,75.125,74.938,72.438,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.063,75.063,71.75,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,73.875,74.688,70.688,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.016,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8232007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,3.993,1.794,69.032,68.875,73.022,66.075,65.5,0.0,0.04,0.087,20.0,20.0,62.658,54.197,0.0,74.184,97.838,97.797,97.929,48.672,59.257,57.045,-10.828,79.188,75.688,72.313,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,72.688,71.563,-0.056,75.125,74.938,72.625,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.063,75.063,71.625,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,73.875,74.688,70.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.016,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8232007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,3.993,1.956,69.14,68.875,73.127,66.181,65.393,0.0,0.04,0.087,20.0,20.0,62.546,54.169,0.0,74.184,97.764,97.478,97.855,48.672,59.257,57.118,-10.82,79.125,75.75,72.125,71.875,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,72.688,71.563,-0.056,75.125,74.938,72.438,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.75,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,73.875,74.875,70.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,5.758,2.363,69.14,68.875,73.022,66.181,65.5,0.0,0.04,0.087,20.0,20.0,62.462,54.057,0.0,74.077,97.616,97.585,97.634,48.672,59.153,57.118,-10.82,79.125,75.75,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,72.688,71.438,-0.056,75.125,74.938,72.625,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,71.625,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,73.875,74.688,70.813,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,0.016,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8232007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.508,2.248,5.758,0.81,69.14,69.194,73.337,66.181,65.607,0.0,0.04,0.087,20.0,20.0,62.406,53.973,0.0,74.184,97.69,97.372,97.634,48.819,59.362,57.191,-10.82,79.063,75.813,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,72.688,71.563,-0.056,75.125,74.938,72.625,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.188,75.063,71.813,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,73.875,74.688,70.813,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,3.993,0.503,69.248,68.875,73.232,66.181,65.5,0.0,0.04,0.091,20.0,20.0,62.378,54.001,0.0,74.184,97.616,97.16,97.634,48.819,59.362,57.191,-10.82,79.063,75.813,72.125,71.875,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,72.688,71.563,-0.056,75.125,74.938,72.625,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.188,71.75,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,73.875,74.875,70.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8232007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,3.993,2.014,69.248,68.875,73.232,66.181,65.607,0.0,0.04,0.087,20.0,20.0,62.294,53.861,0.0,74.184,97.542,97.266,97.56,48.966,59.257,57.264,-10.82,79.125,75.813,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,72.688,71.438,-0.056,75.063,75.0,72.625,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,75.188,75.063,71.813,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,73.875,74.688,71.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8232007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.748,69.14,68.981,73.127,66.286,65.714,0.0,0.04,0.087,20.0,20.0,62.238,53.889,0.0,74.184,97.468,97.372,97.486,49.039,59.466,57.264,-10.82,79.188,75.813,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,72.688,71.563,-0.056,75.063,74.938,72.625,76.0,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.188,75.063,71.75,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.063,74.688,71.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,3.993,3.517,69.248,69.087,73.443,66.498,65.714,0.0,0.04,0.087,20.0,20.0,62.154,53.889,0.0,74.184,97.394,97.16,97.412,49.039,59.466,57.337,-10.82,79.063,75.875,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,72.813,71.563,-0.056,75.063,74.938,72.625,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.188,75.063,72.063,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,73.875,74.875,71.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.258,2.248,3.993,2.132,69.463,68.875,73.127,66.286,65.821,0.0,0.04,0.087,20.0,20.0,62.069,53.861,0.0,74.399,97.32,96.947,97.338,49.112,59.362,57.337,-10.82,79.125,75.875,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,72.688,71.563,-0.056,75.125,74.938,72.625,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,71.813,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.063,74.688,71.0,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.001,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,2.159,69.248,69.087,73.337,66.286,65.714,0.0,0.04,0.087,20.0,20.0,62.097,53.917,0.0,74.077,97.246,96.947,97.338,49.112,59.675,57.337,-10.82,79.313,76.0,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,72.688,71.438,-0.056,75.063,75.0,72.625,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.063,75.188,71.813,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.01,73.875,74.688,71.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.004,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,2.141,69.355,68.981,73.127,66.392,65.607,0.0,0.04,0.087,20.0,20.0,62.041,53.833,0.0,73.97,97.172,96.841,97.264,49.185,59.466,57.409,-10.82,79.188,76.0,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,72.688,71.563,-0.056,75.125,75.0,72.75,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.063,75.063,71.813,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,73.875,74.688,71.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,-0.003,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8232007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,0.825,69.355,68.981,73.232,66.392,65.714,0.0,0.04,0.087,20.0,20.0,61.929,53.777,0.0,74.077,97.098,96.841,97.191,49.259,59.675,57.482,-10.82,79.125,75.938,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,72.688,71.563,-0.056,75.063,74.938,72.75,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.375,0.01,75.188,75.063,72.063,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,73.813,74.688,71.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8232007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,0.775,69.355,68.981,73.127,66.392,65.821,0.0,0.04,0.087,20.0,20.0,61.901,53.889,0.0,74.077,96.95,96.735,97.117,49.332,59.466,57.555,-10.82,79.063,76.063,72.313,72.063,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,72.813,71.75,-0.056,75.063,75.0,72.625,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,72.063,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.01,73.875,74.875,71.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,2.229,69.355,69.087,73.127,66.498,65.821,0.0,0.04,0.087,20.0,20.0,61.845,53.945,0.0,74.077,97.024,96.947,97.043,49.332,59.78,57.482,-10.82,79.063,76.063,72.125,72.063,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,72.813,71.75,-0.056,75.063,74.938,72.75,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,75.063,75.063,72.063,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,73.875,74.688,71.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.77,69.355,68.981,73.127,66.392,65.821,0.0,0.04,0.087,20.0,20.0,61.761,53.945,0.0,73.97,96.95,96.841,96.969,49.405,59.78,57.555,-10.82,79.125,76.125,72.125,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,72.688,71.438,-0.056,75.063,74.938,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,71.813,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.875,74.688,71.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8232007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,0.462,2.245,69.463,69.087,73.127,66.498,65.821,0.0,0.04,0.087,20.0,20.0,61.761,53.973,0.0,74.077,96.876,96.522,96.969,49.552,59.571,57.701,-10.828,79.125,76.25,72.125,71.875,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,72.813,71.563,-0.056,75.063,74.938,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.188,75.063,72.063,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,73.875,74.688,71.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8232007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,0.359,69.463,69.194,73.337,66.709,65.928,0.0,0.04,0.087,20.0,20.0,61.677,53.945,0.0,74.077,96.802,96.735,96.821,49.478,59.675,57.628,-10.82,79.063,76.25,72.125,71.875,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,72.813,71.563,-0.056,75.063,74.938,72.625,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,72.125,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,73.875,74.875,71.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,0.462,2.141,69.463,69.087,73.127,66.498,65.821,0.0,0.04,0.087,20.0,20.0,61.649,53.917,0.0,74.077,96.728,96.416,96.747,49.552,59.675,57.628,-10.82,79.0,76.375,72.125,71.875,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,72.688,71.563,-0.056,75.063,74.938,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.188,75.063,72.125,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.021,73.875,74.688,71.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.001,0.016,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
8232007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.531,2.248,3.993,0.376,69.463,68.981,73.022,66.603,65.821,0.0,0.04,0.087,20.0,20.0,61.593,54.001,0.0,74.077,96.58,96.31,96.674,49.625,59.675,57.628,-10.82,79.063,76.375,72.125,71.875,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,72.688,71.563,-0.056,75.063,74.938,72.75,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,72.125,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.021,73.875,74.688,71.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,1.961,69.463,69.087,73.022,66.603,65.928,0.0,0.04,0.087,20.0,20.0,61.508,53.496,0.0,74.077,96.654,96.31,96.674,49.698,59.78,57.774,-10.82,78.938,76.5,72.125,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,72.813,71.563,-0.056,75.063,74.938,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,72.125,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.875,74.688,71.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8232007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,3.993,1.166,69.57,69.087,73.022,66.498,65.928,0.0,0.044,0.087,20.0,20.0,61.508,54.029,0.0,74.077,96.58,96.204,96.6,49.771,59.78,57.774,-10.82,78.875,76.625,72.125,71.875,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,72.813,71.563,-0.056,75.063,74.938,72.75,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,72.125,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.875,74.875,71.188,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,1.527,69.57,69.087,73.022,66.603,65.928,0.0,0.04,0.087,20.0,20.0,61.452,54.029,0.0,74.077,96.506,96.204,96.6,49.845,59.884,57.846,-10.82,78.938,76.625,72.125,71.875,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,72.813,71.563,-0.056,75.063,74.938,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.5,0.01,75.188,75.063,72.125,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,73.875,74.688,71.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.004,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8232007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.688,2.248,2.228,0.477,69.57,69.087,73.022,66.603,66.035,0.0,0.04,0.087,20.0,20.0,61.396,54.085,0.0,74.077,96.432,96.204,96.452,49.845,60.093,57.846,-10.82,78.938,76.625,72.313,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,72.813,71.563,-0.056,75.063,75.0,72.625,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,72.125,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.063,74.688,71.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,3.993,1.718,69.57,69.087,73.022,66.709,66.035,0.0,0.04,0.087,20.0,20.0,61.34,54.113,0.0,74.077,96.358,96.31,96.378,49.845,59.988,57.846,-10.828,78.875,76.688,72.125,71.875,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,72.688,71.563,-0.056,75.063,75.0,72.75,75.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.188,75.063,72.188,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.875,74.875,71.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,0.477,69.57,69.194,73.022,66.709,66.035,0.0,0.044,0.087,20.0,20.0,61.312,54.085,0.0,74.077,96.284,95.991,96.304,49.991,59.988,57.846,-10.82,78.938,76.688,72.125,72.063,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,72.813,71.563,-0.056,75.063,75.0,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,72.188,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,73.875,74.875,71.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.016,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,0.0
8232007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,2.228,0.556,69.678,69.194,73.022,66.709,66.142,0.0,0.04,0.087,20.0,20.0,61.256,53.973,0.0,74.077,96.136,95.991,96.157,49.991,60.197,57.919,-10.82,79.063,76.75,72.125,71.875,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,72.813,71.563,-0.056,75.063,75.0,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,72.125,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.875,74.875,71.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8232007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,2.228,2.07,69.57,69.194,73.022,66.603,66.035,0.0,0.044,0.087,20.0,20.0,61.172,53.945,0.0,74.077,96.136,95.885,96.157,49.991,60.197,57.919,-10.82,79.125,76.625,72.125,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,72.813,71.563,-0.056,75.063,74.938,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,72.188,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.875,74.688,71.313,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8232007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,0.462,1.891,69.678,69.194,72.917,66.709,66.035,0.0,0.04,0.087,20.0,20.0,61.172,54.001,0.0,73.97,96.136,95.779,96.083,50.065,60.093,57.992,-10.82,79.0,76.813,72.125,72.063,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,72.813,71.563,-0.056,75.063,75.0,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,72.188,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.875,74.875,71.313,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8232007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,0.462,1.825,69.678,69.194,72.917,66.709,66.035,0.0,0.04,0.087,20.0,20.0,61.172,53.861,0.0,73.97,96.062,95.779,96.083,50.138,60.093,57.992,-10.82,79.313,76.813,72.125,71.875,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,72.813,71.75,-0.056,75.063,75.0,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,75.063,75.063,72.188,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,73.875,74.875,71.313,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.016,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,-0.0
8232007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,1.585,69.678,69.194,72.917,66.709,66.142,0.0,0.04,0.087,20.0,20.0,61.06,53.917,0.0,73.97,95.914,95.673,96.009,50.138,60.302,57.992,-10.82,79.063,76.813,72.125,71.875,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,72.813,71.563,-0.056,75.063,75.0,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,72.188,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.875,71.313,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,0.909,69.678,69.194,72.917,66.815,66.142,0.0,0.044,0.087,20.0,20.0,61.06,53.973,0.0,73.97,95.84,95.673,95.935,50.211,60.197,58.065,-10.82,78.938,76.875,72.0,71.875,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,72.813,71.563,-0.056,75.063,75.0,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.0,72.188,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.875,74.875,71.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.013,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8232007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,2.105,69.786,69.194,72.917,66.815,66.249,0.0,0.04,0.087,20.0,20.0,61.004,53.496,0.0,73.862,95.84,95.566,95.935,50.284,60.197,58.138,-10.82,79.125,76.875,72.0,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,72.688,71.563,-0.056,74.813,75.0,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.5,0.01,75.063,75.063,72.188,75.875,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.875,74.875,71.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.004,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,2.129,69.678,69.194,72.812,66.815,66.142,0.0,0.04,0.087,20.0,20.0,61.004,53.973,0.0,73.97,95.84,95.46,95.861,50.284,60.197,58.138,-10.82,78.938,76.875,72.125,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,72.813,71.75,-0.056,74.813,75.0,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,75.063,75.063,72.313,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,73.875,74.875,71.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8232007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.469,69.786,69.194,72.917,66.92,66.249,0.0,0.04,0.087,20.0,20.0,60.891,53.973,0.0,73.862,95.544,95.46,95.639,50.358,60.302,58.138,-10.82,79.063,76.938,72.0,71.875,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,72.813,71.563,-0.056,74.813,75.0,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.875,75.063,72.313,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,73.813,74.875,71.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,-0.025,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,-0.768,69.786,69.194,72.917,66.815,66.463,0.0,0.04,0.087,20.0,20.0,60.863,53.917,0.0,74.077,95.692,95.673,95.713,50.431,60.511,58.211,-10.82,79.063,76.875,72.125,71.875,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,72.875,71.563,-0.056,74.75,75.0,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,72.313,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.875,71.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,1.188,69.678,69.194,72.812,66.92,66.249,0.0,0.04,0.087,20.0,20.0,60.863,53.973,0.0,73.862,95.618,95.354,95.639,50.504,60.302,58.211,-10.828,79.063,76.938,72.0,71.875,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,72.813,71.75,-0.056,74.75,75.0,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.5,0.01,75.063,75.063,72.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,73.813,74.688,71.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,0.379,69.786,69.512,73.022,67.026,66.249,0.0,0.04,0.087,20.0,20.0,60.723,53.749,0.0,73.862,95.544,95.248,95.566,50.577,60.406,58.211,-10.82,79.063,77.0,72.125,71.875,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,72.813,71.75,-0.056,74.813,75.0,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.0,72.313,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.875,71.563,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,0.462,1.157,69.786,69.3,72.812,66.815,66.249,0.0,0.04,0.087,20.0,20.0,60.835,53.693,0.0,73.862,95.396,95.248,95.492,50.577,60.406,58.284,-10.82,79.188,77.063,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,72.875,71.563,-0.056,74.813,75.0,72.75,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.875,75.063,72.438,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.875,71.563,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.008,0.016,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,1.695,69.893,69.512,73.022,67.131,66.356,0.0,0.04,0.087,20.0,20.0,60.751,54.001,0.0,73.862,95.396,95.248,95.418,50.651,60.511,58.284,-10.82,79.188,77.125,72.125,71.875,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,72.875,71.75,-0.056,74.75,75.0,72.75,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.063,72.438,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.875,71.563,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,0.467,69.786,69.3,72.812,66.815,66.356,0.0,0.04,0.087,20.0,20.0,60.695,53.132,0.0,73.862,95.322,95.141,95.344,50.651,60.511,58.356,-10.82,79.125,77.125,72.0,71.75,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.813,71.563,-0.056,74.75,75.0,72.75,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.875,75.0,72.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.688,71.563,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,2.136,69.786,69.194,72.812,66.92,66.356,0.0,0.04,0.087,20.0,20.0,60.667,53.328,0.0,73.862,95.322,95.035,95.418,50.797,60.72,58.429,-10.82,79.188,77.188,72.0,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,72.813,71.75,-0.056,74.75,75.0,72.75,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.875,75.0,72.438,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,73.813,74.688,71.563,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.004,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,3.993,0.369,69.893,69.3,72.812,67.026,66.356,0.0,0.04,0.091,20.0,20.0,60.583,53.216,0.0,73.862,95.248,94.929,95.27,50.797,60.511,58.429,-10.82,79.313,77.313,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,72.875,71.75,-0.056,74.75,75.0,72.75,75.75,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.0,72.438,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.875,71.563,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.063,2.248,3.993,1.636,70.109,69.3,72.812,67.026,66.57,0.0,0.04,0.087,20.0,20.0,60.527,53.917,0.0,74.077,95.174,95.035,95.196,50.797,60.824,58.429,-10.82,79.375,77.375,72.125,71.875,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,72.875,71.75,-0.056,74.75,75.0,72.75,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.0,72.438,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.01,73.813,74.875,71.563,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,1.471,69.893,69.618,73.127,67.131,66.356,0.0,0.04,0.087,20.0,20.0,60.527,54.029,0.0,73.862,95.026,95.035,95.122,50.87,60.615,58.429,-10.82,79.313,77.438,72.0,71.75,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,72.813,71.563,-0.056,74.813,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.875,75.063,72.625,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,73.813,74.875,71.563,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.128,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.078,3.37,2.228,1.304,69.893,69.3,72.917,67.026,66.463,0.0,0.04,0.087,20.0,20.0,60.415,54.225,0.0,73.862,95.1,94.823,95.049,50.944,60.824,58.502,-10.828,79.375,77.438,72.0,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,72.813,71.75,-0.056,74.75,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.875,75.063,72.438,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.875,71.688,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.004,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,0.462,1.139,69.893,69.3,72.917,67.026,66.356,0.0,0.04,0.087,20.0,20.0,60.387,53.889,0.0,73.862,94.878,94.716,94.975,50.944,60.72,58.575,-10.828,79.375,77.375,72.125,71.75,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,72.875,71.75,-0.056,74.75,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.875,75.063,72.438,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.688,71.688,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,2.109,70.001,69.3,73.022,67.026,66.463,0.0,0.04,0.087,20.0,20.0,60.302,53.609,0.0,73.862,94.952,94.716,94.975,51.017,60.72,58.502,-10.82,79.375,77.375,72.125,71.75,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,72.875,71.563,-0.056,74.75,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.875,75.063,72.625,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.625,71.688,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,0.399,69.893,69.406,73.127,67.026,66.463,0.0,0.04,0.091,20.0,20.0,60.302,53.02,0.0,73.755,94.878,94.823,94.901,51.017,60.72,58.575,-10.82,79.375,77.438,72.125,71.875,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,72.875,71.75,-0.056,74.75,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.875,75.063,72.625,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.688,71.688,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.005,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,1.668,69.893,69.618,73.232,67.237,66.463,0.0,0.036,0.087,20.0,20.0,60.246,53.665,0.0,73.862,94.804,94.504,94.827,51.09,60.824,58.648,-10.82,79.375,77.5,72.0,71.875,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,72.875,71.563,-0.056,74.75,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.875,75.063,72.625,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.875,71.688,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.016,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,1.324,70.001,69.406,73.127,67.131,66.463,0.0,0.04,0.087,20.0,20.0,60.218,53.552,0.0,73.862,94.804,94.504,94.827,51.163,61.033,58.648,-10.82,79.375,77.625,72.0,71.875,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,72.875,71.75,-0.056,74.75,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.875,75.063,72.625,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.875,71.688,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.001,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,2.228,1.665,70.001,69.406,73.127,67.131,66.57,0.0,0.04,0.087,20.0,20.0,60.162,53.665,0.0,73.755,94.73,94.398,94.753,51.237,60.824,58.72,-10.82,79.563,77.688,72.125,71.875,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,72.875,71.875,-0.056,74.75,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.875,75.063,72.625,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.875,71.75,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
