DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.203,2.248,2.228,1.106,70.109,69.406,73.127,67.131,66.57,0.0,0.04,0.087,20.0,20.0,60.106,53.16,0.0,73.755,94.657,94.398,94.679,51.237,61.138,58.72,-10.828,79.563,77.75,72.0,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,72.875,71.563,-0.056,74.75,74.938,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.875,75.063,72.625,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.688,71.688,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,0.004,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,3.993,0.569,70.216,69.406,73.232,67.343,66.677,0.0,0.044,0.087,20.0,20.0,60.078,53.609,0.0,73.97,94.583,94.61,94.605,51.31,60.929,58.72,-10.828,79.563,77.813,72.0,71.75,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.813,71.563,-0.056,74.75,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,75.063,75.063,72.688,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.875,71.688,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.01,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,1.126,2.228,0.392,70.109,69.406,73.232,67.131,66.677,0.0,0.04,0.087,20.0,20.0,59.994,53.609,0.0,73.755,94.509,94.292,94.532,51.383,60.929,58.793,-10.828,79.938,77.813,72.125,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,72.813,71.75,-0.056,74.75,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.875,75.063,72.688,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.813,74.875,71.75,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.001,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.977,2.248,2.228,0.041,70.001,69.406,73.127,67.131,66.57,0.0,0.04,0.087,20.0,20.0,59.966,53.637,0.0,73.755,94.435,94.185,94.532,51.383,60.929,58.793,-10.82,79.813,77.938,72.0,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,72.875,71.75,-0.056,74.75,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,75.063,75.0,72.688,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.813,74.688,71.75,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.005,0.026,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,3.993,1.068,70.109,69.406,73.127,67.237,66.677,0.0,0.04,0.087,20.0,20.0,59.938,53.665,0.0,73.755,94.435,94.185,94.458,51.53,61.242,58.793,-10.82,79.75,78.063,72.0,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,72.875,71.75,-0.056,74.75,75.0,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.875,75.063,72.688,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.875,71.688,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,0.445,70.109,69.512,73.127,67.237,66.677,0.0,0.04,0.087,20.0,20.0,59.854,53.609,0.0,73.755,94.361,94.185,94.384,51.53,61.242,58.866,-10.828,79.75,78.125,72.125,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,72.875,71.75,-0.056,74.75,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.0,72.688,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.813,74.875,71.75,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,3.993,1.355,70.216,69.512,73.127,67.448,66.677,0.0,0.04,0.091,20.0,20.0,59.854,53.609,0.0,73.755,94.287,94.079,94.31,51.603,61.033,58.939,-10.82,79.875,78.188,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,72.875,71.75,-0.056,74.813,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,75.063,75.0,72.688,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,73.813,74.875,71.75,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.147,0.149,0.001,-0.148,0.149,-0.001,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,3.993,0.795,70.324,69.406,73.127,67.237,66.891,0.0,0.04,0.087,20.0,20.0,59.77,53.637,0.0,73.97,94.213,94.185,94.31,51.603,61.138,58.866,-10.82,79.813,78.313,72.0,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,72.875,71.75,-0.056,74.75,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.0,72.688,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.813,74.688,71.75,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.042,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,-0.097,70.324,69.512,73.127,67.343,66.891,0.0,0.04,0.087,20.0,20.0,59.629,53.693,0.0,73.97,94.213,93.973,94.236,51.676,61.138,58.939,-10.82,79.813,78.438,72.125,71.875,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,72.875,71.75,-0.056,74.75,75.0,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.875,75.0,72.688,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.015,73.813,74.875,71.75,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,3.993,-0.325,70.216,69.406,73.127,67.237,66.784,0.0,0.04,0.087,20.0,20.0,59.601,53.637,0.0,73.755,94.065,93.867,94.162,51.75,61.138,59.012,-10.82,79.813,78.563,72.0,72.063,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,72.875,71.75,-0.056,74.813,75.0,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.875,75.0,72.813,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.813,74.875,71.75,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.006,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,0.391,70.216,69.512,73.127,67.237,66.677,0.0,0.04,0.087,20.0,20.0,59.517,53.637,0.0,73.755,94.065,93.867,94.088,51.75,61.138,59.012,-10.82,79.875,78.75,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.875,71.75,-0.056,74.75,75.0,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,75.063,75.0,72.813,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.813,74.875,71.75,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,1.133,70.216,69.512,73.127,67.343,66.784,0.0,0.04,0.087,20.0,20.0,59.461,53.637,0.0,73.755,93.917,93.76,93.941,51.75,61.451,59.012,-10.82,79.813,78.875,72.0,71.875,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,72.875,71.75,-0.056,74.75,75.25,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,75.063,75.0,72.688,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.875,74.688,71.75,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,3.993,-0.151,70.216,69.618,73.022,67.237,66.784,0.0,0.04,0.087,20.0,20.0,59.377,53.805,0.0,73.755,93.917,93.76,94.015,51.823,61.242,59.085,-10.82,79.813,79.0,72.125,71.875,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,72.875,71.75,-0.056,74.75,75.25,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.875,75.0,72.688,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.813,74.875,71.75,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.977,2.248,3.993,0.357,70.216,69.724,73.232,67.343,66.784,0.0,0.04,0.091,20.0,20.0,59.377,53.889,0.0,73.755,93.917,93.867,93.941,51.896,61.347,59.158,-10.828,79.875,79.063,72.125,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,72.875,71.75,-0.056,74.75,75.0,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,75.063,75.0,72.813,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.813,74.875,71.938,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.006,0.026,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,0.881,70.216,69.724,73.232,67.343,66.784,0.0,0.04,0.087,20.0,20.0,59.321,53.384,0.0,73.755,93.917,93.654,93.941,51.969,61.347,59.23,-10.82,79.813,79.188,72.125,72.063,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,72.875,71.75,-0.056,74.75,75.0,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,75.063,75.063,72.813,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.813,74.875,71.75,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8232007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,1.133,70.216,69.83,73.232,67.554,66.784,0.0,0.04,0.087,20.0,20.0,59.265,53.524,0.0,73.647,93.769,93.548,93.793,51.969,61.451,59.158,-10.828,79.875,79.25,72.0,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.0,71.75,-0.056,74.75,75.0,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,75.063,75.0,72.813,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.013,73.813,74.875,71.938,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.001,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,1.91,70.216,69.512,73.022,67.448,66.784,0.0,0.04,0.087,20.0,20.0,59.237,53.861,0.0,73.755,93.769,93.654,93.719,51.969,61.451,59.23,-10.82,79.875,79.25,72.0,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.875,71.75,-0.056,74.75,75.0,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.008,74.875,75.0,72.813,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.813,74.875,71.75,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,0.462,1.217,70.216,69.618,72.917,67.66,66.891,0.0,0.04,0.091,20.0,20.0,59.153,53.917,0.0,73.647,93.695,93.442,93.719,52.043,61.451,59.23,-10.828,79.875,79.313,72.0,71.875,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.875,71.563,-0.056,74.75,75.0,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.008,74.875,75.0,72.938,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.813,74.875,71.938,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,1.207,70.216,69.618,73.127,67.448,66.891,0.0,0.04,0.087,20.0,20.0,59.153,53.917,0.0,73.647,93.621,93.442,93.571,52.116,61.451,59.23,-10.82,79.875,79.438,72.0,71.75,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,72.875,71.75,-0.056,74.563,75.0,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.5,0.009,74.875,75.0,72.938,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.813,74.875,71.938,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.006,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,0.542,70.216,69.512,72.917,67.448,66.891,0.0,0.04,0.087,20.0,20.0,58.984,53.889,0.0,73.647,93.473,93.548,93.571,52.189,61.556,59.23,-10.82,79.875,79.5,72.0,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.0,71.75,-0.056,74.563,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.008,74.875,75.0,72.938,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.01,73.813,74.875,71.938,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.016,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,0.518,70.324,69.618,72.917,67.448,66.891,0.0,0.04,0.087,20.0,20.0,58.984,53.917,0.0,73.755,93.473,93.336,93.497,52.189,61.765,59.303,-10.82,79.938,79.5,72.0,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.0,71.75,-0.056,74.563,75.0,72.813,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.008,74.813,75.0,72.813,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.688,74.688,71.938,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,1.664,70.539,69.618,72.812,67.448,67.105,0.0,0.04,0.087,20.0,20.0,58.984,53.973,0.0,73.97,93.399,93.229,93.424,52.262,61.765,59.376,-10.828,79.875,79.5,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,72.875,71.75,-0.056,74.563,74.938,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.008,74.875,75.0,72.938,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.688,74.875,72.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.001
8232007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,0.462,0.367,70.324,69.83,73.022,67.66,66.891,0.0,0.04,0.087,20.0,20.0,58.928,53.861,0.0,73.755,93.325,93.336,93.35,52.262,61.556,59.376,-10.82,79.875,79.688,72.0,71.75,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.0,71.75,-0.056,74.563,75.0,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.008,74.813,75.063,72.938,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.688,74.875,71.938,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.027,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,1.255,70.216,69.618,72.812,67.448,66.891,0.0,0.04,0.087,20.0,20.0,58.9,53.244,0.0,73.647,93.399,93.336,93.424,52.262,61.66,59.376,-10.828,79.875,79.75,72.0,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,72.875,71.875,-0.056,74.563,74.938,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.008,74.875,75.0,72.813,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.688,74.875,71.938,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.005,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8232007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,2.228,1.202,70.324,69.936,73.022,67.765,66.998,0.0,0.04,0.087,20.0,20.0,58.872,53.581,0.0,73.647,93.251,93.017,93.276,52.409,61.869,59.449,-10.82,79.875,79.813,72.0,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.0,71.75,-0.056,74.563,74.938,72.813,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.008,74.875,75.0,72.813,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.688,74.875,72.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.001,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.602,2.248,3.993,0.351,70.324,69.83,73.127,67.554,66.998,0.0,0.04,0.087,20.0,20.0,58.844,53.3,0.0,73.647,93.177,93.017,93.202,52.409,61.66,59.449,-10.82,79.938,79.875,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.0,71.875,-0.056,74.563,74.938,72.938,75.688,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.875,75.0,72.938,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.813,74.875,72.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,1.126,2.228,1.744,70.431,69.618,72.917,67.554,66.998,0.0,0.04,0.087,20.0,20.0,58.788,53.524,0.0,73.647,93.103,92.911,93.128,52.482,61.66,59.522,-10.82,79.938,80.0,72.0,71.75,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.0,71.75,-0.056,74.563,74.813,72.813,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.875,75.0,72.938,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.688,74.875,72.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,-0.502,70.324,69.618,73.022,67.554,66.998,0.0,0.04,0.087,20.0,20.0,58.676,53.861,0.0,73.755,93.103,92.911,93.202,52.629,61.765,59.522,-10.82,79.813,80.063,71.938,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.0,71.75,-0.056,74.5,74.938,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.875,75.0,72.938,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.688,74.875,72.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,3.993,0.314,70.324,69.724,73.022,67.554,66.998,0.0,0.04,0.087,20.0,20.0,58.592,54.001,0.0,73.647,93.029,92.804,93.054,52.629,61.765,59.522,-10.82,79.875,80.125,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.0,71.75,-0.056,74.5,74.938,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.813,75.0,72.938,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.688,74.688,72.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.001
8232007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,0.35,70.431,69.724,73.127,67.66,67.105,0.0,0.04,0.091,20.0,20.0,58.564,53.609,0.0,73.755,92.955,92.804,93.054,52.629,61.765,59.595,-10.82,79.875,80.063,72.0,71.75,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.0,71.75,-0.056,74.563,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.813,75.063,72.938,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.688,74.688,72.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.001
8232007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,1.972,70.324,69.618,73.127,67.554,67.319,0.0,0.04,0.091,20.0,20.0,58.536,53.777,0.0,73.755,92.881,92.911,92.98,52.702,61.869,59.595,-10.82,80.0,80.063,72.0,71.75,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,72.875,71.75,-0.056,74.5,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.009,74.875,75.0,72.938,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.688,74.875,72.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.04,0.015,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
8232007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,1.921,70.431,69.724,73.127,67.554,67.105,0.0,0.04,0.087,20.0,20.0,58.536,53.188,0.0,73.755,92.881,92.698,92.907,52.702,61.869,59.667,-10.82,80.063,80.063,71.938,71.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,72.875,71.75,-0.056,74.563,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.813,75.0,72.938,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.688,74.875,72.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,2.129,70.431,69.618,73.232,67.554,67.212,0.0,0.04,0.087,20.0,20.0,58.507,53.496,0.0,73.647,92.659,92.804,92.759,52.702,61.869,59.595,-10.82,80.063,80.063,71.938,71.75,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.0,71.75,-0.056,74.563,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.813,75.0,72.938,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,3.993,0.38,70.431,69.724,73.232,67.66,67.105,0.0,0.04,0.087,20.0,20.0,58.479,53.552,0.0,73.647,92.733,92.592,92.759,52.775,61.973,59.595,-10.82,80.063,80.063,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.0,71.875,-0.056,74.563,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.0,72.938,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.688,74.688,72.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.015,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.001
8232007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,2.228,0.459,70.431,69.724,73.232,67.66,67.212,0.0,0.04,0.087,20.0,20.0,58.479,53.328,0.0,73.647,92.659,92.486,92.759,52.849,61.973,59.74,-10.82,80.063,80.125,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.0,71.75,-0.056,74.5,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.0,73.0,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.688,74.688,72.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.007,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8232007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,0.798,70.431,69.724,73.232,67.66,67.212,0.0,0.04,0.087,20.0,20.0,58.395,53.468,0.0,73.647,92.659,92.379,92.685,52.849,61.973,59.74,-10.828,80.125,80.188,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.0,71.875,-0.056,74.5,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.0,73.0,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,73.688,74.688,72.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8232007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,3.993,0.153,70.647,69.724,73.232,67.66,67.426,0.0,0.04,0.087,20.0,20.0,58.283,53.496,0.0,73.755,92.585,92.592,92.611,52.922,62.287,59.813,-10.82,80.25,80.125,72.0,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.0,71.875,-0.056,74.5,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.0,73.0,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.014,73.688,74.688,72.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.045,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,3.993,1.245,70.431,69.936,73.443,67.765,67.212,0.0,0.04,0.087,20.0,20.0,58.311,53.468,0.0,73.647,92.511,92.379,92.537,52.922,61.973,59.813,-10.82,80.25,80.25,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.0,71.75,-0.056,74.5,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,74.875,73.0,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.021,73.688,75.0,72.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,3.993,1.382,70.431,69.936,73.443,67.871,67.212,0.0,0.04,0.087,20.0,20.0,58.227,53.524,0.0,73.647,92.585,92.273,92.611,53.068,62.078,59.886,-10.82,80.188,80.313,71.938,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,73.188,71.875,-0.056,74.5,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.0,73.0,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.021,73.688,74.875,72.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,0.734,70.539,69.724,73.127,67.66,67.212,0.0,0.04,0.087,20.0,20.0,58.255,53.637,0.0,73.54,92.437,92.486,92.463,53.068,62.078,59.813,-10.82,80.125,80.375,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.0,71.75,-0.056,74.5,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.0,73.0,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.563,74.688,72.188,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.405,70.647,69.724,73.127,67.66,67.534,0.0,0.04,0.087,20.0,20.0,58.115,53.665,0.0,73.862,92.437,92.167,92.463,53.215,62.391,59.959,-10.82,80.125,80.438,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,72.875,71.75,-0.056,74.438,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.0,73.0,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.313,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.001
8232007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,1.126,3.993,0.35,70.431,69.83,73.127,67.66,67.534,0.0,0.04,0.087,20.0,20.0,58.115,53.665,0.0,73.54,92.363,92.167,92.316,53.142,62.182,59.959,-10.82,80.063,80.5,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,73.0,71.875,-0.056,74.438,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.0,73.0,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.313,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.001
8232007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.574,70.431,69.724,73.232,67.765,67.319,0.0,0.04,0.087,20.0,20.0,58.031,53.693,0.0,73.54,92.215,92.273,92.316,53.215,62.182,59.959,-10.82,80.125,80.563,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.0,71.75,-0.056,74.5,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.0,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.875,72.313,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.021,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.726,70.539,69.724,73.127,67.765,67.319,0.0,0.04,0.087,20.0,20.0,57.947,53.693,0.0,73.54,92.215,91.955,92.316,53.215,62.391,60.032,-10.82,80.063,80.625,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.0,71.875,-0.056,74.5,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.813,74.875,73.0,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.313,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8232007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,3.993,0.352,70.539,69.83,73.127,67.765,67.319,0.0,0.04,0.087,20.0,20.0,57.919,53.693,0.0,73.647,92.141,91.955,92.168,53.288,62.287,59.959,-10.82,79.938,80.75,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.0,71.75,-0.056,74.5,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.0,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.313,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,0.355,70.647,69.724,73.127,67.765,67.319,0.0,0.04,0.087,20.0,20.0,57.89,53.805,0.0,73.54,92.067,91.955,92.168,53.288,62.182,60.032,-10.82,80.0,80.813,71.938,71.75,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,73.0,71.75,-0.056,74.438,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.5,0.01,74.813,75.0,73.25,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.313,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,1.245,70.539,69.83,73.127,67.871,67.426,0.0,0.04,0.087,20.0,20.0,57.947,53.328,0.0,73.647,92.067,92.061,92.094,53.435,62.287,60.032,-10.82,79.938,80.875,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.0,71.75,-0.056,74.5,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.813,75.0,73.25,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.563,74.688,72.313,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.099,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.001
8232007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,1.254,70.754,69.83,73.127,67.871,67.641,0.0,0.04,0.087,20.0,20.0,57.834,53.749,0.0,73.755,91.993,91.848,92.02,53.435,62.287,60.104,-10.828,79.875,81.0,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,73.0,71.75,-0.056,74.5,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.0,73.25,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.688,74.688,72.313,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.656,2.248,2.228,1.918,70.647,69.83,73.022,67.765,67.426,0.0,0.04,0.087,20.0,20.0,57.806,53.272,0.0,73.647,91.993,91.742,91.946,53.508,62.391,60.104,-10.82,79.813,81.0,71.938,71.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,73.188,71.875,-0.056,74.5,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.0,73.25,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.001
8232007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.656,2.248,2.228,1.786,70.539,69.936,73.022,67.871,67.534,0.0,0.04,0.087,20.0,20.0,57.834,53.833,0.0,73.54,91.919,91.955,91.946,53.508,62.391,60.104,-10.82,79.813,81.125,71.938,71.75,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,73.0,71.75,-0.056,74.438,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.0,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.875,72.313,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.617,2.248,0.462,1.47,70.647,69.83,73.022,67.871,67.426,0.0,0.04,0.087,20.0,20.0,57.722,53.833,0.0,73.647,91.845,91.636,91.872,53.508,62.391,60.104,-10.82,79.75,81.188,72.0,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.0,71.875,-0.056,74.5,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.0,73.0,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.313,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,0.025,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8232007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,0.351,70.539,69.936,73.022,67.871,67.534,0.0,0.04,0.087,20.0,20.0,57.694,53.665,0.0,73.54,91.771,91.636,91.872,53.581,62.496,60.177,-10.828,79.688,81.313,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.0,71.75,-0.056,74.5,74.938,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.0,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.001
8232007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.516,2.248,2.228,1.133,70.647,69.936,73.022,67.871,67.426,0.0,0.04,0.087,20.0,20.0,57.61,53.581,0.0,73.54,91.771,91.636,91.799,53.654,62.496,60.323,-10.828,79.625,81.375,72.0,71.75,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.188,71.875,-0.056,74.5,74.938,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.25,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.026,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,2.228,1.486,70.862,69.83,72.917,67.871,67.748,0.0,0.04,0.087,20.0,20.0,57.554,53.805,0.0,73.755,91.697,91.742,91.725,53.654,62.496,60.25,-10.82,79.563,81.5,71.938,71.75,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.0,71.75,-0.056,74.5,74.938,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.25,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.688,74.688,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.007,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
